   ---   400   cards of disk file read into card cache cells  1   onward.
 <===> Done with  "/"-card sorting by data class.    Remember that the source file appears different from interpreted input data.
Alternative Transients Program (ATP),  Intel Visual Fortran.    All rights reserved by Can/Am user group of Portland, Oregon, USA.
 Date (dd-mth-yy) and time of day (hh.mm.ss) = 03-Sep-26  18.30.09    Name of disk plot file is  case.pl4
Consult the 860-page ATP Rule Book of the Can/Am EMTP User Group in Portland,  Oregon, USA.  Source code date is 19 June 2017.
Total size of LABCOM tables = 80605677 INTEGER words.  31 VARDIM  List Sizes follow:  100K  120K  500K  20K  2000K  5K  200K
 2000K  10K  16K  3K  12K 1000K  2K 2000K  3200  360  1016 2000K 2000K  12K 1000K 2000K  36  240K 2000K  100K 2000K84700K  39  100K
--------------------------------------------------+--------------------------------------------------------------------------------
Descriptive interpretation of input data cards.   |  Input data card images are shown below, all 80 columns, character by character
                                                  0         1         2         3         4         5         6         7         8
                                                  012345678901234567890123456789012345678901234567890123456789012345678901234567890
--------------------------------------------------+--------------------------------------------------------------------------------
Comment card.   Card index = 1.                   |C data:case.atp
Marker card preceding new EMTP data case.         |BEGIN NEW DATA CASE
Comment card.   Card index = 3.                   |C ------------------------------------------------------------------------------
Comment card.   Card index = 4.                   |C Generated by ATPDraw September, 3, 2026
Comment card.   Card index = 5.                   |C from project /tmp/tmpmm92l_4z/case.xml
Comment card.   Card index = 6.                   |C ATPDraw developed by H. K. Høidalen at NTNU - NORWAY 1999-2022
Comment card.   Card index = 7.                   |C ------------------------------------------------------------------------------
Use  SPY  DEPOSIT  on following variable.         |$DEPOSIT, SIGMAX=3.0
Comment card.   Card index = 9.                   |C $DUMMY, XYZ000
Comment card.   Card index = 10.                  |C  dT  >< Tmax >< Xopt >< Copt ><Epsiln>
Misc. data.     1.000E-05   3.000E-01   6.000E+01 |   1.E-5      .3     60.     60.  1.E-16
Misc. data.  500  1  1  1  1  0  0  1  100  0     |     500       1       1       1       1       0       0       1     100
Statistics data.      1    0    0    0    1    0  |       1       0       0       0       1      -1                               0
Comment card.   Card index = 14.                  |C        1         2         3         4         5         6         7         8
Comment card.   Card index = 15.                  |C 345678901234567890123456789012345678901234567890123456789012345678901234567890
Comment card.   Card index = 16.                  |C < n1 >< n2 ><ref1><ref2>< R  >< L  >< C  >
Comment card.   Card index = 17.                  |C < n1 >< n2 ><ref1><ref2>< R  >< A  >< B  ><Leng><><>0
Comment card.   Card index = 18.                  |C bar from: 390 - bar to: 391 - fictional: 1505 1505 - SGOTA3-MG000
Sat. Xformer.    2.456E-02  2.878E+01  0.000E+00  |  TRANSFORMER             .0245628.784X0001A                                   0
    Breakpoint.      2.45605E-02    2.87840E+01   |     0.024560452        28.78395
    Breakpoint.      9.03510E-01    1.08293E+03   |     0.903510298      1082.93048
    Breakpoint.      1.66111E+00    1.13708E+03   |      1.66111143        1137.077
    Breakpoint.      3.75350E+00    1.19122E+03   |      3.75349629      1191.22352
    Breakpoint.      7.42970E+00    1.23454E+03   |      7.42970164      1234.54074
    Breakpoint.      1.75927E+01    1.28869E+03   |      17.5926808      1288.68727
    Breakpoint.      2.79951E+01    1.30601E+03   |      27.9951131      1306.01415
    Breakpoint.      8.30078E+02    1.55942E+03   |       830.07831      1559.41988
Special termination-of-points card.               |            9999
  Winding 1.   1.7190E+00  1.8237E-01  2.8868E+02 | 1390A                     1.719 68.75288.68
  Winding 2.   1.8700E-01 -1.9892E-02  1.9919E+02 | 2391A                      .187-7.499199.19
  Winding 3.   3.2000E-02  1.1247E-03  1.3800E+01 | 3395A  395B                .032  .424  13.8
Transformer copy using reference name  "X0001A"   |  TRANSFORMER X0001A                  X0001B                                   0
  Winding 1.   (No values read, since copy)       | 1390B
  Winding 2.   (No values read, since copy)       | 2391B
  Winding 3.   (No values read, since copy)       | 3395B  395C
Transformer copy using reference name  "X0001A"   |  TRANSFORMER X0001A                  X0001C                                   0
  Winding 1.   (No values read, since copy)       | 1390C
  Winding 2.   (No values read, since copy)       | 2391C
  Winding 3.   (No values read, since copy)       | 3395C  395A
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  395A                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  395B                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  395C                      1.E6                                               0
Comment card.   Card index = 43.                  |C bar from: 390 - bar to: 391 - fictional: 393 393 - SGOTA4-MG000
Sat. Xformer.    2.456E-02  2.878E+01  0.000E+00  |  TRANSFORMER             .0245628.784X0002A                                   0
    Breakpoint.      2.45605E-02    2.87840E+01   |     0.024560452        28.78395
    Breakpoint.      9.03510E-01    1.08293E+03   |     0.903510298      1082.93048
    Breakpoint.      1.66111E+00    1.13708E+03   |      1.66111143        1137.077
    Breakpoint.      3.75350E+00    1.19122E+03   |      3.75349629      1191.22352
    Breakpoint.      7.42970E+00    1.23454E+03   |      7.42970164      1234.54074
    Breakpoint.      1.75927E+01    1.28869E+03   |      17.5926808      1288.68727
    Breakpoint.      2.79951E+01    1.30601E+03   |      27.9951131      1306.01415
    Breakpoint.      8.30078E+02    1.55942E+03   |       830.07831      1559.41988
Special termination-of-points card.               |            9999
  Winding 1.   1.5120E+00  1.6048E-01  2.8868E+02 | 1390A                     1.512  60.5288.68
  Winding 2.   5.4000E-02 -5.6818E-03  1.9919E+02 | 2391A                      .054-2.142199.19
  Winding 3.   3.2000E-02  1.1194E-03  1.3800E+01 | 3397A  397B                .032  .422  13.8
Transformer copy using reference name  "X0002A"   |  TRANSFORMER X0002A                  X0002B                                   0
  Winding 1.   (No values read, since copy)       | 1390B
  Winding 2.   (No values read, since copy)       | 2391B
  Winding 3.   (No values read, since copy)       | 3397B  397C
Transformer copy using reference name  "X0002A"   |  TRANSFORMER X0002A                  X0002C                                   0
  Winding 1.   (No values read, since copy)       | 1390C
  Winding 2.   (No values read, since copy)       | 2391C
  Winding 3.   (No values read, since copy)       | 3397C  397A
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  397A                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  397B                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  397C                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  42077A                    1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  42077B                    1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  42077C                    1.E6                                               0
Comment card.   Card index = 71.                  |C 42077 - SGOTA6-MG013
Comment card.   Card index = 72.                  |C bar from: 9098 - bar to: 9049 - circuit: 7 SGO-DF-MG138 SGOTA2-MG138 300.0
Sat. Xformer.    1.538E-01  8.392E+01  0.000E+00  |  TRANSFORMER             .1538183.924X0004A                                   0
    Breakpoint.      1.53808E-01    8.39241E+01   |      0.15380798       83.924129
    Breakpoint.      2.45543E+00    2.98868E+02   |      2.45542745      298.867504
    Breakpoint.      4.51432E+00    3.13811E+02   |      4.51432442      313.810879
    Breakpoint.      1.02007E+01    3.28754E+02   |      10.2007004      328.754254
    Breakpoint.      2.01914E+01    3.40709E+02   |      20.1913508      340.708954
    Breakpoint.      4.78108E+01    3.55652E+02   |      47.8108014       355.65233
    Breakpoint.      7.60810E+01    3.60434E+02   |      76.0810026       360.43421
    Breakpoint.      2.25586E+03    4.30369E+02   |      2255.86479      430.369205
Special termination-of-points card.               |            9999
  Winding 1.   3.6000E-02  3.8038E-03  7.9674E+01 | 19049A                     .036 1.43479.674
  Winding 2.   3.6000E-02  3.8038E-03  7.9674E+01 | 2X0003A                    .036 1.43479.674
Transformer copy using reference name  "X0004A"   |  TRANSFORMER X0004A                  X0004B                                   0
  Winding 1.   (No values read, since copy)       | 19049B
  Winding 2.   (No values read, since copy)       | 2X0003B
Transformer copy using reference name  "X0004A"   |  TRANSFORMER X0004A                  X0004C                                   0
  Winding 1.   (No values read, since copy)       | 19049C
  Winding 2.   (No values read, since copy)       | 2X0003C
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  X0003A                    1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  X0003B                    1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  X0003C                    1.E6                                               0
1st of coupled R-L.   1.13780E+01  1.41787E-01    |51X0005AX0010A            11.378     53.4525
2nd coil. 1.373E+00 5.617E-02 0.000E+00 0.000E+00 |52X0005BX0010B            1.3727     21.1765
Zca, Zcc= 3.335E+00 2.854E-02 4.708E+00 8.471E-02 |53X0005CX0010C
1st of coupled R-L.   3.17140E+01  3.38011E-01    |51X0006AX0009A            31.714 127.4272128
2nd coil. 1.489E+01 1.352E-01 0.000E+00 0.000E+00 |52X0006BX0009B             14.89  50.9674572
Zca, Zcc= 5.608E+00 6.761E-02 2.050E+01 2.028E-01 |53X0006CX0009C
1st of coupled R-L.   3.90950E+02  1.44245E+00    |51X0008AX0007A            390.95 543.7895175
2nd coil. 8.644E+00 2.480E-01 0.000E+00 0.000E+00 |52X0008BX0007B            8.6441  93.4941375
Zca, Zcc= 1.274E+02 3.981E-01 1.361E+02 6.461E-01 |53X0008CX0007C
Comment card.   Card index = 103.                 |C < n1 >< n2 ><ref1><ref2>< R  >< L  >< C  >
Comment card.   Card index = 104.                 |C < n1 >< n2 ><ref1><ref2>< R  >< A  >< B  ><Leng><><>0
Comment card.   Card index = 105.                 |C < n1 >< n2 ><ref1><ref2>< R  >< L  >< C  >
Comment card.   Card index = 106.                 |C < n1 >< n2 ><ref1><ref2>< R  >< A  >< B  ><Leng><><>0
1st of coupled R-L.   3.69000E+07  8.17724E+04    |51391A  E001A             3.69E7   30827475.
2nd coil. 2.160E+04 1.538E+02 0.000E+00 0.000E+00 |52391B  E001B             21598.   57981.719
Zca, Zcc= 1.229E+07 2.721E+04 1.231E+07 2.736E+04 |53391C  E001C
Sat. Xformer.    0.000E+00  0.000E+00  1.000E+06  |  TRANSFORMER                         ST001A  1.E6                             0
Special termination-of-points card.               |            9999
  Winding 1.   1.0000E-04  2.6526E-07  1.9919E+02 | 1E001A                    .0001 .0001199.19
  Winding 2.   1.0000E-04  2.6526E-07  7.9674E+01 | 29049A                    .0001 .000179.674
Transformer copy using reference name  "ST001A"   |  TRANSFORMER ST001A                  ST001B                                   0
  Winding 1.   (No values read, since copy)       | 1E001B
  Winding 2.   (No values read, since copy)       | 29049B
Transformer copy using reference name  "ST001A"   |  TRANSFORMER ST001A                  ST001C                                   0
  Winding 1.   (No values read, since copy)       | 1E001C
  Winding 2.   (No values read, since copy)       | 29049C
1st of coupled R-L.   1.58000E+05  4.43667E+02    |51390A  E002A             1.58E5    167258.5
2nd coil. 1.673E+02 3.619E+00 0.000E+00 0.000E+00 |52390B  E002B             167.31    1364.325
Zca, Zcc= 5.261E+04 1.467E+02 5.278E+04 1.503E+02 |53390C  E002C
Sat. Xformer.    0.000E+00  0.000E+00  1.000E+06  |  TRANSFORMER                         ST002A  1.E6                             0
Special termination-of-points card.               |            9999
  Winding 1.   1.0000E-04  2.6526E-07  2.8868E+02 | 1E002A                    .0001 .0001288.68
  Winding 2.   1.0000E-04  2.6526E-07  1.9919E+02 | 2391A                     .0001 .0001199.19
Transformer copy using reference name  "ST002A"   |  TRANSFORMER ST002A                  ST002B                                   0
  Winding 1.   (No values read, since copy)       | 1E002B
  Winding 2.   (No values read, since copy)       | 2391B
Transformer copy using reference name  "ST002A"   |  TRANSFORMER ST002A                  ST002C                                   0
  Winding 1.   (No values read, since copy)       | 1E002C
  Winding 2.   (No values read, since copy)       | 2391C
1st of coupled R-L.   6.29570E+04  3.30096E+02    |51390A  E003A             62957.   124443.25
2nd coil. 1.236E+03 1.123E+01 0.000E+00 0.000E+00 |52390B  E003B             1235.6     4232.25
Zca, Zcc= 2.057E+04 1.063E+02 2.181E+04 1.175E+02 |53390C  E003C
Sat. Xformer.    0.000E+00  0.000E+00  1.000E+06  |  TRANSFORMER                         ST003A  1.E6                             0
Special termination-of-points card.               |            9999
  Winding 1.   1.0000E-04  2.6526E-07  2.8868E+02 | 1E003A                    .0001 .0001288.68
  Winding 2.   1.0000E-04  2.6526E-07  7.9674E+01 | 29049A                    .0001 .000179.674
Transformer copy using reference name  "ST003A"   |  TRANSFORMER ST003A                  ST003B                                   0
  Winding 1.   (No values read, since copy)       | 1E003B
  Winding 2.   (No values read, since copy)       | 29049B
Transformer copy using reference name  "ST003A"   |  TRANSFORMER ST003A                  ST003C                                   0
  Winding 1.   (No values read, since copy)       | 1E003C
  Winding 2.   (No values read, since copy)       | 29049C
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  T_MANCXX0014              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  RPI_C MEASUC              200.                                               4
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  T_MANBXX0015              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  RPI_B MEASUB              200.                                               4
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  T_MANAXX0016              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  RPI_A MEASUA              200.                                               4
Series R-L-C.   1.000E-01  0.000E+00  0.000E+00   |  T_OPOB                      .1                                               1
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANAPRMANA              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANBPRMANB              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANCPRMANC              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_OPOAPROPOA              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_OPOBPROPOB              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_OPOCPROPOC              .001                                               0
Comment card.   Card index = 159.                 |C 145 kV, Ur=120, MCOV = 96.kV Classe 3: 8kJ/kVr
Type-92 R(i)   0.0000E+00  0.0000E+00  4.4440E+03 |92      PRMANA                         4444.                                   4
Piecewise-lin.   0.000E+00  1.000E+19  0.000E+00  |                                               -1.
    Breakpoint.      1.00000E-03    1.35764E+05   |                    0.001                  135764.
    Breakpoint.      2.00000E-02    1.76190E+05   |                     0.02                  176190.
    Breakpoint.      2.00000E+00    1.85000E+05   |                       2.                   1.85E5
    Breakpoint.      2.00000E+01    1.95461E+05   |                      20.                  195461.
    Breakpoint.      2.50000E+02    2.16935E+05   |                     250.                  216935.
    Breakpoint.      5.00000E+02    2.26000E+05   |                     500.                   2.26E5
    Breakpoint.      1.00000E+03    2.31000E+05   |                     1.E3                   2.31E5
    Breakpoint.      2.00000E+03    2.43000E+05   |                     2.E3                   2.43E5
Special termination-of-points card.               |            9999
Reference branch.   Copy  (      , PRMANA )       |92      PRMANB      PRMANA             4444.                                   4
Reference branch.   Copy  (      , PRMANA )       |92      PRMANC      PRMANA             4444.                                   4
Comment card.   Card index = 173.                 |C 145 kV, Ur=120, MCOV = 96.kV Classe 3: 8kJ/kVr
Type-92 R(i)   0.0000E+00  0.0000E+00  4.4440E+03 |92      PROPOA                         4444.                                   4
Piecewise-lin.   0.000E+00  1.000E+19  0.000E+00  |                                               -1.
    Breakpoint.      1.00000E-03    1.35764E+05   |                    0.001                  135764.
    Breakpoint.      2.00000E-02    1.76190E+05   |                     0.02                  176190.
    Breakpoint.      2.00000E+00    1.85000E+05   |                       2.                   1.85E5
    Breakpoint.      2.00000E+01    1.95461E+05   |                      20.                  195461.
    Breakpoint.      2.50000E+02    2.16935E+05   |                     250.                  216935.
    Breakpoint.      5.00000E+02    2.26000E+05   |                     500.                   2.26E5
    Breakpoint.      1.00000E+03    2.31000E+05   |                     1.E3                   2.31E5
    Breakpoint.      2.00000E+03    2.43000E+05   |                     2.E3                   2.43E5
Special termination-of-points card.               |            9999
Reference branch.   Copy  (      , PROPOA )       |92      PROPOB      PROPOA             4444.                                   4
Reference branch.   Copy  (      , PROPOA )       |92      PROPOC      PROPOA             4444.                                   4
Comment card.   Card index = 187.                 |C 1/6
Comment card.   Card index = 188.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.28.26  <++++++>
Comment card.   Card index = 189.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 190.                 |C LINE CONSTANTS
Comment card.   Card index = 191.                 |C $ERASE
Comment card.   Card index = 192.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 193.                 |C METRIC
Comment card.   Card index = 194.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 195.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 196.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 197.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 198.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 199.                 |C     1.E3       60.                              13.3                 1
Comment card.   Card index = 200.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 6.017E-05|-1T_MANAX0011A             5.28357E-01 8.59331E+02 2.21024E+05-1.33000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 4.533E-05|-2T_MANBX0011B             1.91185E-01 3.67062E+02 2.93377E+05-1.33000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 4.529E-05|-3T_MANCX0011C             1.90555E-01 4.13371E+02 2.93650E+05-1.33000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Comment card.   Card index = 212.                 |C 1/6
Comment card.   Card index = 213.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.28.27  <++++++>
Comment card.   Card index = 214.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 215.                 |C LINE CONSTANTS
Comment card.   Card index = 216.                 |C $ERASE
Comment card.   Card index = 217.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 218.                 |C METRIC
Comment card.   Card index = 219.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 220.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 221.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 222.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 223.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 224.                 |C     1.E3       60.                              13.3                 1
Comment card.   Card index = 225.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 6.017E-05|-1X0012AT_OPOA             5.28357E-01 8.59331E+02 2.21024E+05-1.33000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 4.533E-05|-2X0012BT_OPOB             1.91185E-01 3.67062E+02 2.93377E+05-1.33000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 4.529E-05|-3X0012CT_OPOC             1.90555E-01 4.13371E+02 2.93650E+05-1.33000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Comment card.   Card index = 237.                 |C 1/3
Comment card.   Card index = 238.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.28.27  <++++++>
Comment card.   Card index = 239.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 240.                 |C LINE CONSTANTS
Comment card.   Card index = 241.                 |C $ERASE
Comment card.   Card index = 242.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 243.                 |C METRIC
Comment card.   Card index = 244.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 245.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 246.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 247.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 248.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 249.                 |C     1.E3       60.                              26.7                 1
Comment card.   Card index = 250.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 1.208E-04|-1X0011B1_2LTB             5.28357E-01 8.59331E+02 2.21024E+05-2.67000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 9.101E-05|-2X0011C1_2LTC             1.91185E-01 3.67062E+02 2.93377E+05-2.67000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 9.092E-05|-3X0011A1_2LTA             1.90555E-01 4.13371E+02 2.93650E+05-2.67000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Comment card.   Card index = 262.                 |C 1/3
Comment card.   Card index = 263.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.28.28  <++++++>
Comment card.   Card index = 264.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 265.                 |C LINE CONSTANTS
Comment card.   Card index = 266.                 |C $ERASE
Comment card.   Card index = 267.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 268.                 |C METRIC
Comment card.   Card index = 269.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 270.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 271.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 272.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 273.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 274.                 |C     1.E3       60.                              26.7                 1
Comment card.   Card index = 275.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 1.208E-04|-11_2LTCX0012C             5.28357E-01 8.59331E+02 2.21024E+05-2.67000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 9.101E-05|-21_2LTAX0012A             1.91185E-01 3.67062E+02 2.93377E+05-2.67000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 9.092E-05|-31_2LTBX0012B             1.90555E-01 4.13371E+02 2.93650E+05-2.67000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Blank card ending branches.  IBR, NTOT = 130  97  |BLANK BRANCH
Comment card.   Card index = 288.                 |C < n 1>< n 2>< Tclose ><Top/Tde ><   Ie   ><Vf/CLOP ><  type  >
Permanently-closed switch used for metering.      |  X0005A390A                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0005B390B                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0005C390C                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0006A9049A                                         MEASURING                0
Permanently-closed switch used for metering.      |  X0006B9049B                                         MEASURING                0
Permanently-closed switch used for metering.      |  X0006C9049C                                         MEASURING                0
Permanently-closed switch used for metering.      |  X0008A391A                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0008B391B                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0008C391C                                          MEASURING                0
Switch.   2.00E-02  8.33E-04  0.00E+00  0.00E+00  |  XX0014RPI_C        .02   .000833                    STATISTICS               1
Switch.   2.00E-02  8.33E-04  0.00E+00  0.00E+00  |  XX0015RPI_B        .02   .000833                    STATISTICS               1
Switch.   2.00E-02  8.33E-04  0.00E+00  0.00E+00  |  XX0016RPI_A        .02   .000833                    STATISTICS               1
Comment card.   Card index = 301.                 |C 0.0008125
Permanently-closed switch used for metering.      |  9049A MEASUA                                        MEASURING                0
Permanently-closed switch used for metering.      |  9049B MEASUB                                        MEASURING                0
Permanently-closed switch used for metering.      |  9049C MEASUC                                        MEASURING                0
Switch.   1.00E-02  5.00E-04  0.00E+00  0.00E+00  |  T_MANCMEASUC       .01     .0005                    STATISTICSXX0014RPI_C    3
Switch.   1.00E-02  5.00E-04  0.00E+00  0.00E+00  |  T_MANAMEASUA       .01     .0005                    STATISTICSXX0016RPI_A    3
Comment card.   Card index = 307.                 |C 0.0008125
Switch.   1.00E-02  5.00E-04  0.00E+00  0.00E+00  |  T_MANBMEASUB       .01     .0005                    STATISTICSXX0015RPI_B    3
Blank card ending switches.   KSWTCH = 18.        |BLANK SWITCH
Comment card.   Card index = 310.                 |C < n 1><>< Ampl.  >< Freq.  ><Phase/T0><   A1   ><   T1   >< TSTART >< TSTOP  >
Comment card.   Card index = 311.                 |C 1 - 390
Source.   4.08E+05  6.00E+01  0.00E+00 -1.00E+00  |14X0010A   408248.29       60.                                     -1.      100.
Source.   4.08E+05  6.00E+01 -1.20E+02 -1.00E+00  |14X0010B   408248.29       60.     -120.                           -1.      100.
Source.   4.08E+05  6.00E+01 -2.40E+02 -1.00E+00  |14X0010C   408248.29       60.     -240.                           -1.      100.
Comment card.   Card index = 315.                 |C 1 - 9049
Source.   1.13E+05  6.00E+01  0.00E+00 -1.00E+00  |14X0009A  112676.528       60.                                     -1.      100.
Source.   1.13E+05  6.00E+01 -1.20E+02 -1.00E+00  |14X0009B  112676.528       60.     -120.                           -1.      100.
Source.   1.13E+05  6.00E+01 -2.40E+02 -1.00E+00  |14X0009C  112676.528       60.     -240.                           -1.      100.
Comment card.   Card index = 319.                 |C 1 - 391
Source.   2.82E+05  6.00E+01  0.00E+00 -1.00E+00  |14X0007A   281691.32       60.                                     -1.      100.
Source.   2.82E+05  6.00E+01 -1.20E+02 -1.00E+00  |14X0007B   281691.32       60.     -120.                           -1.      100.
Source.   2.82E+05  6.00E+01 -2.40E+02 -1.00E+00  |14X0007C   281691.32       60.     -240.                           -1.      100.
Blank card ends electric sources.  KCONST = 9     |BLANK SOURCE

List of input elements that are connected to each node.   Only the physical connections of multi-phase lines are shown (capacitive
and inductive coupling are ignored).   Repeated entries indicate parallel connections.   Switches are included,  although sources
(including rotating machinery) are omitted -- except that U.M. usage produces extra,  internally-defined nodes  "UMXXXX".
--------------+------------------------------
From bus name |  Names of all adjacent busses.
--------------+------------------------------
       X0001A |TERRA *TERRA *TERRA *390A  *
       390A   |X0001A*X0002A*X0005A*E002A *E003A *
       391A   |TERRA *TERRA *TERRA *X0008A*E001A *
       395A   |TERRA *395B  *395C  *
       395B   |TERRA *395A  *395C  *
       X0001B |TERRA *TERRA *TERRA *390B  *
       390B   |X0001B*X0002B*X0005B*E002B *E003B *
       391B   |TERRA *TERRA *TERRA *X0008B*E001B *
       395C   |TERRA *395A  *395B  *
       X0001C |TERRA *TERRA *TERRA *390C  *
       390C   |X0001C*X0002C*X0005C*E002C *E003C *
       391C   |TERRA *TERRA *TERRA *X0008C*E001C *
       X0002A |TERRA *TERRA *TERRA *390A  *
       397A   |TERRA *397B  *397C  *
       397B   |TERRA *397A  *397C  *
       X0002B |TERRA *TERRA *TERRA *390B  *
       397C   |TERRA *397A  *397B  *
       X0002C |TERRA *TERRA *TERRA *390C  *
       42077A |TERRA *
       42077B |TERRA *
       42077C |TERRA *
       X0004A |TERRA *TERRA *9049A *
       9049A  |TERRA *TERRA *X0004A*X0006A*MEASUA*
       X0003A |TERRA *TERRA *
       X0004B |TERRA *TERRA *9049B *
       9049B  |TERRA *TERRA *X0004B*X0006B*MEASUB*
       X0003B |TERRA *TERRA *
       X0004C |TERRA *TERRA *9049C *
       9049C  |TERRA *TERRA *X0004C*X0006C*MEASUC*
       X0003C |TERRA *TERRA *
       X0005A |390A  *X0010A*
       X0010A |X0005A*
       X0005B |390B  *X0010B*
       X0010B |X0005B*
       X0005C |390C  *X0010C*
       X0010C |X0005C*
       X0006A |9049A *X0009A*
       X0009A |X0006A*
       X0006B |9049B *X0009B*
       X0009B |X0006B*
       X0006C |9049C *X0009C*
       X0009C |X0006C*
       X0008A |391A  *X0007A*
       X0007A |X0008A*
       X0008B |391B  *X0007B*
       X0007B |X0008B*
       X0008C |391C  *X0007C*
       X0007C |X0008C*
       E001A  |391A  *ST001A*
       E001B  |391B  *ST001B*
       E001C  |391C  *ST001C*
       ST001A |TERRA *TERRA *E001A *
       ST001B |TERRA *TERRA *E001B *
       ST001C |TERRA *TERRA *E001C *
       E002A  |390A  *ST002A*
       E002B  |390B  *ST002B*
       E002C  |390C  *ST002C*
       ST002A |TERRA *TERRA *E002A *
       ST002B |TERRA *TERRA *E002B *
       ST002C |TERRA *TERRA *E002C *
       E003A  |390A  *ST003A*
       E003B  |390B  *ST003B*
       E003C  |390C  *ST003C*
       ST003A |TERRA *TERRA *E003A *
       ST003B |TERRA *TERRA *E003B *
       ST003C |TERRA *TERRA *E003C *
       T_MANC |XX0014*MEASUC*PRMANC*X0011C*
       XX0014 |T_MANC*RPI_C *
       RPI_C  |XX0014*MEASUC*
       MEASUC |9049C *T_MANC*RPI_C *
       T_MANB |XX0015*MEASUB*PRMANB*X0011B*
       XX0015 |T_MANB*RPI_B *
       RPI_B  |XX0015*MEASUB*
       MEASUB |9049B *T_MANB*RPI_B *
       T_MANA |XX0016*MEASUA*PRMANA*X0011A*
       XX0016 |T_MANA*RPI_A *
       RPI_A  |XX0016*MEASUA*
       MEASUA |9049A *T_MANA*RPI_A *
       T_OPOB |TERRA *PROPOB*X0012B*
       PRMANA |TERRA *T_MANA*
       PRMANB |TERRA *T_MANB*
       PRMANC |TERRA *T_MANC*
       T_OPOA |PROPOA*X0012A*
       PROPOA |TERRA *T_OPOA*
       PROPOB |TERRA *T_OPOB*
       T_OPOC |PROPOC*X0012C*
       PROPOC |TERRA *T_OPOC*
       X0011A |T_MANA*1_2LTA*
       X0011B |T_MANB*1_2LTB*
       X0011C |T_MANC*1_2LTC*
       X0012A |T_OPOA*1_2LTA*
       X0012B |T_OPOB*1_2LTB*
       X0012C |T_OPOC*1_2LTC*
       1_2LTB |X0011B*X0012B*
       1_2LTC |X0011C*X0012C*
       1_2LTA |X0011A*X0012A*
       TERRA  |X0001A*X0001A*X0001A*391A  *391A  *391A  *395A  *395B  *X0001B*X0001B*X0001B*391B  *391B  *391B  *395C  *
              |X0001C*X0001C*X0001C*391C  *391C  *391C  *X0002A*X0002A*X0002A*397A  *397B  *X0002B*X0002B*X0002B*397C  *
              |X0002C*X0002C*X0002C*42077A*42077B*42077C*X0004A*X0004A*9049A *9049A *X0003A*X0003A*X0004B*X0004B*9049B *
              |9049B *X0003B*X0003B*X0004C*X0004C*9049C *9049C *X0003C*X0003C*ST001A*ST001A*ST001B*ST001B*ST001C*ST001C*
              |ST002A*ST002A*ST002B*ST002B*ST002C*ST002C*ST003A*ST003A*ST003B*ST003B*ST003C*ST003C*T_OPOB*PRMANA*PRMANB*
              |PRMANC*PROPOA*PROPOB*PROPOC*
              |----------------------------

Sinusoidal steady-state phasor solution, branch by branch.   All flows are away from a bus,  and the real part,  magnitude,  or  "P"
is printed above the imaginary part,  the angle,  or  "Q".   The first solution frequency  =  6.00000000E+01  Hertz.
  Bus K                        Phasor  node  voltage              Phasor  branch  current               Power flow       Power loss
             Bus M         Rectangular            Polar          Rectangular            Polar            P  and  Q        P  and  Q

 390A                 408216.61134755  408216.61139533      .15135596024351  .65264275274348      30894.991262915  .36609763264642
                      -6.246090973673       -0.0008767      -.6348495380855      -76.5903099      129577.59088486       14.6417756

            X0001A    408172.70526091  408172.70555751      -.1513559602435  .65264275274348      -30894.62516528
                      -15.56050688445       -0.0021843      .63484953808548      103.4096901      -129562.9491093

 391A                 281637.11621335  281637.11636274      -.2189560349995  .47258742315378       -30831.1522579   -30831.1522579
                      -9.173157988824       -0.0018662      -.4188044021503     -117.6011157      58976.436298681    58976.4362987

            TERRA                 0.0              0.0      .21895603499945  .47258742315378                  0.0
                                  0.0              0.0      .41880440215027       62.3988843                  0.0

 X0001A               408172.70526091  408172.70555751      .15108027092799  .32608663163206      30831.173140055  30831.173140055
                      -15.56050688445       -0.0021843      .28897619809504       62.3988843      -58977.27370903   -58977.2737090

            TERRA                 0.0              0.0       -.151080270928  .32608663163206                  0.0
                                  0.0              0.0       -.288976198095     -117.6011157                  0.0

 395A                 9755.8868540877  11265.376683359       -.006503829291  .00650382929107      -31.72521203166  -63.45202443877
                      -5633.061646051      -30.0021924       -.352592906E-7     -179.9996894      18.318407658558        0.0027719

            395B      -9756.317914251  11265.376687945      .00650382929098  .00650382929107      -31.72681240711
                       -5632.31503712     -150.0021923      .35259290598E-7        0.0003106      -18.31563575679

 X0001A               408172.70526091  408172.70555751      .31090773254E-3  .31090773255E-3       63.45202512568   63.45202512568
                      -15.56050688445       -0.0021843      .16857484297E-8        0.0003107      -.0027629792048       -0.0027630

            TERRA                 0.0              0.0      -.3109077325E-3  .31090773255E-3                  0.0
                                  0.0              0.0       -.168574843E-8     -179.9996893                  0.0

 390B                 -204113.7149474   408216.6113955      -.6254738488439  .65264279958705      30894.990883846  .36609768520429
                      -353522.8326284     -120.0008767       .1863466883666      163.4096890      129577.60080447       14.6417777

            X0001B     -204099.828423  408172.70555433      .62547384884392  .65264279958705      -30894.62478616
                      -353480.1516312     -120.0021843      -.1863466883666      -16.5903110      -129562.9590268

 391B                 -140826.5022935  281637.11636075      -.2532172161918  .47258739473884      -30831.15078264  -30831.15078264
                      -243900.3107086     -120.0018662      .39902366733077      122.3988839      58976.432554247    58976.4325542

            TERRA                 0.0              0.0      .25321721619184  .47258739473884                  0.0
                                  0.0              0.0      -.3990236673308      -57.6011161                  0.0

 X0001B                -204099.828423  408172.70555433      .17472058090061  .32608661202344       30831.17166463   30831.17166463
                      -353480.1516312     -120.0021843      -.2753274362476      -57.6011161      -58977.26996407   -58977.2699641

            TERRA                 0.0              0.0      -.1747205809006  .32608661202344                  0.0
                                  0.0              0.0      .27532743624761      122.3988839                  0.0

 395B                 -9756.317914251  11265.376687945      .00325248861191   .0065039417002       -31.7275434914  -63.45312108152
                       -5632.31503712     -150.0021923      .00563227977545       59.9947331       18.31563577722       -0.0034050

            395C       .4310520255079  11265.376679509      -.0032524886119   .0065039417002      -31.72557759012
                      11265.376671262       89.9978077      -.0056322797755     -120.0052669      -18.31904076325

 X0001B                -204099.828423  408172.70555433      -.1554813041E-3  .31091310636E-3      63.453121815583  63.453121815583
                      -353480.1516312     -120.0021843       -.269244357E-3     -120.0052669      .00341393776793        0.0034139

            TERRA                 0.0              0.0      .15548130409E-3  .31091310636E-3                  0.0
                                  0.0              0.0      .26924435701E-3       59.9947331                  0.0

 390C                 -204102.8964051  408216.61139522       .4741179301684  .65264276501412      30894.970516515  .36609764640889
                      353529.07871636      119.9991233      .44850280603147       43.4096807       129577.5984061       14.6417761

            X0001C    -204072.8768459  408172.70555504      -.4741179301684  .65264276501412      -30894.60441887
                      353495.71213233      119.9978158      -.4485028060315     -136.5903193        -129562.95663

 391C                 -140810.6139245  281637.11636136      .47217314126465  .47258730161094      -30831.12561314  -30831.12561314
                      243909.48386349      119.9981338      .01978085721566        2.3989024      58976.430914276    58976.4309143

            TERRA                 0.0              0.0      -.4721731412646  .47258730161094                  0.0
                                  0.0              0.0      -.0197808572157     -177.6010976                  0.0

 X0001C               -204072.8768459  408172.70555504      -.3258007759832  .32608654776996       30831.14649588   30831.14649588
                      353495.71213233      119.9978158      -.0136488462977     -177.6010976      -58977.26832452   -58977.2683245

            TERRA                 0.0              0.0      .32580077598323  .32608654776996                  0.0
                                  0.0              0.0      .01364884629766        2.3989024                  0.0

 395C                  .4310520255079  11265.376679509      .00325205756235  .00650443379963      -31.72877828918  -63.45792214278
                      11265.376671262       89.9978077      -.0056330968982      -60.0016207       18.31904077716        0.0006332

            395A      9755.8868540877  11265.376683359      -.0032520575623  .00650443379963       -31.7291438536
                      -5633.061646051      -30.0021924      .00563309689824      119.9983793      -18.31840762604

 X0001C               -204072.8768459  408172.70555504      -.1554606986E-3  .31093663061E-3      63.457922882484  63.457922882484
                      353495.71213233      119.9978158      .26928341845E-3      119.9983794      -.6242317034E-3       -0.0006242

            TERRA                 0.0              0.0      .15546069858E-3  .31093663061E-3                  0.0
                                  0.0              0.0      -.2692834184E-3      -60.0016206                  0.0

 395A                 9755.8868540877  11265.376683359      .00975588685409  .01126537668336      63.454355908985  63.454355908985
                      -5633.061646051      -30.0021924      -.0056330616461      -30.0021924      .3552713679E-14        0.0000000

            TERRA                 0.0              0.0      -.0097558868541  .01126537668336                  0.0
                                  0.0              0.0      .00563306164605      149.9978076                  0.0

 395B                 -9756.317914251  11265.376687945      -.0097563179143  .01126537668795      63.454355960651  63.454355960651
                       -5632.31503712     -150.0021923      -.0056323150371     -150.0021923                  0.0              0.0

            TERRA                 0.0              0.0      .00975631791425  .01126537668795                  0.0
                                  0.0              0.0      .00563231503712       29.9978077                  0.0

 395C                  .4310520255079  11265.376679509      .43105202551E-6  .01126537667951      63.454355865613  63.454355865613
                      11265.376671262       89.9978077      .01126537667126       89.9978077                  0.0              0.0

            TERRA                 0.0              0.0      -.4310520255E-6  .01126537667951                  0.0
                                  0.0              0.0      -.0112653766713      -90.0021923                  0.0

 390A                 408216.61134755  408216.61139533      .14683473170805  .80144691426524      29972.648891686  .48559177022616
                      -6.246090973673       -0.0008767      -.7878811572499      -79.4430912      160812.62950703       19.4300940

            X0002A    408168.72252342   408168.7227614      -.1468347317081  .80144691426524      -29972.16329992
                      -13.93831593225       -0.0019566      .78788115724994      100.5569088       -160793.199413

 391A                 281637.11621335  281637.11636274      -.2123982369612  .28969790660862      -29908.70988386  -29908.70988386
                      -9.173157988824       -0.0018662      -.1970072740514     -137.1529318      27743.254449741    27743.2544497

            TERRA                 0.0              0.0      .21239823696123  .28969790660862                  0.0
                                  0.0              0.0      .19700727405143       42.8470682                  0.0

 X0002A               408168.72252342   408168.7227614      .14655537210729  .19989235838014      29908.712149562  29908.712149562
                      -13.93831593225       -0.0019566      .13593556504929       42.8470682      -27743.34433337   -27743.3443334

            TERRA                 0.0              0.0      -.1465553721073  .19989235838014                  0.0
                                  0.0              0.0      -.1359355650493     -137.1529318                  0.0

 397A                 9755.8140493516  11265.266758156       -.006503803093  .00650380309304      -31.72486863552  -63.45114972288
                      -5632.967900395      -30.0019646      -.2775050234E-7     -179.9997555      18.317992391001        0.0024464

            397B      -9756.200329012  11265.266761642      .00650380309298  .00650380309304      -31.72628108735
                       -5632.29885137     -150.0019646       .2775050234E-7        0.0002445      -18.31554597534

 X0002A               408168.72252342   408168.7227614      .31090648008E-3  .31090648008E-3      63.451150390219  63.451150390219
                      -13.93831593225       -0.0019566      .13264980225E-8        0.0002445       -.002437473874       -0.0024375

            TERRA                 0.0              0.0      -.3109064801E-3  .31090648008E-3                  0.0
                                  0.0              0.0      -.1326498023E-8     -179.9997555                  0.0

 390B                 -204113.7149474   408216.6113955       -.755742508133  .80144696555714       29972.64874271  .48559183238103
                      -353522.8326284     -120.0008767      .26677799759653      160.5569081      160812.64018425       19.4300965

            X0002B    -204096.4321959   408168.7227584      .75574250813298  .80144696555714      -29972.16315088
                       -353477.513575     -120.0019566      -.2667779975965      -19.4430919      -160793.2100878

 391B                 -140826.5022935  281637.11636075      -.0644141564408  .28969787589279       -29908.7089037   -29908.7089037
                      -243900.3107086     -120.0018662      .28244588109374      102.8470637       27743.24914579    27743.2491458

            TERRA                 0.0              0.0      .06441415644076  .28969787589279                  0.0
                                  0.0              0.0      -.2824458810937      -77.1529363                  0.0

 X0002B               -204096.4321959   408168.7227584      .04444594646338  .19989233719214      29908.711168857  29908.711168857
                       -353477.513575     -120.0019566      -.1948884406811      -77.1529363      -27743.33903179   -27743.3390318

            TERRA                 0.0              0.0      -.0444459464634  .19989233719214                  0.0
                                  0.0              0.0       .1948884406811      102.8470637                  0.0

 397B                 -9756.200329012  11265.266761642      .00325239724043  .00650388850333      -31.72683656472  -63.45198296465
                       -5632.29885137     -150.0019646      .00563227110979       59.9953920      18.315546006467       -0.0029274

            397C       .3862734471778  11265.266761074      -.0032523972404  .00650388850333      -31.72514639993
                      11265.266754452       89.9980354      -.0056322711098     -120.0046080      -18.31847345406

 X0002B               -204096.4321959   408168.7227584      -.1554769367E-3  .31091056309E-3      63.451983646183  63.451983646183
                       -353477.513575     -120.0019566      -.2692439422E-3     -120.0046082      .00293650736053        0.0029365

            TERRA                 0.0              0.0       .1554769367E-3  .31091056309E-3                  0.0
                                  0.0              0.0      .26924394217E-3       59.9953918                  0.0

 390C                 -204102.8964051  408216.61139522      .60890780756307  .80144693278933      29972.630448485  .48559179267613
                      353529.07871636      119.9991233      .52110312603761       40.5569020      160812.63679051       19.4300949

            X0002C    -204072.2903346  408168.72275927      -.6089078075631  .80144693278933      -29972.14485669
                      353491.45188607      119.9980434      -.5211031260376     -139.4430980      -160793.2066956

 391C                 -140810.6139245  281637.11636136      .27681230634334  .28969775850127      -29908.68637072  -29908.68637072
                      243909.48386349      119.9981338      -.0854385061757      -17.1529148      27743.249129937    27743.2491299

            TERRA                 0.0              0.0      -.2768123063433  .28969775850127                  0.0
                                  0.0              0.0      .08543850617571      162.8470852                  0.0

 X0002C               -204072.2903346  408168.72275927      -.1910012584849  .19989225618009      29908.688634767  29908.688634767
                      353491.45188607      119.9980434      .05895280602272      162.8470852      -27743.33901359   -27743.3390136

            TERRA                 0.0              0.0       .1910012584849  .19989225618009                  0.0
                                  0.0              0.0      -.0589528060227      -17.1529148                  0.0

 397C                  .3862734471778  11265.266761074      .00325201096712  .00650432280843      -31.72797116576  -63.45622011461
                      11265.266754452       89.9980354      -.0056329956387      -60.0015302      18.318473454808        0.0004812

            397A      9755.8140493516  11265.266758156      -.0032520109671  .00650432280843      -31.72824894885
                      -5632.967900395      -30.0019646      .00563299563873      119.9984698       -18.3179923014

 X0002C               -204072.2903346  408168.72275927      -.1554584703E-3  .31093132461E-3      63.456220814867  63.456220814867
                      353491.45188607      119.9980434      .26927857812E-3      119.9984697      -.4721030693E-3       -0.0004721

            TERRA                 0.0              0.0      .15545847032E-3  .31093132461E-3                  0.0
                                  0.0              0.0      -.2692785781E-3      -60.0015303                  0.0

 397A                 9755.8140493516  11265.266758156      .00975581404935  .01126526675816      63.453117566204  63.453117566204
                      -5632.967900395      -30.0019646      -.0056329679004      -30.0019646                  0.0              0.0

            TERRA                 0.0              0.0      -.0097558140494  .01126526675816                  0.0
                                  0.0              0.0       .0056329679004      149.9980354                  0.0

 397B                 -9756.200329012  11265.266761642       -.009756200329  .01126526676164      63.453117605476  63.453117605476
                       -5632.29885137     -150.0019646      -.0056322988514     -150.0019646      .3552713679E-14        0.0000000

            TERRA                 0.0              0.0      .00975620032901  .01126526676164                  0.0
                                  0.0              0.0      .00563229885137       29.9980354                  0.0

 397C                  .3862734471778  11265.266761074      .38627344718E-6  .01126526676107       63.45311759908   63.45311759908
                      11265.266754452       89.9980354      .01126526675445       89.9980354                  0.0              0.0

            TERRA                 0.0              0.0      -.3862734472E-6  .01126526676107                  0.0
                                  0.0              0.0      -.0112652667545      -90.0019646                  0.0

 9049A                 112621.4422139  112621.48121712      .11216430033753  .55896485129313      6341.7155339198  .00562395069028
                      -93.72939555923       -0.0476845      -.5475955393454      -78.4241908      30830.243149449        0.2240207

            X0004A    112620.65292398  112620.69204502      -.1121643003375  .55896485129313      -6341.709909969
                       -93.8705257265       -0.0477566      .54759553934537      101.5758092      -30830.01912875

 X0003A               112620.64873479  112620.68799056      -.1126206487347  .11262068799047      -6341.709681728  -6341.709681728
                      -94.03202035163       -0.0478388       .9403200238E-4      179.9521612      .10119782674E-5        0.0000010

            TERRA                 0.0              0.0      .11262064873472  .11262068799047                  0.0
                                  0.0              0.0      -.9403200238E-4       -0.0478388                  0.0

 X0004A               112620.65292398  112620.69204502      .11262064873472  .11262068799048      6341.7099100305  6341.7099100305
                       -93.8705257265       -0.0477566      -.9403201693E-4       -0.0478388      .00909381912838        0.0090938

            TERRA                 0.0              0.0      -.1126206487347  .11262068799048                  0.0
                                  0.0              0.0      .94032016932E-4      179.9521612                  0.0

 9049B                -56391.89316388  112621.48123352      -.5303137983072  .55896485138483      6341.7155357832  .00562395069028
                      -97486.16527808     -120.0476845      .17666063627366      161.5758092      30830.243159017        0.2240207

            X0004B    -56391.62074123  112620.69206142      .53031379830724  .55896485138483      -6341.709911833
                      -97485.41116788     -120.0477566      -.1766606362737      -18.4241908      -30830.01913831

 X0003B               -56391.75850508  112620.68800696      .05639175849501  .11262068800661      -6341.709683561  -6341.709683561
                      -97485.32679263     -120.0478388      .09748532679805       59.9521612      .64392179411E-6        0.0000006

            TERRA                 0.0              0.0       -.056391758495  .11262068800661                  0.0
                                  0.0              0.0      -.0974853267981     -120.0478388                  0.0

 X0004B               -56391.62074123  112620.69206142      -.0563917585096   .1126206880076       6341.709911918   6341.709911918
                      -97485.41116788     -120.0477566      -.0974853267908     -120.0478388      .00909428221576        0.0090943

            TERRA                 0.0              0.0      .05639175850956   .1126206880076                  0.0
                                  0.0              0.0      .09748532679077       59.9521612                  0.0

 9049C                -56229.54905523  112621.48121809      .41814949796164  .55896485129979      6341.7155342249  .00562395068846
                      97579.894675101      119.9523155      .37093490310702       41.5758092      30830.243150048        0.2240207

            X0004C    -56229.03218796    112620.692046      -.4181494979616  .55896485129979      -6341.709910274
                      97579.281695064      119.9522434       -.370934903107     -138.4241908      -30830.01912935

 X0003C               -56228.89023492  112620.68799153       .0562288902438  .11262068799014      -6341.709681765  -6341.709681765
                      97579.358814436      119.9521612      -.0975793588077      -60.0478388      .62271692514E-6        0.0000006

            TERRA                 0.0              0.0      -.0562288902438  .11262068799014                  0.0
                                  0.0              0.0      .09757935880771      119.9521612                  0.0

 X0004C               -56229.03218796    112620.692046      -.0562288902292  .11262068798918      6341.7099100122  6341.7099100122
                      97579.281695064      119.9522434      .09757935881498      119.9521612      .00909430350976        0.0090943

            TERRA                 0.0              0.0      .05622889022925  .11262068798918                  0.0
                                  0.0              0.0       -.097579358815      -60.0478388                  0.0

 X0003A               112620.64873479  112620.68799056      .11262064873479  .11262068799056      6341.7096817333  6341.7096817333
                      -94.03202035163       -0.0478388      -.9403202035E-4       -0.0478388                  0.0              0.0

            TERRA                 0.0              0.0      -.1126206487348  .11262068799056                  0.0
                                  0.0              0.0      .94032020352E-4      179.9521612                  0.0

 X0003B               -56391.75850508  112620.68800696      -.0563917585051  .11262068800696      6341.7096835804  6341.7096835804
                      -97485.32679263     -120.0478388      -.0974853267926     -120.0478388                  0.0              0.0

            TERRA                 0.0              0.0      .05639175850508  .11262068800696                  0.0
                                  0.0              0.0      .09748532679263       59.9521612                  0.0

 X0003C               -56228.89023492  112620.68799153      -.0562288902349  .11262068799153      6341.7096818433  6341.7096818433
                      97579.358814436      119.9521612      .09757935881444      119.9521612                  0.0              0.0

            TERRA                 0.0              0.0      .05622889023492  .11262068799153                  0.0
                                  0.0              0.0      -.0975793588144      -60.0478388                  0.0

 X0005A               408216.61134755  408216.61139533      -.3902831726785  1.5215417550292      -79664.62996952  1.5889613740583
                      -6.246090973673       -0.0008767      1.4706353584153      104.8627859       -300167.672398       24.5127453

            X0010A          408248.29        408248.29      .39028317267852  1.5215417550292      79666.218930891
                                  0.0              0.0      -1.470635358415      -75.1372141       300192.1851433

 X0005B               -204113.7149474   408216.6113955      1.4687492454931  1.5215418424281      -79664.63053869  1.5889610464219
                      -353522.8326284     -120.0008767      -.3973225794274      -15.1372149      -300167.6907035       24.5127466

            X0010B        -204124.145        408248.29      -1.468749245493  1.5215418424281      79666.219499738
                      -353553.3901916     -120.0000000      .39732257942737      164.8627851      300192.20345009

 X0005C               -204102.8964051  408216.61139522      -1.078466145512  1.5215417780581      -79664.59329422   1.588962458598
                      353529.07871636      119.9991233      -1.073312701575     -135.1372214      -300167.6869947       24.5127449

            X0010C        -204124.145        408248.29      1.0784661455117  1.5215417780581      79666.182256677
                      353553.39019156      120.0000000      1.0733127015746       44.8627786      300192.19973952

 X0006A                112621.4422139  112621.48121712      -1.985311992407  2.0475019146056      -111817.8197433  31.211407252165
                      -93.72939555923       -0.0476845      .50079974352931      165.8423586      -28107.35364179      106.8345203

            X0009A         112676.528       112676.528      1.9853119924069  2.0475019146056      111849.03115059
                                  0.0              0.0      -.5007997435293      -14.1576414      28214.188162087

 X0006B               -56391.89316388  112621.48123352      1.4263610723148  2.0475019580033      -111817.8269973  31.211406924209
                      -97486.16527808     -120.0476845      1.4689310260908       45.8423685      -28107.33487674      106.8345258

            X0009B         -56338.264       112676.528      -1.426361072315  2.0475019580033      111849.03840427
                      -97580.73565823     -120.0000000      -1.468931026091     -134.1576315      28214.169402522

 X0006C               -56229.54905523  112621.48121809      .55895092128887  2.0475022039291      -111817.8376353  31.211414424542
                      97579.894675101      119.9523155      -1.969730728471      -74.1576371      -28107.34929713      106.8345495

            X0009C         -56338.264       112676.528      -.5589509212889  2.0475022039291      111849.04904974
                      97580.735658229      120.0000000      1.9697307284715      105.8423629      28214.183846664

 X0008A               281637.11621335  281637.11636274      -.1504308394488  .58550243148203      -21186.04921129  1.4816552254488
                      -9.173157988824       -0.0018662      .56584773553855      104.8877439      -79681.17226354       16.0255079

            X0007A          281691.32        281691.32      .15043083944876  .58550243148203      21187.530866515
                                  0.0              0.0      -.5658477355386      -75.1122561      79697.197771433

 X0008B               -140826.5022935  281637.11636075      .56525398008598  .58550248231492      -21186.04981669  1.4816552601005
                      -243900.3107086     -120.0018662      -.1526469612992      -15.1122569      -79681.17950889       16.0255099

            X0007B         -140845.66        281691.32       -.565253980086  .58550248231492      21187.531471955
                      -243951.8391456     -120.0000000      .15264696129922      164.8877431      79697.205018756

 X0008C               -140810.6139245  281637.11636136      -.4148231485048  .58550245257779      -21186.04232971  1.4816559196734
                      243909.48386349      119.9981338      -.4132007713438     -135.1122615      -79681.17716672       16.0255085

            X0007C         -140845.66        281691.32      .41482314850484  .58550245257779      21187.523985628
                      243951.83914557      120.0000000      .41320077134384       44.8877385      79697.202675172

 391A                 281637.11621335  281637.11636274      .00384133164678  .00384297813095      540.93026780334  .15948483061902
                      -9.173157988824       -0.0018662      .11248152934E-3        1.6772506      -15.85710534626        0.4281510

            E001A     281560.67300209  281560.77051273      -.0038413316468  .00384297813095      -540.7707829727
                      -234.3295439259       -0.0476845      -.1124815293E-3     -178.3227494      16.285256296995

 391B                 -140826.5022935  281637.11636075      -.0018232533826  .00384297832092      540.93029140285  .15948484245871
                      -243900.3107086     -120.0018662       -.003382932083     -118.3227380      -15.85721311409        0.4281510

            E001B     -140983.2718872  281560.77055374      .00182325338258  .00384297832092      -540.7708065604
                       -243721.530774     -120.0476845      .00338293208297       61.6772620      16.285364118429

 391C                 -140810.6139245  281637.11636136      -.0020180782642  .00384297888395      540.93037290272  .15948488139225
                      243909.48386349      119.9981338      .00327045055341      121.6772538      -15.85713878525        0.4281511

            E001C     -140577.4011279  281560.77051518      .00201807826415  .00384297888395      -540.7708880213
                      243955.86032153      119.9523155      -.0032704505534      -58.3227462      16.285289905999

 E001A                281560.67300209  281560.77051273      .00384129776876  .00384294524758      540.76600969097    .738396011E-9
                      -234.3295439259       -0.0476845      .11251501064E-3        1.6777644      -16.28996583669        0.0000000

            ST001A    281560.67300172  281560.77051236      -.0038412977688  .00384294524758      -540.7660096902
                      -234.3295443213       -0.0476845      -.1125150106E-3     -178.3222356      16.289965837428

 ST001A               281560.67300172  281560.77051236      .28156067300172  .28156077051236      39638.233745757  39638.233745757
                      -234.3295443213       -0.0476845      -.2343295443E-3       -0.0476845                  0.0              0.0

            TERRA                 0.0              0.0      -.2815606730017  .28156077051236                  0.0
                                  0.0              0.0      .23432954432E-3      179.9523155                  0.0

 9049A                 112621.4422139  112621.48121712      .69431591033936  .69431645181573      39097.470224946  39097.470224946
                      -93.72939555923       -0.0476845      -.8671283722E-3       -0.0715564      16.289718628815       16.2897186

            TERRA                 0.0              0.0      -.6943159103394  .69431645181573                  0.0
                                  0.0              0.0      .86712837219E-3      179.9284436                  0.0

 ST001A               281560.67300172  281560.77051236      -.2777194678783  .27771968438495      -39097.48077113  -39097.48077113
                      -234.3295443213       -0.0476845       .3467798233E-3      179.9284565       -16.2808420378      -16.2808420

            TERRA                 0.0              0.0      .27771946787834  .27771968438495                  0.0
                                  0.0              0.0      -.3467798233E-3       -0.0715435                  0.0

 E001B                -140983.2718872  281560.77055374       -.001823209459  .00384291492011      540.76181836548  .73828232416E-9
                       -243721.530774     -120.0476845      -.0033828837331     -118.3225036      -16.28730842598        0.0000000

            ST001B    -140983.2718873  281560.77055337      .00182320945896  .00384291492011      -540.7618183647
                      -243721.5307734     -120.0476845      .00338288373314       61.6774964      16.287308426719

 ST001B               -140983.2718873  281560.77055337      -.1409832718873  .28156077055337      39638.233757303  39638.233757303
                      -243721.5307734     -120.0476845      -.2437215307734     -120.0476845      -.363797881E-11       -0.0000000

            TERRA                 0.0              0.0      .14098327188733  .28156077055337                  0.0
                                  0.0              0.0      .24372153077344       59.9523155                  0.0

 9049B                -56391.89316388  112621.48123352      -.3479084968567  .69431631018593      39097.462264644  39097.462264644
                      -97486.16527808     -120.0476845      -.6008617281914     -120.0715238      16.267421895118       16.2674219

            TERRA                 0.0              0.0      .34790849685669  .69431631018593                  0.0
                                  0.0              0.0      .60086172819138       59.9284762                  0.0

 ST001B               -140983.2718873  281560.77055337      .13915991783142  .27771955461116      -39097.46251205  -39097.46251205
                      -243721.5307734     -120.0476845      .24033865332603       59.9284735      -16.26924464017      -16.2692446

            TERRA                 0.0              0.0      -.1391599178314  .27771955461116                  0.0
                                  0.0              0.0       -.240338653326     -120.0715265                  0.0

 E001C                -140577.4011279  281560.77051518      -.0020180596039  .00384292387442      540.76309633879    .738396011E-9
                      243955.86032153      119.9523155      .00327039742842      121.6774330      -16.28674784951        0.0000000

            ST001C    -140577.4011274   281560.7705148      .00201805960387  .00384292387442      -540.7630963381
                       243955.8603214      119.9523155      -.0032703974284      -58.3225670       16.28674785025

 ST001C               -140577.4011274   281560.7705148      -.1405774011274   .2815607705148      39638.233746445  39638.233746445
                       243955.8603214      119.9523155       .2439558603214      119.9523155                  0.0              0.0

            TERRA                 0.0              0.0       .1405774011274   .2815607705148                  0.0
                                  0.0              0.0      -.2439558603214      -60.0476845                  0.0

 9049C                -56229.54905523  112621.48121809      -.3464072346687  .69431627298417      39097.460163914  39097.460163914
                      97579.894675101      119.9523155      .60172843933105      119.9284744      16.268661810973       16.2686618

            TERRA                 0.0              0.0      .34640723466873  .69431627298417                  0.0
                                  0.0              0.0      -.6017284393311      -60.0715256                  0.0

 ST001C               -140577.4011274   281560.7705148      .13855941593647  .27771949471565       -39097.4540763   -39097.4540763
                       243955.8603214      119.9523155      -.2406852841377      -60.0715204      -16.26510663915      -16.2651066

            TERRA                 0.0              0.0      -.1385594159365  .27771949471565                  0.0
                                  0.0              0.0      .24068528413773      119.9284796                  0.0

 390A                 408216.61134755  408216.61139533      .00938599992239  .03566735509672      1915.8680058944  .10642255710286
                      -6.246090973673       -0.0008767      -.0344102197763      -74.7427201      7023.3823434956        0.8678200

            E002A     408168.09425221  408168.09446872      -.0093859999224  .03566735509672      -1915.761583337
                      -13.29447196074       -0.0018662      .03441021977629      105.2572799      -7022.514523487

 390B                 -204113.7149474   408216.6113955      -.0344931274121  .03566735826404      1915.8681077868  .10642257421819
                      -353522.8326284     -120.0008767      .00907659665661      165.2572794      7023.3829858023        0.8678201

            E002B     -204095.5604751  408168.09446584      .03449312741212  .03566735826404      -1915.761685213
                      -353477.2913982     -120.0018662      -.0090765966566      -14.7427206      -7022.515165664

 390C                 -204102.8964051  408216.61139522      .02510712749995  .03566735638675      1915.8674992779  .10642258478856
                      353529.07871636      119.9991233      .02533362311872       45.2572752      7023.3827546179        0.8678201

            E002C     -204072.5337839  408168.09446672      -.0251071274999  .03566735638675      -1915.761076693
                      353490.58586563      119.9981338      -.0253336231187     -134.7427248       -7022.51493456

 E002A                408168.09425221  408168.09446872       .0093857347494  .03566735441431      1915.7074662369  .63608013079E-7
                      -13.29447196074       -0.0018662      -.0344102913985      -74.7431613       7022.529142201        0.0000001

            ST002A    408168.09424783  408168.09446434      -.0093857347494  .03566735441431      -1915.707466173
                      -13.29446945829       -0.0018662       .0344102913985      105.2568387      -7022.529142137

 ST002A               408168.09424783  408168.09446434      .40816809424783  .40816809446434      83300.596669325  83300.596669325
                      -13.29446945829       -0.0018662      -.1329446946E-4       -0.0018662                  0.0              0.0

            TERRA                 0.0              0.0      -.4081680942478  .40816809446434                  0.0
                                  0.0              0.0      .13294469458E-4      179.9981338                  0.0

 391A                 281637.11621335  281637.11636274       .5779435634613  .58008956429701      81384.950627284  81384.950627284
                      -9.173157988824       -0.0018662      .04985117912292        4.9299104      -7022.621947816    -7022.6219478

            TERRA                 0.0              0.0      -.5779435634613  .58008956429701                  0.0
                                  0.0              0.0      -.0498511791229     -175.0700896                  0.0

 ST002A               408168.09424783  408168.09446434      -.3987828493118  .40026357732281      -81384.98916461  -81384.98916461
                      -13.29446945829       -0.0018662      -.0343972444534     -175.0701215       7022.579661172     7022.5796612

            TERRA                 0.0              0.0      .39878284931183  .40026357732281                  0.0
                                  0.0              0.0      .03439724445343        4.9298785                  0.0

 E002B                -204095.5604751  408168.09446584      -.0344931322616  .03566740378968      1915.7338193508  .63608467826E-7
                      -353477.2913982     -120.0018662      .00907675712369      165.2570321      7022.5323980568        0.0000001

            ST002B    -204095.5604707  408168.09446146      .03449313226156  .03566740378968      -1915.733819287
                      -353477.2913957     -120.0018662      -.0090767571237      -14.7429679      -7022.532397993

 ST002B               -204095.5604707  408168.09446146      -.2040955604707  .40816809446146      83300.596668149  83300.596668149
                      -353477.2913957     -120.0018662      -.3534772913957     -120.0018662                  0.0              0.0

            TERRA                 0.0              0.0      .20409556047074  .40816809446146                  0.0
                                  0.0              0.0      .35347729139569       59.9981338                  0.0

 391B                 -140826.5022935  281637.11636075      -.2457990646362  .58008919431642      81384.896410016  81384.896410016
                      -243900.3107086     -120.0018662      -.5254391431808     -115.0700708      -7022.644232796    -7022.6442328

            TERRA                 0.0              0.0      .24579906463623  .58008919431642                  0.0
                                  0.0              0.0      .52543914318085       64.9299292                  0.0

 ST002B               -204095.5604707  408168.09446146        .169602394104  .40026327272897      -81384.92696083  -81384.92696083
                      -353477.2913957     -120.0018662      .36255443096161       64.9298807      7022.5774530752     7022.5774531

            TERRA                 0.0              0.0       -.169602394104  .40026327272897                  0.0
                                  0.0              0.0      -.3625544309616     -115.0701193                  0.0

 E002C                -204072.5337839  408168.09446672      .02510743797757  .03566754057845      1915.7208460433  .63608240453E-7
                      353490.58586563      119.9981338      .02533357474022       45.2568663       7022.564873657        0.0000001

            ST002C    -204072.5337838  408168.09446234      -.0251074379776  .03566754057845       -1915.72084598
                      353490.58586059      119.9981338      -.0253335747402     -134.7431337      -7022.564873593

 ST002C               -204072.5337838  408168.09446234      -.2040725337838  .40816809446234      83300.596668509  83300.596668509
                      353490.58586059      119.9981338      .35349058586059      119.9981338      .7275957614E-11        0.0000000

            TERRA                 0.0              0.0      .20407253378384  .40816809446234                  0.0
                                  0.0              0.0      -.3534905858606      -60.0018662                  0.0

 391C                 -140810.6139245  281637.11636136      -.3321439027786  .58008910550086      81384.886315155  81384.886315155
                      243909.48386349      119.9981338      .47558784484863      124.9299099       -7022.61574349    -7022.6157435

            TERRA                 0.0              0.0      .33214390277863  .58008910550086                  0.0
                                  0.0              0.0      -.4755878448486      -55.0700901                  0.0

 ST002C               -204072.5337838  408168.09446234      .22917997837067  .40026296989037      -81384.86535652  -81384.86535652
                      353490.58586059      119.9981338      -.3281569480896      -55.0701191      7022.5724731741     7022.5724732

            TERRA                 0.0              0.0      -.2291799783707  .40026296989037                  0.0
                                  0.0              0.0       .3281569480896      124.9298809                  0.0

 390A                 408216.61134755  408216.61139533      .08270648080355  .08380013106756      16881.121808813  4.3384772063473
                      -6.246090973673       -0.0008767       -.013494443302       -9.2667611      2754.0696622891       14.8604072

            E003A     408057.30735773  408057.44867709      -.0827064808035  .08380013106756      -16876.78333161
                      -339.6068575075       -0.0476846      .01349444330204      170.7332389      -2739.209255041

 390B                 -204113.7149474   408216.6113955      -.0530397610918   .0838001335657      16881.122804499  4.3384772309291
                      -353522.8326284     -120.0008767      -.0648787032003     -129.2667509      2754.0667259619       14.8604084

            E003B     -204322.7619147  408057.44873652       .0530397610918   .0838001335657      -16876.78432727
                      -353218.1909711     -120.0476846      .06487870320031       50.7332491      -2739.206317529

 390C                 -204102.8964051  408216.61139522      -.0296667197198  .08380014518765      16881.124829905  4.3384782929606
                      353529.07871636      119.9991233      .07837314638662      110.7332426      2754.0690434103       14.8604122

            E003C     -203734.5454619  408057.44868063      .02966671971978  .08380014518765      -16876.78635161
                      353557.79783392      119.9523154      -.0783731463866      -69.2667574      -2739.208631208

 E003A                408057.30735773  408057.44867709      .08270630218021  .08379989644824      16876.746825823  .35111952457E-6
                      -339.6068575075       -0.0476846      -.0134940810881       -9.2665363      2739.1353833453        0.0000004

            ST003A    408057.30734811  408057.44866748      -.0827063021802  .08379989644824      -16876.74682547
                      -339.6068644287       -0.0476846      .01349408108808      170.7334637      -2739.135382994

 ST003A               408057.30734811  408057.44866748      .40805730734811  .40805744866748      83255.440706505  83255.440706505
                      -339.6068644287       -0.0476846      -.3396068644E-3       -0.0476846                  0.0              0.0

            TERRA                 0.0              0.0      -.4080573073481  .40805744866748                  0.0
                                  0.0              0.0      .33960686443E-3      179.9523154                  0.0

 9049A                 112621.4422139  112621.48121712      1.1788318157196  1.1797949666496      66378.635918487  66378.635918487
                      -93.72939555923       -0.0476845      .04766249656677        2.3153203      -2739.155148209    -2739.1551482

            TERRA                 0.0              0.0       -1.17883181572  1.1797949666496                  0.0
                                  0.0              0.0      -.0476624965668     -177.6846797                  0.0

 ST003A               408057.30734811  408057.44866748      -.3253508210182  .32561664597426      -66378.65628853  -66378.65628853
                      -339.6068644287       -0.0476846      -.0131545960903     -177.6846761       2739.160216016     2739.1602160

            TERRA                 0.0              0.0      .32535082101822  .32561664597426                  0.0
                                  0.0              0.0      .01315459609032        2.3153239                  0.0

 E003B                -204322.7619147  408057.44873652      -.0530398392584  .08380040233392      16876.842337334  .35112680052E-6
                      -353218.1909711     -120.0476846      -.0648789864499     -129.2666697      2739.1911852936        0.0000004

            ST003B    -204322.7619159   408057.4487269      .05303983925842  .08380040233392      -16876.84233698
                      -353218.1909593     -120.0476846      .06487898644991       50.7333303      -2739.191184943

 ST003B               -204322.7619159   408057.4487269      -.2043227619159   .4080574487269      83255.440730755  83255.440730755
                      -353218.1909593     -120.0476846      -.3532181909593     -120.0476846                  0.0              0.0

            TERRA                 0.0              0.0      .20432276191585   .4080574487269                  0.0
                                  0.0              0.0      .35321819095934       59.9523154                  0.0

 9049B                -56391.89316388  112621.48123352      -.5481392145157  1.1797952742764       66378.65348899   66378.65348899
                      -97486.16527808     -120.0476845       -1.04472976923     -117.6846850      -2739.149734929    -2739.1497349

            TERRA                 0.0              0.0      .54813921451569  1.1797952742764                  0.0
                                  0.0              0.0      1.0447297692299       62.3153150                  0.0

 ST003B               -204322.7619159   408057.4487269      .15128326416016  .32561670597906      -66378.66891172  -66378.66891172
                      -353218.1909593     -120.0476846      .28833940625191       62.3153159      2739.1514827464     2739.1514827

            TERRA                 0.0              0.0      -.1512832641602  .32561670597906                  0.0
                                  0.0              0.0      -.2883394062519     -117.6846841                  0.0

 E003C                -203734.5454619  408057.44868063      -.0296665530186  .08379992816824       16876.73950423  .35112316255E-6
                      353557.79783392      119.9523154      .07837297744118      110.7331769      2739.2208904454        0.0000004

            ST003C    -203734.5454511  408057.44867102      .02966655301861  .08379992816824      -16876.73950388
                      353557.79782905      119.9523154      -.0783729774412      -69.2668231      -2739.220890094

 ST003C               -203734.5454511  408057.44867102      -.2037345454511  .40805744867102      83255.440707949  83255.440707949
                      353557.79782905      119.9523154      .35355779782905      119.9523154                  0.0              0.0

            TERRA                 0.0              0.0      .20373454545112  .40805744867102                  0.0
                                  0.0              0.0       -.353557797829      -60.0476846                  0.0

 9049C                -56229.54905523  112621.48121809      -.6306929588318  1.1797949653383        66378.6355184    66378.6355184
                      97579.894675101      119.9523155      .99706697463989      122.3153272      -2739.163066637    -2739.1630666

            TERRA                 0.0              0.0      .63069295883179  1.1797949653383                  0.0
                                  0.0              0.0      -.9970669746399      -57.6846728                  0.0

 ST003C               -203734.5454511  408057.44867102      .17406764626503  .32561665930604      -66378.65886472  -66378.65886472
                      353557.79782905      119.9523154      -.2751847803593      -57.6846731      2739.1637725945     2739.1637726

            TERRA                 0.0              0.0       -.174067646265  .32561665930604                  0.0
                                  0.0              0.0      .27518478035927      122.3153269                  0.0

 RPI_C                -56229.54905523  112621.48121809                  0.0              0.0                  0.0              0.0
                      97579.894675101      119.9523155                  0.0              0.0                  0.0              0.0

            MEASUC    -56229.54905523  112621.48121809                  0.0              0.0                  0.0
                      97579.894675101      119.9523155                  0.0              0.0                  0.0

 RPI_B                -56391.89316388  112621.48123352                  0.0              0.0                  0.0              0.0
                      -97486.16527808     -120.0476845                  0.0              0.0                  0.0              0.0

            MEASUB    -56391.89316388  112621.48123352                  0.0              0.0                  0.0
                      -97486.16527808     -120.0476845                  0.0              0.0                  0.0

 RPI_A                 112621.4422139  112621.48121712                  0.0              0.0                  0.0              0.0
                      -93.72939555923       -0.0476845                  0.0              0.0                  0.0              0.0

            MEASUA     112621.4422139  112621.48121712                  0.0              0.0                  0.0
                      -93.72939555923       -0.0476845                  0.0              0.0                  0.0

 X0001A               408172.70526091  408172.70555751      -.3521841752E-4  .92382573853408                  0.0              0.0
                      -15.56050688445       -0.0021843      -.9238257378628      -90.0021843      188540.22558056   188540.2255806

            TERRA                 0.0              0.0       .3521841752E-4  .92382573853408                  0.0
                                  0.0              0.0      .92382573786278       89.9978157                  0.0

 X0001B                -204099.828423  408172.70555433      -.8000389484442   .9238257385269                  0.0              0.0
                      -353480.1516312     -120.0021843      .46194336897179      149.9978157      188540.22557763   188540.2255776

            TERRA                 0.0              0.0      .80003894844423   .9238257385269                  0.0
                                  0.0              0.0      -.4619433689718      -30.0021843                  0.0

 X0001C               -204072.8768459  408172.70555504      .80007416684865   .9238257385285                  0.0              0.0
                      353495.71213233      119.9978158      .46188236890918       29.9978158      188540.22557828   188540.2255783

            TERRA                 0.0              0.0      -.8000741668487   .9238257385285                  0.0
                                  0.0              0.0      -.4618823689092     -150.0021842                  0.0

 X0002A               408168.72252342   408168.7227614      -.3154687914E-4  .92381672418917       -.88817842E-15   -.88817842E-15
                      -13.93831593225       -0.0019566      -.9238167236505      -90.0019566      188536.54618896   188536.5461890

            TERRA                 0.0              0.0      .31546879139E-4  .92381672418917                  0.0
                                  0.0              0.0      .92381672365053       89.9980434                  0.0

 X0002B               -204096.4321959   408168.7227584      -.8000329776769  .92381672418238                  0.0              0.0
                       -353477.513575     -120.0019566      .46193568222053      149.9980434      188536.54618619   188536.5461862

            TERRA                 0.0              0.0      .80003297767686  .92381672418238                  0.0
                                  0.0              0.0      -.4619356822205      -30.0019566                  0.0

 X0002C               -204072.2903346  408168.72275927      .80006452454505  .92381672418434      -.145519152E-10  -.145519152E-10
                      353491.45188607      119.9980434      .46188104144594       29.9980434      188536.54618699   188536.5461870

            TERRA                 0.0              0.0      -.8000645245451  .92381672418434                  0.0
                                  0.0              0.0      -.4618810414459     -150.0019566                  0.0

 X0004A               112620.65292398  112620.69204502      -.4563483961E-3  .54750169752285                  0.0              0.0
                       -93.8705257265       -0.0477566      -.5475015073372      -90.0477566      30830.010035423    30830.0100354

            TERRA                 0.0              0.0       .4563483961E-3  .54750169752285                  0.0
                                  0.0              0.0      .54750150733723       89.9522434                  0.0

 X0004B               -56391.62074123  112620.69206142      -.4739220398041  .54750169760258                  0.0              0.0
                      -97485.41116788     -120.0477566      .27414596306641      149.9522434      30830.010044403    30830.0100444

            TERRA                 0.0              0.0      .47392203980412  .54750169760258                  0.0
                                  0.0              0.0      -.2741459630664      -30.0477566                  0.0

 X0004C               -56229.03218796    112620.692046      .47437838820731   .5475016975276                  0.0              0.0
                      97579.281695064      119.9522434      .27335554429613       29.9522434      30830.010035957    30830.0100360

            TERRA                 0.0              0.0      -.4743783882073   .5475016975276                  0.0
                                  0.0              0.0      -.2733555442961     -150.0477566                  0.0

     Total network loss  P-loss  by summing injections =   6.381083543687E+05

Output for steady-state phasor switch currents.
      Node-K    Node-M            I-real            I-imag            I-magn          Degrees        Power            Reactive
      X0005A    390A          3.90283173E-01   -1.47063536E+00    1.52154176E+00     -75.1372    7.96646300E+04    3.00167672E+05
      X0005B    390B         -1.46874925E+00    3.97322579E-01    1.52154184E+00     164.8628    7.96646305E+04    3.00167691E+05
      X0005C    390C          1.07846615E+00    1.07331270E+00    1.52154178E+00      44.8628    7.96645933E+04    3.00167687E+05
      X0006A    9049A         1.98531199E+00   -5.00799744E-01    2.04750191E+00     -14.1576    1.11817820E+05    2.81073536E+04
      X0006B    9049B        -1.42636107E+00   -1.46893103E+00    2.04750196E+00    -134.1576    1.11817827E+05    2.81073349E+04
      X0006C    9049C        -5.58950921E-01    1.96973073E+00    2.04750220E+00     105.8424    1.11817838E+05    2.81073493E+04
      X0008A    391A          1.50430839E-01   -5.65847736E-01    5.85502431E-01     -75.1123    2.11860492E+04    7.96811723E+04
      X0008B    391B         -5.65253980E-01    1.52646961E-01    5.85502482E-01     164.8877    2.11860498E+04    7.96811795E+04
      X0008C    391C          4.14823149E-01    4.13200771E-01    5.85502453E-01      44.8877    2.11860423E+04    7.96811772E+04
      XX0014    RPI_C             Open              Open              Open             Open          Open              Open
      XX0015    RPI_B             Open              Open              Open             Open          Open              Open
      XX0016    RPI_A             Open              Open              Open             Open          Open              Open
      9049A     MEASUA       -3.05416791E-07    1.50803402E-07    3.40618675E-07     153.7216   -1.72053071E-02   -8.47753503E-03
      9049B     MEASUB        6.07716174E-07   -1.85598594E-07    6.35425674E-07     -16.9829   -8.08848517E-03   -3.48550878E-02
      9049C     MEASUC       -1.39466238E-07    2.32064622E-07    2.70748629E-07     121.0050    1.52434825E-02   -2.80105875E-04
      T_MANC    MEASUC            Open              Open              Open             Open          Open              Open
      T_MANA    MEASUA            Open              Open              Open             Open          Open              Open
      T_MANB    MEASUB            Open              Open              Open             Open          Open              Open

Solution at nodes with known voltage.   Nodes that are shorted together by switches are shown as a group of names, with the printed
result applying to the composite group.   The entry "MVA" is  SQRT( P**2 + Q**2 )  in units of power,  while  "P.F."  is the
associated power factor.
              Node                Source  node  voltage             Injected  source  current              Injected  source  power
              name         Rectangular            Polar          Rectangular            Polar            P  and  Q    MVA and P.F.

              X0010A        408248.29        408248.29      .39028317267866   1.521541755028       79666.21893092  310583.40982689
                                  0.0              0.0      -1.470635358414      -75.1372141      300192.18514303        0.2565051

              X0010B      -204124.145        408248.29      -1.468749245497  1.5215418424321       79666.21950014  310583.42766819
                      -353553.3901916     -120.0000000      .39732257942751      164.8627851      300192.20345085        0.2565051

              X0010C      -204124.145        408248.29      1.0784661455127  1.5215417780576      79666.182256252  310583.41452778
                      353553.39019156      120.0000000      1.0733127015728       44.8627786      300192.19973952        0.2565049

              X0009A       112676.528       112676.528       1.985311992407  2.0475019146058      111849.03115059  115352.70340557
                                  0.0              0.0      -.5007997435295      -14.1576414      28214.188162096        0.9696264

              X0009B       -56338.264       112676.528      -1.426361072315  2.0475019580032      111849.03840426   115352.7058505
                      -97580.73565823     -120.0000000      -1.468931026091     -134.1576315      28214.169402513        0.9696265

              X0009C       -56338.264       112676.528      -.5589509212891  2.0475022039289      111849.04904973  115352.71970553
                      97580.735658229      120.0000000      1.9697307284712      105.8423629      28214.183846642        0.9696265

              X0007A        281691.32        281691.32      .15043083944875  .58550243148187      21187.530866513  82465.476393669
                                  0.0              0.0      -.5658477355384      -75.1122561      79697.197771411        0.2569261

              X0007B       -140845.66        281691.32      -.5652539800861  .58550248231497      21187.531472012   82465.48355329
                      -243951.8391456     -120.0000000      .15264696129884      164.8877431      79697.205018749        0.2569261

              X0007C       -140845.66        281691.32      .41482314850509  .58550245257793      21187.523985603  82465.479364958
                      243951.83914557      120.0000000      .41320077134378       44.8877385      79697.202675199        0.2569260

  ---- Initial flux of coil  "X0001A"  to  "      "  =  -4.12755265E-02
  ---- Initial flux of coil  "X0001B"  to  "      "  =  -9.37635224E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0001C"  to  "      "  =  9.37676499E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002A"  to  "      "  =  -3.69725313E-02
  ---- Initial flux of coil  "X0002B"  to  "      "  =  -9.37628226E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002C"  to  "      "  =  9.37665198E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0004A"  to  "      "  =  -2.48999303E-01
  ---- Initial flux of coil  "X0004B"  to  "      "  =  -2.58588084E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0004C"  to  "      "  =  2.58837084E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.

Card of names for time-step loop output.          |  9049A 9049B 9049C T_MANAT_MANBT_MANC1_2LTC1_2LTA1_2LTBT_OPOAT_OPOBT_OPOC
Output voltage differences for pairs of A6 names  |-5T_MANAT_MANCT_MANBT_MANAT_MANCT_MANB1_2LTC1_2LTB1_2LTA1_2LTC1_2LTB1_2LTA
Output voltage differences for pairs of A6 names  |-5T_OPOAT_OPOCT_OPOBT_OPOAT_OPOCT_OPOB
Blank card ending requests for output variables.  |BLANK OUTPUT

Column headings for the  49   EMTP output variables follow.  These are divided among the 5 possible classes as follows ....
  First  33     output variables are electric-network voltage differences (upper voltage minus lower voltage);
  Next   16     output variables are branch currents (flowing from the upper node to the lower node);
Branch power  consumption (power  flow, if a switch) is treated like a branch voltage for this grouping (9  variables);
Branch energy consumption (energy flow, if a switch) is treated like a branch current for this grouping (9  variables).
   Step      Time      RPI_C      RPI_B      RPI_A      TERRA      TERRA      TERRA      TERRA      TERRA      TERRA      T_MANC
                       MEASUC     MEASUB     MEASUA     PRMANA     PRMANB     PRMANC     PROPOA     PROPOB     PROPOC     MEASUC

                       T_MANA     T_MANB     9049A      9049B      9049C      T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA
                       MEASUA     MEASUB

                       1_2LTB     T_OPOA     T_OPOB     T_OPOC     T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA     1_2LTB
                                                                   T_MANC     T_MANA     T_MANB     1_2LTB     1_2LTC     1_2LTA

                       T_OPOA     T_OPOB     T_OPOC     XX0014     XX0015     XX0016     T_MANC     T_MANA     T_MANB     TERRA
                       T_OPOC     T_OPOA     T_OPOB     RPI_C      RPI_B      RPI_A      MEASUC     MEASUA     MEASUB     PRMANA

                       TERRA      TERRA      TERRA      TERRA      TERRA      RPI_C      RPI_B      RPI_A      T_OPOB
                       PRMANB     PRMANC     PROPOA     PROPOB     PROPOC     MEASUC     MEASUB     MEASUA     TERRA
 ***      Phasor I(0) =  3.9028317E-01                     Switch  "X0005A"  to  "390A  "  closed in the steady-state.
 ***      Phasor I(0) = -1.4687492E+00                     Switch  "X0005B"  to  "390B  "  closed in the steady-state.
 ***      Phasor I(0) =  1.0784661E+00                     Switch  "X0005C"  to  "390C  "  closed in the steady-state.
 ***      Phasor I(0) =  1.9853120E+00                     Switch  "X0006A"  to  "9049A "  closed in the steady-state.
 ***      Phasor I(0) = -1.4263611E+00                     Switch  "X0006B"  to  "9049B "  closed in the steady-state.
 ***      Phasor I(0) = -5.5895092E-01                     Switch  "X0006C"  to  "9049C "  closed in the steady-state.
 ***      Phasor I(0) =  1.5043084E-01                     Switch  "X0008A"  to  "391A  "  closed in the steady-state.
 ***      Phasor I(0) = -5.6525398E-01                     Switch  "X0008B"  to  "391B  "  closed in the steady-state.
 ***      Phasor I(0) =  4.1482315E-01                     Switch  "X0008C"  to  "391C  "  closed in the steady-state.
 ***      Phasor I(0) = -3.0541679E-07                     Switch  "9049A "  to  "MEASUA"  closed in the steady-state.
 ***      Phasor I(0) =  6.0771617E-07                     Switch  "9049B "  to  "MEASUB"  closed in the steady-state.
 ***      Phasor I(0) = -1.3946624E-07                     Switch  "9049C "  to  "MEASUC"  closed in the steady-state.
      0       0.0         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 56229.5491
                   -112621.44 56391.8932 112621.442 -56391.893 -56229.549        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
    500      .005         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 75279.7877
                   34633.0459  -110219.8 -34633.046 110219.801 -75279.788        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
   1000       .01         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 -102737.66
                   91068.3041 11693.1848 -91068.304 -11693.185 102737.656        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
   1500      .015         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 -11823.739
                   -90969.575 102817.141 90969.5748 -102817.14 11823.7388        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
   2000       .02         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 110254.268
                   -34758.746 -75153.145  34758.746 75153.1453 -110254.27        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
 ***                                                             Close switch  "XX0014"  to  "RPI_C "  after  2.00100000E-02  sec.
 ***                                                             Close switch  "XX0015"  to  "RPI_B "  after  2.00100000E-02  sec.
 ***                                                             Close switch  "XX0016"  to  "RPI_A "  after  2.00100000E-02  sec.
   2500      .025  174643.791 .6071245E7 3960.03565 87.4574099 .611915002 14.9404276 82.6993493 .270932E-5 20.3677185 -11820.111
                   1779.89565 -69692.149  -110745.8 60577.5438 56857.5648  -108965.9 -9114.6052 45037.4534 49578.8719 -109950.63
                    -4006.258 -105960.34 19.1788478 52585.1969 -154003.36 99851.2968 54152.0587 53585.1299  -159529.5 105944.374
                   -158545.54 105979.523 52566.0181 -29.550278 -174.23037 4.44973912        0.0        0.0        0.0 .176478844
                   .011191474 .196021226 .184653268 .143463E-7 .840940087 2761.17995 37647.3823 465.048805 191.788478
   3000       .03  105583.473 .8801014E7 141629.112 5.87527338 1.23094864 59.6829256 8.96778622 .325102E-5  71.015527 9190.58095
                   -10644.402 83909.5413 38887.1109 -96836.974 80824.9328 28242.7091 -12927.432 90015.5137 93597.0004 32095.1991
                   -6628.6929 34892.7289 -21.008836 98190.3866 -61772.805 -41170.142 102942.946 100225.693 -61501.801 -38723.892
                   -63297.658 -34913.738 98211.3954 22.9764524 209.773853 -26.611004        0.0        0.0        0.0 .371287573
                   .018997558  .59345054 .361144766 .198154E-7 1.28696545 3007.76481 52286.8952 823.580629 -210.08836
 ***                                                             Close switch  "T_MANC"  to  "MEASUC"  after  3.00100000E-02  sec.
 ***                                                             Close switch  "T_MANA"  to  "MEASUA"  after  3.00100000E-02  sec.
 ***                                                             Close switch  "T_MANB"  to  "MEASUB"  after  3.00100000E-02  sec.
   3500      .035         0.0        0.0        0.0  48.156937 2.57706643 100.731931 28.9555021 .486099E-4 328.875669        0.0
                          0.0        0.0 80857.7664 18704.8883 -116943.45 80857.7664 18704.8883 -116943.45 -125564.53 72248.0247
                     14637.66 62698.6027 -81.237143 -138681.99 197801.214 -62152.878 -135648.34 -140202.19 197812.554 -57610.365
                   201380.589  -62779.84 -138600.75        0.0        0.0        0.0 -13.630184 -10.968144 795.299236 1.24853274
                   .091713925 .755386959 9.84833842 .204339E-6 1.52136112 3009.35136 52419.3167 825.707393 -812.37143
   4000       .04         0.0        0.0        0.0  74.113474 28.0826861 4.24514573 123.239195 .161186E-4 21.8427532        0.0
                          0.0        0.0 -100309.23  61746.399  -24007.04 -100309.23  61746.399  -24007.04 -36353.142 -111337.08
                   36329.6489 -129350.09 46.7795834 -54456.033  -76302.19 162055.629 -85753.439  -72682.79 -74983.936 147666.726
                   -74894.058  129396.87 -54502.813        0.0        0.0        0.0 -76.977228 -10.763012 -453.73799 1.42287212
                   .162200179 1.54392463 10.3047447 .274683E-6 33.1991374 3009.35136 52419.3167 825.707393 467.795834
   4500      .045         0.0        0.0        0.0 .243222251 4.87111492 794.087507 .656930996 .100454E-4 2241.24434        0.0
                          0.0        0.0  -5746.375 -25716.183 145267.082  -5746.375 -25716.183 145267.082 157312.014 4394.32364
                   -10064.474 9443.91761 36.9297133 162908.357 -151013.46 -19969.808 170983.264 167376.488 -152917.69 -14458.797
                   -153464.44 -9406.9879 162871.428        0.0        0.0        0.0 -7.5196289 -54.130521 -354.44849 1.96049936
                   .195895424 1.89185647 12.0312438  .42892E-6 34.0408343 3009.35136 52419.3167 825.707393 369.297133
   5000       .05         0.0        0.0        0.0 655.894553 3.70741838 4.88717247 2089.79196 .445825E-4 .588502247        0.0
                          0.0        0.0 143370.119 -22435.105 -25758.534 143370.119 -22435.105 -25758.534 -14438.278 155216.271
                   -8508.4241 161216.694 -77.799107 -8938.5356 169128.653 -165805.22 -3323.4289 -5929.8537 169654.549  -163724.7
                   170155.229 -161294.49 -8860.7365        0.0        0.0        0.0 40.2690124 4.61182648 761.572154 2.39853408
                   .281199475 2.35002907 13.5272897 .507302E-6 35.7301767 3009.35136 52419.3167 825.707393 -777.99107
   5500      .055         0.0        0.0        0.0 14.4664133  23.884923 54.6469476 30.4077808   .4417E-6 81.8313001        0.0
                          0.0        0.0 -44317.244 56944.8214 -86134.129 -44317.244 56944.8214 -86134.129 -93787.623   -53318.3
                   30168.7138 -64251.708 7.74383446 -105402.77 41816.8848 101262.066 -143078.95 -123956.34 40469.3232 83487.0138
                   41151.0656 64259.4516 -105410.52        0.0        0.0        0.0  -6.896166   58.92964 -87.641719 2.66709782
                   .316766064 2.97530976  14.240535   .6298E-6 37.9619139 3009.35136 52419.3167 825.707393 77.4383446
   6000       .06         0.0        0.0        0.0 55.6658651 .012096785 87.4682061 55.7367875 .383053E-4 89.2981701        0.0
                          0.0        0.0 -86933.426 -1281.5256 108972.627 -86933.426 -1281.5256 108972.627 110043.104 -86408.703
                   107.512009 -86988.788 72.1143829 110106.661 -195906.05 85651.9001 110254.153 109935.592 -196451.81 86516.2148
                   -197095.45 87060.9023 110034.546        0.0        0.0        0.0 13.3652275 -4.5650138 -715.11398  3.1246345
                   .378154696 3.14260728 15.9189749 .768204E-6 38.1790926 3009.35136 52419.3167 825.707393 721.143829
   6500      .065         0.0        0.0        0.0 80.9070141 19.9979803 3.15897956 112.019621 .198131E-4 10.7765014        0.0
                          0.0        0.0  104805.82 -52105.718 20709.3143  104805.82 -52105.718 20709.3143 28328.9122 113656.842
                   -25979.172  123321.66 -51.864344 38249.9796 84096.5054 -156911.54 72815.0319 54308.0845   85327.93 -139636.01
                   85071.6802 -123373.52 38301.8439        0.0        0.0        0.0 48.9652944 2.62326616  507.99243 3.28710253
                   .446207091 3.68275161 16.1491542 .828824E-6 40.2504115 3009.35136 52419.3167 825.707393 -518.64344
   7000       .07         0.0        0.0        0.0 .167620328 8.67963505 326.627616 1.98481342 .116516E-4 1851.08497        0.0
                          0.0        0.0 4770.40944 34327.5687  -138648.7 4770.40944 34327.5687  -138648.7 -149538.01  -7673.589
                   16713.2632 -16415.426 -39.772725 -158487.08 143419.109 29557.1593 -172976.27 -166251.27 141864.417 24386.8521
                    142071.65 16375.6532  -158447.3        0.0        0.0        0.0 2.37534185 40.7590789 384.698848 3.70435878
                   .477487243 3.97576747  17.701099 .998599E-6 41.0055305 3009.35136 52419.3167 825.707393 -397.72725
   7500      .075         0.0        0.0        0.0 132.351492 6.14457488 7.96697239 1198.02555 .426784E-4 1.72994303        0.0
                          0.0        0.0 -134046.89 28882.7295  32888.114 -134046.89 28882.7295  32888.114   22442.82 -143794.15
                   14220.5729 -150565.91  76.119546 15325.2728   -166935. 162929.617 4005.38445 8222.24713 -166236.97 158014.727
                   -165891.18 150642.031 15249.1532        0.0        0.0        0.0 -31.786779 -10.854573 -748.96312 4.00013688
                   .561900852  4.2618186 18.9004446 .107329E-5 42.3199913 3009.35136 52419.3167 825.707393  761.19546
   8000       .08         0.0        0.0        0.0 18.2899024 21.1922256 64.4738304 33.8828494 .491541E-6 93.9636073        0.0
                          0.0        0.0 49830.8169 -53638.991  93558.672 49830.8169 -53638.991  93558.672 102336.099 58355.4225
                   -26973.112 67823.8245 -8.1690595 112946.338 -43727.855 -103469.81 147197.663  129309.21 -43980.676 -85328.534
                   -45122.513 -67831.994 112954.507        0.0        0.0        0.0   6.424262 -40.590813 88.4383352 4.19971487
                   .597239966 4.76248062 19.3064143 .119204E-5 44.1945111 3009.35136 52419.3167 825.707393 -81.690595
   8500      .085         0.0        0.0        0.0 54.9655115 .063328837 86.7749445 51.2082004 .385795E-4 90.0910957        0.0
                          0.0        0.0 86384.8234 2932.19647 -108539.92 86384.8234 2932.19647 -108539.92 -109832.99 84490.3408
                   1150.78952 83380.0343 -72.371971 -110594.43  194924.74 -83452.627 -111472.11 -110983.78 194323.328 -83339.551
                   193974.462 -83452.406 -110522.06        0.0        0.0        0.0 -4.1978621 2.62208168  716.58195 4.63828466
                   .658935159 4.92197991 20.8295776 .133309E-5 44.3999994 3009.35136 52419.3167 825.707393 -723.71971
   9000       .09         0.0        0.0        0.0 80.3056591 20.0200048 5.51627066 109.795083  .19496E-4 16.7254401        0.0
                          0.0        0.0  -104415.6 52134.4026 -27366.238  -104415.6 52134.4026 -27366.238  -36767.02 -112866.85
                   26396.3976 -122091.03 51.4475374 -47651.995 -77049.362 156550.003  -79500.64 -63163.418 -76099.825 139263.243
                   -74439.035 122142.478 -47703.443        0.0        0.0        0.0 -51.260534 -.64702518  -503.2585 4.79996656
                   .726617569 5.37751823 21.0593022  .13943E-5 46.2980809 3009.35136 52419.3167 825.707393 514.475374
   9500      .095         0.0        0.0        0.0   .9648643 8.35627624  283.79527 .188303473 .114159E-4 1756.14504        0.0
                          0.0        0.0 -11445.254 -33682.065 138011.507 -11445.254 -33682.065 138011.507  149091.32  -1718.998
                   -16251.188 5056.16779 39.3684345  157378.57 -149456.76 -22236.811 171693.572 165342.508 -150810.32  -14532.19
                    -152322.4 -5016.7994 157339.202        0.0        0.0        0.0  -2.984879 -39.391035 -381.33823  5.1728385
                   .758182842  5.6594632 22.4226591 .156268E-5 47.0227167 3009.35136 52419.3167 825.707393 393.684345
  10000       0.1         0.0        0.0        0.0 135.566429 5.66542901 7.41286973 1338.35169 .429632E-4 1.67172287        0.0
                          0.0        0.0 135665.179 -27733.757 -31723.821 135665.179 -27733.757 -31723.821 -21456.361 146004.009
                   -13323.202 152329.888 -76.373118 -15065.184    167389. -163398.94 -3990.0639 -8133.1585  167460.37 -159327.21
                   167395.072 -152406.26 -14988.811        0.0        0.0        0.0 38.1980546 2.83322039 751.022541 5.46653627
                   .842651909 5.94105024 23.4908275 .163787E-5 48.2700341 3009.35136 52419.3167 825.707393 -763.73118
  10500      .105         0.0        0.0        0.0 15.8751294 21.6522714 60.1308447 30.1119366 .492192E-6  87.915613        0.0
                          0.0        0.0 -46424.897 54218.0686 -90352.665 -46424.897 54218.0686 -90352.665   -98507.9 -54790.789
                   27300.8096 -63938.384 8.17446965 -109250.97 43927.7675 100642.966 -144570.73 -125808.71 43717.1118 82091.5983
                   45312.5898 63946.5585 -109259.15        0.0        0.0        0.0 -12.352143 51.2581223 -89.718193 5.66651643
                   .877993723 6.41479379 23.9884795 .175702E-5 50.1273497 3009.35136 52419.3167 825.707393 81.7446965
  11000       .11         0.0        0.0        0.0 55.8360472 .064099001 89.1944409 54.7936915 .385061E-4 94.6522289        0.0
                          0.0        0.0 -87066.211 -2949.9723 110042.692 -87066.211 -2949.9723 110042.692 111823.585 -86477.056
                   -1328.4759   -86249.7  72.303091 113359.451  -197108.9 84116.2387 112992.664 113152.061 -198300.64 85148.5805
                   -199609.15  86322.003 113287.148        0.0        0.0        0.0 7.41710601 -7.7303328 -715.45435  6.0974854
                   .939406481 6.57677865 25.4734241 .189744E-5 50.3352054 3009.35136 52419.3167 825.707393  723.03091
  11500      .115         0.0        0.0        0.0 83.5633666 20.6435055 3.81741828 117.504593 .196443E-4 12.7290041        0.0
                          0.0        0.0 106512.426 -52940.012 22765.4997 106512.426 -52940.012 22765.4997 31037.5985 116393.293
                   -26694.212 126304.764 -51.642918 41570.9094 83746.9264 -159452.44 75705.5118   57731.81 85355.6942  -143087.5
                    84733.855 -126356.41 41622.5523        0.0        0.0        0.0 48.4768263 -.03482883 506.707609 6.25752553
                   1.00731698 7.04402916 25.6993718 .195845E-5 52.2209343 3009.35136 52419.3167 825.707393 -516.42918
  12000       .12         0.0        0.0        0.0 .276833807 8.40711829   270.6558 1.21609102 .115071E-4 1647.60035        0.0
                          0.0        0.0 6130.58439 33784.3752 -137814.89 6130.58439 33784.3752 -137814.89 -148025.18 -5206.4428
                   16101.8578 -12849.178 -39.525236 -156094.36 143945.477 27653.7908 -171599.27 -164127.03 142818.733 21308.3006
                   143245.177  12809.653 -156054.83        0.0        0.0        0.0 2.65809218 43.6229464   382.4714 6.63298207
                   1.03862271   7.321947 27.0613954  .21274E-5 52.9140097 3009.35136 52419.3167 825.707393 -395.25236
  12500      .125         0.0        0.0        0.0 132.688166 5.97534336 8.02327139 1204.04997 .428244E-4  1.8210404        0.0
                          0.0        0.0 -134217.27  28482.214 33004.1121 -134217.27  28482.214 33004.1121 22905.2962 -143963.71
                   13623.1487  -150642.4 76.2496974 15723.6042 -167221.38 162699.486 4521.89808 9282.14757   -166869. 157586.854
                   -166366.01 150718.654 15647.3545        0.0        0.0        0.0 -28.931573 -9.5742857 -750.86381 6.92490002
                   1.12303162 7.59035398  28.207708 .220223E-5 54.1963491 3009.35136 52419.3167 825.707393 762.496974
  13000       .13         0.0        0.0        0.0 18.0197584 21.5261355 63.5153963 33.0439715 .479324E-6 92.0165883        0.0
                          0.0        0.0 49461.4443 -54059.914 92860.6712 49461.4443 -54059.914 92860.6712  101091.22 57668.9336
                   -27381.287  66978.965 -8.0669043 111770.032 -43399.227 -103521.36 146920.585 128472.507 -43422.287 -85050.221
                   -44791.067 -66987.032 111778.099        0.0        0.0        0.0 7.30451259 -39.631053 87.5808328 7.12513679
                   1.15831382 8.08447451 28.6230528 .232114E-5 56.0615928 3009.35136 52419.3167 825.707393 -80.669043
  13500      .135         0.0        0.0        0.0 53.3107167 .052959038 88.4095858 50.8380169 .385307E-4 91.2733611        0.0
                          0.0        0.0 85074.5329 2681.40463 -109557.47 85074.5329 2681.40463 -109557.47 -110517.63 83697.2477
                   1021.14748  83078.111 -72.326216 -111317.73 194632.002 -82393.128 -112238.87 -111538.78 194214.882   -82676.1
                   194395.839 -83150.437  -111245.4        0.0        0.0        0.0 -3.9706314 3.10501368 716.085547 7.55452159
                     1.219991 8.24383899 30.1002829 .246201E-5 56.2665086 3009.35136 52419.3167 825.707393 -723.26216
  14000       .14         0.0        0.0        0.0 80.8931706  19.999574 5.67311716  110.39841 .194415E-4 16.9205296        0.0
                          0.0        0.0 -104796.85 52107.7937 -27752.569 -104796.85 52107.7937 -27752.569 -37283.596   -113505.
                   26224.9922 -122426.02 51.3755983 -47929.102 -77044.284 156904.647 -79860.363 -63508.588 -76221.407 139729.995
                   -74496.916 122477.393 -47980.477        0.0        0.0        0.0 -51.375017 -.93851629 -503.43915 7.71620755
                   1.28766753 8.69301463 30.3299982 .252321E-5 58.1453769 3009.35136 52419.3167 825.707393 513.755983
  14500      .145         0.0        0.0        0.0 .916670651 8.36199121 289.718512 .172784329 .113962E-4 1737.09177        0.0
                          0.0        0.0 -11155.755 -33693.581 138099.963 -11155.755 -33693.581 138099.963 148990.184 -1625.2074
                   -16384.506 4843.33476 39.3344005 157154.468 -149255.72 -22537.825 171793.544  165374.69 -150615.39 -14759.298
                   -152311.13 -4804.0004 157115.134        0.0        0.0        0.0 -3.7401124 -40.122954 -381.03064 8.08838109
                   1.31924202 8.97454444 31.6826475 .269163E-5  58.856284 3009.35136 52419.3167 825.707393 393.344005
  15000       .15         0.0        0.0        0.0 134.906165 5.74262976 7.61743994 1360.21097 .429239E-4 1.74364709        0.0
                          0.0        0.0 135334.403 -27922.077 -32158.578 135334.403 -27922.077 -32158.578 -21961.583 145771.207
                   -13196.957 152601.406 -76.338236 -15385.854 167492.981 -163256.48 -4236.5006 -8764.6266 167732.791 -158968.16
                    167987.26 -152677.74 -15309.516        0.0        0.0        0.0 36.6336457 2.83660704 751.500033 8.37827854
                    1.4036701 9.25892566  32.740189 .276677E-5 60.1286707 3009.35136 52419.3167 825.707393 -763.38236
  15500      .155         0.0        0.0        0.0  16.298955  21.779212 60.8204746 30.0296765 .489988E-6   87.23828        0.0
                          0.0        0.0 -47040.529 54376.7684 -90869.307 -47040.529 54376.7684 -90869.307  -98402.65 -54684.886
                   27447.1135 -63850.991 8.15615002 -108829.31 43828.7782 101417.297 -145246.08 -125849.76  43717.764 82131.9999
                   44978.3155 63859.1467 -108837.46        0.0        0.0        0.0 -12.313304 50.2986135 -89.438199 8.57851601
                   1.43900944 9.73304082  33.235043 .288589E-5 61.9790666 3009.35136 52419.3167 825.707393 81.5615002
  16000       .16         0.0        0.0        0.0 55.3038998 .056415317 89.7316189 54.2872714 .384773E-4 94.6054818        0.0
                          0.0        0.0 -86650.324 -2767.5204 110373.563 -86650.324 -2767.5204 110373.563 112034.437 -86161.066
                   -1399.8511 -85850.202 72.2761027 113331.455 -197023.89 83882.8036 113141.084 113434.288  -198195.5 84761.2145
                   -199181.66 85922.4777 113259.179        0.0        0.0        0.0 7.23969629 -7.5840365 -715.34646 9.00922003
                   1.50042982 9.89481778 34.7071921 .302632E-5 62.1864733 3009.35136 52419.3167 825.707393 722.761027
  16500      .165         0.0        0.0        0.0 83.4628461 20.5904952  4.0250895 117.078793 .196268E-4 13.3015583        0.0
                          0.0        0.0 106448.344 -52871.996 23376.5321 106448.344 -52871.996 23376.5321 31916.2631 116586.869
                   -26643.758 126075.713 -51.619922 42495.5617 83071.8115 -159320.34 76248.5283 58560.0209 84670.6059 -143230.63
                    83580.151 -126127.33 42547.1816        0.0        0.0        0.0 48.7578042  .18800512 506.416072  9.1694571
                   1.56829384 10.3606235 34.9334523 .308733E-5 64.0709583 3009.35136 52419.3167 825.707393 -516.19922
  17000       .17         0.0        0.0        0.0 .303301967 8.34991051 274.589502 .991102957 .114791E-4 1599.88072        0.0
                          0.0        0.0 6416.96878  33669.233 -137873.81 6416.96878  33669.233 -137873.81 -148032.66 -4359.8498
                    16168.303 -11599.832 -39.477165 -155523.89 144290.781 27252.2642 -171543.04 -164200.97 143672.813 20528.1527
                    143924.06 11560.3548 -155484.41        0.0        0.0        0.0 3.25061164  43.477872 382.103321 9.54260287
                   1.59963447 10.6376992 36.2797466 .325623E-5 64.7533507 3009.35136 52419.3167 825.707393 -394.77165
  17500      .175         0.0        0.0        0.0  132.63406 5.94618564 8.06466347 1195.14415 .428212E-4 1.86751417        0.0
                          0.0        0.0  -134189.9 28412.6371 33089.1368  -134189.9 28412.6371 33089.1368 23008.5228  -144140.3
                   13399.8119  -150529.3 76.2467832 15922.9769 -167279.04 162602.542 4676.49966 9608.71082 -167148.82 157540.108
                   -166452.28 150605.548 15846.7301        0.0        0.0        0.0 -28.982461 -8.6613733 -751.14018 9.83417002
                   1.68403746 10.9080337 37.4083919 .333107E-5 66.0389392 3009.35136 52419.3167 825.707393 762.467832
  18000       .18         0.0        0.0        0.0 17.9043288 21.6377447 63.2863821 32.6083319 .480125E-6 91.4854285        0.0
                          0.0        0.0 49302.7717 -54199.878 92693.1086 49302.7717 -54199.878 92693.1086 100791.176 57350.5891
                   -27448.405  66535.987 -8.0736383 111446.973 -43390.337 -103502.65 146892.987 128239.582 -43440.587 -84798.994
                   -44910.986 -66544.061 111455.046        0.0        0.0        0.0   7.914365  -40.06946 87.5596526  10.034618
                    1.7193096  11.397763 37.8265958 .344998E-5 67.8960054 3009.35136 52419.3167 825.707393 -80.736383
  18500      .185         0.0        0.0        0.0 53.0434088  .04687437 88.9889674 51.2387847 .385127E-4 92.1731161        0.0
                          0.0        0.0 84860.9766 2522.66764 -109915.87 84860.9766 2522.66764 -109915.87   -110880. 83898.3914
                   1308.68057 83404.9301 -72.309305 -111865.06 194776.845 -82338.309 -112438.54 -112188.68 194778.395 -82589.711
                   195269.987 -83477.239 -111792.75        0.0        0.0        0.0 -3.9205069 3.75129206 715.736822 10.4633094
                   1.78096306 11.5571822 39.2855681  .35908E-5 68.1007417 3009.35136 52419.3167 825.707393 -723.09305
  19000       .19         0.0        0.0        0.0 81.3572229 20.1080788 5.67941441 111.051365 .194213E-4 16.7141424        0.0
                          0.0        0.0 -105097.01 52248.9542 -27767.967 -105097.01 52248.9542 -27767.967 -37273.333 -114179.67
                   26225.3845 -122787.53 51.3490015 -47635.899 -77329.045 157345.967 -80016.922 -63498.718 -76906.332  140405.05
                   -75151.632 122838.879 -47687.248        0.0        0.0        0.0 -51.072022 -.84925227 -503.76303 10.6247912
                   1.84863218 12.0065099 39.5148248 .365199E-5 69.9711132 3009.35136 52419.3167 825.707393 513.490015
  19500      .195         0.0        0.0        0.0 .861615524 8.34934367 293.406009  .18367446  .11366E-4 1696.24302        0.0
                          0.0        0.0 -10815.561  -33668.09 138154.976 -10815.561  -33668.09 138154.976 148701.863 -1431.5555
                   -16382.283 4993.63389 39.2821497 156672.127 -148970.54 -22852.529 171823.066 165084.147 -150133.42 -14950.728
                   -151678.49 -4954.3517 156632.845        0.0        0.0        0.0 -3.8681196 -40.500529 -380.98305 10.9970094
                   1.88021303 12.2872249 40.8536441 .382042E-5 70.6710877 3009.35136 52419.3167 825.707393 392.821497
  20000       0.2         0.0        0.0        0.0 134.490947 5.82718631 7.73217718 1319.86947 .428886E-4 1.82433588        0.0
                          0.0        0.0 135125.974 -28126.893 -32399.866 135125.974 -28126.893 -32399.866 -22348.712  145598.68
                   -13039.097 152099.643 -76.306764 -15737.825  167525.84 -163252.87 -4272.9726 -9309.6155 167947.392 -158637.78
                   167837.468 -152175.95 -15661.518        0.0        0.0        0.0 35.3250104 3.19282326 751.839588 11.2869562
                   1.96460835 12.5678116 41.9024435 .389551E-5 71.9461159 3009.35136 52419.3167 825.707393 -763.06764
  20500      .205         0.0        0.0        0.0 16.4045869  21.917643 61.0796627 30.0429261 .489633E-6 87.1720766        0.0
                          0.0        0.0 -47192.715 54549.3069 -91062.722 -47192.715 54549.3069 -91062.722 -98417.295  -54698.49
                   27603.7473 -63865.075  8.1531943   -108788. 43870.0071 101742.022 -145612.03 -126021.04 43718.8054 82302.2373
                   44922.9289 63873.2283 -108796.16        0.0        0.0        0.0 -12.150478 49.0366144  -89.04794 11.4872749
                   1.99995316 13.0412774 42.3890166 .401462E-5 73.7884823 3009.35136 52419.3167 825.707393  81.531943
  21000       .21         0.0        0.0        0.0 54.8132354 .048813493 90.3133306 53.8883964 .384526E-4 94.5229904        0.0
                          0.0        0.0  -86265.08 -2574.3184  110730.75  -86265.08 -2574.3184  110730.75 112120.532 -85845.889
                   -1365.2585 -85534.228 72.2528422 113282.034 -196995.83  83690.762 113305.068  113485.79 -197966.42 84480.6304
                   -198816.26 85606.4813 113209.781        0.0        0.0        0.0 6.84283713 -7.2988204  -715.2267  11.917762
                   2.06137934 13.2027832 43.8490377 .415506E-5 73.9954023 3009.35136 52419.3167 825.707393 722.528422
  21500      .215         0.0        0.0        0.0 83.6437058 20.5385505 4.18255508 116.733686 .196038E-4 13.7179655        0.0
                          0.0        0.0 106563.615 -52805.263 23829.4022 106563.615 -52805.263 23829.4022  32737.593 116705.264
                   -26522.974 125889.762 -51.589611 43155.6006  82734.213 -159368.88 76634.6649 59260.5668 83967.6711 -143228.24
                   82734.1613 -125941.35 43207.1902        0.0        0.0        0.0 48.9812614  .29389371 506.182365 12.0781482
                   2.12920983 13.6646933 44.0754881 .421608E-5 75.8740492 3009.35136 52419.3167 825.707393 -515.89611
  22000       .22         0.0        0.0        0.0 .346563361 8.30806777 264.919361 .817607163 .114581E-4 1595.67402        0.0
                          0.0        0.0 6859.36062 33584.7661 -137728.88 6859.36062 33584.7661 -137728.88 -147884.34 -3648.4315
                   16206.1749 -10535.731 -39.441147 -155473.43 144588.244 26725.4055 -171313.65 -164090.52 144235.909 19854.6064
                   144937.696 10496.2894 -155433.99        0.0        0.0        0.0 3.63728173  43.382622 381.797041 12.4511333
                   2.16057579 13.9401967 45.4080809 .438494E-5 76.5485477 3009.35136 52419.3167 825.707393 -394.41147
  22500      .225         0.0        0.0        0.0 132.660813 5.91813777  8.0531209 1210.60914 .428163E-4 1.91441807        0.0
                          0.0        0.0 -134203.44 28345.5474 33065.4488 -134203.44 28345.5474 33065.4488 22909.6324 -144204.94
                   13285.7338 -150725.61  76.242488 16121.6952 -167268.89 162548.985 4719.90143 9623.89861 -167114.58 157490.677
                    -166847.3  150801.85 16045.4527        0.0        0.0        0.0 -29.212479 -7.8505926  -751.2668 12.7424074
                   2.24498291 14.2114301 46.5233693 .445979E-5 77.8355341 3009.35136 52419.3167 825.707393  762.42488
  23000       .23         0.0        0.0        0.0 17.8192388 21.6894699 63.0613715 32.2950789 .480228E-6 91.0335084        0.0
                          0.0        0.0 49185.4769 -54264.622 92528.1797 49185.4769 -54264.622 92528.1797  100586.02 56990.1488
                   -27485.578 66215.6257  -8.074504 111171.369 -43342.703  -103450.1 146792.802 128071.598 -43595.871 -84475.726
                   -44955.743   -66223.7 111179.443        0.0        0.0        0.0 8.46405172 -40.584483 87.5972849  12.943039
                   2.28024163 14.6980818 46.9455336 .457869E-5 79.6891063 3009.35136 52419.3167 825.707393  -80.74504
  23500      .235         0.0        0.0        0.0 53.1996201 .050222182 88.9495871 51.3297311 .385061E-4 92.8862599        0.0
                          0.0        0.0 84985.8413 2611.19978 -109891.55 84985.8413 2611.19978 -109891.55 -111237.01 83984.3221
                   1397.84972 83478.9172 -72.303142 -112296.97 194877.387 -82374.642 -112502.75 -112634.86  195221.33 -82586.472
                    195775.89  -83551.22 -112224.67        0.0        0.0        0.0 -4.0467859 4.29945876 715.585711 13.3718877
                   2.34188034 14.8575911 48.3957023 .471948E-5 79.8938238 3009.35136 52419.3167 825.707393 -723.03142
  24000       .24         0.0        0.0        0.0 81.5857229 20.2103211 5.68875674 112.070722 .194205E-4 16.4305774        0.0
                          0.0        0.0  -105244.5 52381.6193 -27790.797  -105244.5 52381.6193 -27790.797 -37112.014 -114548.77
                   26295.2778 -123349.79 51.3478153 -47230.085   -77453.7 157626.116 -80172.416 -63407.291 -77436.753 140844.045
                   -76119.701 123401.133 -47281.433        0.0        0.0        0.0  -50.84511 -.84150741 -503.95826 13.5332374
                   2.40954868 15.3066183 48.6246605 .478065E-5 81.7601079 3009.35136 52419.3167 825.707393 513.478153
  24500      .245         0.0        0.0        0.0 .829006501 8.36890117 292.136821 .209077034 .113523E-4 1667.96668        0.0
                          0.0        0.0 -10608.923 -33707.499 138136.046 -10608.923 -33707.499 138136.046 148641.294 -1169.0166
                   -16370.346 5327.77012 39.2586345 156336.718 -148744.97 -23098.577 171843.545  165011.64 -149810.31  -15201.33
                   -151008.95 -5288.5115 156297.459        0.0        0.0        0.0 -3.8214209 -40.944592 -380.96943 13.9055109
                   2.44113205  15.587609 49.9569974  .49491E-5 82.4549564 3009.35136 52419.3167 825.707393 392.586345
  25000       .25         0.0        0.0        0.0 134.649184  5.8522369 7.78064841 1290.26707 .429247E-4 1.77166131        0.0
                          0.0        0.0 135205.443 -28187.286 -32501.261 135205.443 -28187.286 -32501.261 -22722.781 145443.161
                   -13193.246 151729.565 -76.338895  -15508.96 167706.704 -163392.73 -4313.9748 -9529.5354 168165.942 -158636.41
                   167238.525  -151805.9 -15432.621        0.0        0.0        0.0 34.4759309 3.63546032 751.998697  14.195581
                   2.52549994 15.8654542 51.0024144 .502415E-5 83.7332289 3009.35136 52419.3167 825.707393 -763.38895
  25500      .255         0.0        0.0        0.0 16.4685563 21.9105658   61.27411 30.1165285 .489078E-6 87.3746896        0.0
                          0.0        0.0 -47284.639 54540.4992 -91207.556 -47284.639 54540.4992 -91207.556 -98466.091 -54804.477
                   27716.5564 -63943.259 8.14856879 -108914.36 43922.9171 101825.138 -145748.06 -126182.65 43661.6141 82521.0338
                   44971.0989 63951.4076 -108922.51        0.0        0.0        0.0 -11.837105 47.9916604 -88.768872 14.3959241
                   2.56085493  16.339185 51.4864149 .514326E-5  85.573497 3009.35136 52419.3167 825.707393 81.4856879
  26000       .26         0.0        0.0        0.0 54.6358165 .046910762 90.7218616 53.3670733 .384525E-4 94.3367354        0.0
                          0.0        0.0 -86125.356 -2523.6467 110980.912 -86125.356 -2523.6467 110980.912 112111.442 -85561.885
                   -1187.3754 -85119.489 72.2527542  113170.37 -197106.27 83601.7096 113504.559 113298.817 -197673.33 84374.5098
                   -198289.86 85191.7414 113098.117        0.0        0.0        0.0 6.63851403 -7.0095056 -715.25211 14.8262459
                   2.62228357 16.5005486 52.9421068  .52837E-5 85.7802021 3009.35136 52419.3167 825.707393 722.527542
  26500      .265         0.0        0.0        0.0 83.7488304   20.47024 4.29746011 116.564042 .195825E-4 14.0462976        0.0
                          0.0        0.0 106630.559 -52717.375 24154.5104 106630.559 -52717.375 24154.5104 33332.0545 116636.434
                    -26468.36 125798.253 -51.561568 43668.9999  82476.049 -159347.93 76871.8858 59800.4146 83304.3793 -143104.79
                   82129.2535 -125849.81 43720.5615        0.0        0.0        0.0 49.1362946 .506820723 505.910542 14.9868157
                   2.69009139 16.9603828 53.1688225 .534474E-5 87.6581411 3009.35136 52419.3167 825.707393 -515.61568
  27000       .27         0.0        0.0        0.0 .386487207 8.29028795 248.394139 .709820495  .11465E-4 1604.28705        0.0
                          0.0        0.0  7243.6903   33548.81 -137480.53  7243.6903   33548.81 -137480.53 -147938.21 -3198.2369
                   16198.0381  -9816.724 -39.452925 -155576.72 144724.218 26305.1197 -171029.34 -164136.24 144739.968  19396.275
                   145759.997 9777.27106 -155537.27        0.0        0.0        0.0 3.79979145 43.3477317 381.614871 15.3597186
                   2.72147768 17.2348981 54.4975078 .551357E-5 88.3314788 3009.35136 52419.3167 825.707393 -394.52925
  27500      .275         0.0        0.0        0.0 133.059941 5.87046864 7.98747501 1225.07597 .428431E-4 1.89305558        0.0
                          0.0        0.0 -134405.17 28231.1584 32930.4047 -134405.17 28231.1584 32930.4047 22847.3301  -144275.7
                   13352.6825 -150908.83 76.2662892 16031.4939 -167335.58 162636.329 4699.24636 9494.64752 -167123.03 157628.379
                   -166940.32 150985.096 15955.2276        0.0        0.0        0.0 -29.630662 -7.3056717  -751.2672 15.6508343
                   2.80588334  17.508198 55.6060215 .558842E-5 89.6196843 3009.35136 52419.3167 825.707393 762.662892
  28000       .28         0.0        0.0        0.0 17.6831305  21.642264   62.70993 32.0440994 .480238E-6 90.8719083        0.0
                          0.0        0.0 48997.2707 -54205.538 92269.9894 48997.2707 -54205.538 92269.9894  100463.35  56771.441
                   -27473.971 65957.8283 -8.0745936 111072.651 -43272.719 -103202.81 146475.527 127937.321 -43691.909 -84245.412
                   -45114.823 -65965.903 111080.725        0.0        0.0        0.0 8.81247017 -41.067186 87.6527438 15.8515586
                   2.84113883 17.9932287 56.0338738 .570732E-5 91.4740452 3009.35136 52419.3167 825.707393 -80.745936
  28500      .285         0.0        0.0        0.0 53.2015338 .055371334 88.9949164 51.3624924 .385052E-4 93.3438578        0.0
                          0.0        0.0 84987.3699  2741.7939 -109919.54 84987.3699  2741.7939 -109919.54 -111337.97 84062.0423
                   1316.34686 83505.5532 -72.302284 -112573.25 194906.912 -82245.576 -112661.34 -112654.32 195400.016 -82745.695
                   196078.798 -83577.856 -112500.94        0.0        0.0        0.0  -4.358962 4.56662047 715.657701 16.2806357
                   2.90276144 18.1529262 57.4826481 .584808E-5 91.6789936 3009.35136 52419.3167 825.707393 -723.02284
  29000       .29         0.0        0.0        0.0 81.7402204 20.2307592 5.64141058 112.733882 .194139E-4 16.1788916        0.0
                          0.0        0.0  -105344.1 52408.0985 -27674.907  -105344.1 52408.0985 -27674.907 -36873.366 -114657.14
                   26334.3965  -123714.2 51.3391756  -46866.95 -77669.193 157752.198 -80083.005 -63207.763 -77783.773 140991.536
                   -76847.248 123765.537  -46918.29        0.0        0.0        0.0 -50.646082 -.92707598 -504.04689 16.4419813
                   2.97043545 18.6035703  57.711525 .590925E-5 93.5469281 3009.35136 52419.3167 825.707393 513.391756
  29500      .295         0.0        0.0        0.0 .801298837 8.39754849 289.919786 .245916522 .113622E-4 1672.30751        0.0
                          0.0        0.0 -10430.126 -33765.141 138102.967 -10430.126 -33765.141 138102.967 148596.239 -906.34386
                   -16356.308  5778.1148 39.2756163  156388.29 -148533.09 -23335.015 171868.108 164952.547 -149502.58 -15449.964
                   -150610.17 -5738.8392 156349.014        0.0        0.0        0.0 -3.7540282 -41.218248 -380.98902 16.8143038
                   3.00201296 18.8846272 59.0456334 .607771E-5 94.2397247 3009.35136 52419.3167 825.707393 392.756163
  % % % % % %   Final time step,  PLTFIL  dumps plot data to ".PL4" disk file.
  Done dumping plot points to C-like disk file.
  30000       0.3         0.0        0.0        0.0 134.749359 5.85255438 7.72647245 1294.33172 .429246E-4 1.76626863        0.0
                          0.0        0.0 135255.728 -28188.051 -32387.911 135255.728 -28188.051 -32387.911 -22747.202 145321.688
                   -13304.448 151780.475 -76.338837 -15485.338 167643.639 -163443.78 -4199.8609 -9442.7545 168068.891 -158626.14
                   167265.813 -151856.81 -15408.999        0.0        0.0        0.0 34.0622486 3.93075129 751.970272 17.1046662
                   3.08636814 19.1612325 60.0932349 .615274E-5 95.5222812 3009.35136 52419.3167 825.707393 -763.38837

Extrema of output variables follow.   Order and column positioning are the same as for the preceding time-step loop output.
Variable maxima :  .3206421E7 .1202619E8 388332.455 1411.96617 56.1436246 955.206277 69718.6789 .593644E-4 195617.436 112716.689
                   112693.574  112694.13 153240.865 114134.028 147113.204 153240.865 68478.2324 147113.204 158458.684 163429.111
                   41353.4888 177845.296 77.4899599 165378.371 198765.408 172363.947 181259.105 174571.101 199720.062 166360.898
                   201380.593 159615.547 165344.215 126.617945 210.257414 44.0642971 66.3309015  74.125868 869.520688 17.1046662
                   3.08636814 19.1612325 60.0932349 .615274E-5 95.5222812 3009.35136 52419.3167 825.707393 774.899599
Times of maxima :      .02055     .02327     .02131     .03323     .03063     .03682     .03343     .03377     .03709     .00278
                       .00834     .01389     .03323     .02261     .04511     .03323     .03899     .04511     .04514     .03343
                       .03799     .03343     .09223     .04515     .03477       .058     .04531     .04535     .03486     .05804
                       .03501     .04166     .04515     .02055     .03001     .02131     .03396     .03641     .03328        0.3
                          0.3        0.3        0.3        0.3        0.3     .03002     .03002     .03002     .09223
Variable minima :         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 -112695.25
                   -112693.28 -112703.65 -143612.43 -112694.13 -157308.34 -143612.43 -87305.687  -147422.4 -163894.29  -153706.5
                   -56500.057  -159543.5  -89.77499 -180912.18 -202793.34 -200846.43 -198595.51 -193052.71 -206188.02 -187175.77
                   -207231.29  -177929.8 -180878.72 -59.000438 -245.21611 -28.125823 -77.108844 -84.028767 -756.78289        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0  -897.7499
Times of minima :         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0     .01111
                       .01667     .00556     .04157     .01389     .02078     .04157     .03063     .03682     .03694      .0415
                       .03047     .04166     .03377     .03709     .04291     .03143     .03697     .03703     .04281     .03349
                       .04273     .03343     .03709     .02152     .02327     .02026     .03997      .0306     .07579        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0     .03377

Blank card terminating all plot cards.            |BLANK PLOT

  ---- Initial flux of coil  "X0001A"  to  "      "  =  -4.12755265E-02
  ---- Initial flux of coil  "X0001B"  to  "      "  =  -9.37635224E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0001C"  to  "      "  =  9.37676499E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002A"  to  "      "  =  -3.69725313E-02
  ---- Initial flux of coil  "X0002B"  to  "      "  =  -9.37628226E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002C"  to  "      "  =  9.37665198E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0004A"  to  "      "  =  -2.48999303E-01
  ---- Initial flux of coil  "X0004B"  to  "      "  =  -2.58588084E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0004C"  to  "      "  =  2.58837084E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.

Card of names for time-step loop output.          |  9049A 9049B 9049C T_MANAT_MANBT_MANC1_2LTC1_2LTA1_2LTBT_OPOAT_OPOBT_OPOC
Output voltage differences for pairs of A6 names  |-5T_MANAT_MANCT_MANBT_MANAT_MANCT_MANB1_2LTC1_2LTB1_2LTA1_2LTC1_2LTB1_2LTA
Output voltage differences for pairs of A6 names  |-5T_OPOAT_OPOCT_OPOBT_OPOAT_OPOCT_OPOB
Blank card ending requests for output variables.  |BLANK OUTPUT

The data case now ready to be solved is a statistical overvoltage study that involves  NENERG = 100   simulations.
Closing or opening times for  "STATISTICS"  switches are to be varied randomly according to a Normal   distribution.   The following
is a listing of switches that are to have closing or opening times varied randomly.
          Entry    Switch      From        To         Columns 15-24        Columns 25-34       Reference switch number
         number    number       bus       bus          (in seconds)         (in seconds)       (0 implies independence)
              1        10    XX0014    RPI_C              0.020000             0.000833               0
              2        11    XX0015    RPI_B              0.020000             0.000833               0
              3        12    XX0016    RPI_A              0.020000             0.000833               0
              4        16    T_MANC    MEASUC             0.010000             0.000500              10
              5        17    T_MANA    MEASUA             0.010000             0.000500              12
              6        18    T_MANB    MEASUB             0.010000             0.000500              11
In addition to variation of the switching time that is caused by each switch`s own distribution, there is the added random delay
that is the same for all switches.  This added random delay is called "reference angle," and it has a uniform distribution over the
time interval  0.00000000E+00   to  3.60000000E+02   degrees at frequency  6.00000000E+01   (data fields  DEGMIN, DEGMAX, and STATFR
of the  STARTUP file).   However, if  "ITEST"  (columns 9-16 of the  STATISTICS  miscellaneous data card) is positive, the reference
angle is set to zero, and there is no such added random delay.
In the following output, for each simulation there will be a tabulation of switch times that were used, followed by a display of
peak values that occurred during the simulation.  Format for this latter output is identical to that for the extrema of a
conventional (non-statistical) simulation.
Well, almost identical!  Output of the reference angle in degrees has been added at the extreme left in otherwise blank space.

                       RPI_C      RPI_B      RPI_A      TERRA      TERRA      TERRA      TERRA      TERRA      TERRA      T_MANC
  Reference angle      MEASUC     MEASUB     MEASUA     PRMANA     PRMANB     PRMANC     PROPOA     PROPOB     PROPOC     MEASUC

                       T_MANA     T_MANB     9049A      9049B      9049C      T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA
                       MEASUA     MEASUB

                       1_2LTB     T_OPOA     T_OPOB     T_OPOC     T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA     1_2LTB
                                                                   T_MANC     T_MANA     T_MANB     1_2LTB     1_2LTC     1_2LTA

                       T_OPOA     T_OPOB     T_OPOC     XX0014     XX0015     XX0016     T_MANC     T_MANA     T_MANB     TERRA
                       T_OPOC     T_OPOA     T_OPOB     RPI_C      RPI_B      RPI_A      MEASUC     MEASUA     MEASUB     PRMANA

                       TERRA      TERRA      TERRA      TERRA      TERRA      RPI_C      RPI_B      RPI_A      T_OPOB
                       PRMANB     PRMANC     PROPOA     PROPOB     PROPOC     MEASUC     MEASUB     MEASUA     TERRA
             Random switching times for simulation number  1  :
                                  10  3.0180142E-02   11  3.1136573E-02   12  2.9982359E-02   16  3.9941467E-02   17  4.0636832E-02
                                  18  4.0463226E-02
             ==== Table dumping for all subsequent restorations.  Time [sec] = 1.75000000E-02

 215.282           544461.437 .1155147E8 562807.131 1623.94956 39.8400244 1565.28829 3354.18641 .605724E-4 71836.1563 112716.689
                   112693.574 139822.291 -155812.08 -134546.24 155108.052 -155812.08 -73544.824 155108.052 163975.818 -169317.07
                   51376.2387 -174527.56 -90.683763 177897.743 -203146.65 189908.615 198099.614 190828.092 -206083.04 184191.498
                   -207399.85 174566.333 177887.618 52.1757337  -240.3276 -53.047485  74.435921 71.9693476 880.113562 16.6856999
                   2.95372374 18.3088239 51.0462939 .584676E-5  67.685159 1336.31426 44974.8082 1229.42227 -906.83763
Times of maxima :       .0322      .0396     .03126     .04149      .0465     .04507     .04169     .04974     .04542     .00278
                       .00834     .03021     .04149     .03021     .04507     .04149      .0465     .04507     .04524     .04154
                       .04093     .04169     .04974     .04542     .05973     .04185     .04543      .0454     .05963     .04194
                        .0596     .04169     .04542      .0322      .0396     .03126     .04822     .05299     .05016        0.3
                          0.3        0.3        0.3        0.3        0.3     .03996     .04048     .04065     .04974
             Random switching times for simulation number  2  :
                                  10  2.3342779E-02   11  2.2283968E-02   12  2.2160303E-02   16  3.3813729E-02   17  3.1377704E-02
                                  18  3.2569972E-02

 55.4932           363570.732 .1160474E8 .1762543E7 800.194881 39.7350054 865.618362 1955.10795 .669859E-4 2678.88863 112716.689
                   112693.574 -133775.25  145349.86 132979.032 -146231.18  145349.86 73447.8269 -146231.18  -156169.1 154776.896
                   47077.4739 159686.444  95.363932 -167637.28 205475.638 176799.533 -189342.27 -178131.62 208932.642 -167516.05
                   211183.196 -159754.75 -167605.58 -42.636295 240.881044 93.8760748 -66.121549 -76.236861 -924.92364 16.6761808
                   3.04048749  18.533251 51.7684244 .604237E-5 64.8335739 1039.15878 55578.5841 1652.77988  953.63932
Times of maxima :      .02441     .03119     .02277     .03352     .03861     .03716     .04975     .04183      .0535     .00278
                       .00834     .02219     .03352     .02219     .03716     .03352     .03861     .03716     .05352     .03359
                       .02274     .04975     .04183      .0535      .0515     .03956     .03752      .0375     .05141     .04989
                       .05134     .04975      .0535     .02441     .03119     .02277     .04007     .04482     .04142        0.3
                          0.3        0.3        0.3        0.3        0.3     .03383     .03258     .03139     .04183
             Random switching times for simulation number  3  :
                                  10  3.4599294E-02   11  3.6748195E-02   12  3.6128245E-02   16  4.4642727E-02   17  4.6720408E-02
                                  18  4.6789975E-02

 343.983           .1973583E7  .119842E8 766657.809 1454.67857 56.7226543 1078.94331 126976.663  .57324E-4 144993.665 112716.689
                   -136449.23 -112703.65 153765.055 112703.647 149039.304 153765.055  -87754.74 149039.304 -163323.09 163950.274
                   -57125.691 179252.882 -88.218685 -179691.33 -204850.09  -203961.3 -198785.75 -191872.95 -208070.45 -190644.54
                   -209081.88 -179335.25 -179659.85 99.3373883 -244.78763 61.9135611 -78.745105 85.2880569  856.20675 16.2772193
                   2.90040169 18.2943162 65.6091841 .576734E-5 79.6848812 2134.09583  54194.544 1439.97695 -882.18685
Times of maxima :       .0352     .03988     .03758     .05001     .04741     .06187     .05018     .05053     .05382     .00278
                       .03462     .00556     .05001     .00556     .06187     .05001     .04741     .06187     .05369      .0502
                       .04725     .05018     .05053     .05382     .05956      .0482     .05374     .05373      .0596     .04827
                       .05959     .05018     .05382      .0352     .03988     .03758     .05673     .05315     .05005        0.3
                          0.3        0.3        0.3        0.3        0.3     .04466      .0468     .04674     .05053
             Random switching times for simulation number  4  :
                                  10  3.1247448E-02   11  2.9456471E-02   12  3.0712819E-02   16  4.1915575E-02   17  4.1068588E-02
                                  18  3.9420436E-02

 220.209           418964.355 .1239498E8 .1366709E7 357.562822 53.8514827 366.253392 1733.93876 .515026E-4 1899.20833 -129889.46
                   112693.574 -112703.65 -139105.41 -124809.75 139233.196 -139105.41 85504.9279 139233.196 -150027.67 -146364.13
                   58606.2089 -157117.33  -83.61934 -159043.87 -208628.79 195354.113  180580.18 172256.184  -212721.8 182116.626
                   -215051.98 157180.309 -159008.37  45.769223 248.947588  -82.66525 -52.160363 -51.767534 811.112908 15.6327186
                   2.97675134 17.2949358  47.164375  .58812E-5 60.4739812  1152.6323 54026.1898 1705.90653  -836.1934
Times of maxima :      .03278     .03157     .03127     .04142     .04005     .04499     .04105     .05069     .08683     .02948
                       .00834     .00556     .04142     .03086     .04499     .04142     .04005     .04499     .08682     .09155
                       .03988     .04105     .05069     .08683     .04309     .04086      .0455     .04536     .04297     .04092
                       .04287     .04105     .08683     .03278     .03157     .03127      .0733     .08028     .05022        0.3
                          0.3        0.3        0.3        0.3        0.3     .04193     .03944     .04108     .05069
             Random switching times for simulation number  5  :
                                  10  3.3470745E-02   11  3.3613191E-02   12  3.4718734E-02   16  4.3354182E-02   17  4.5045316E-02
                                  18  4.3440302E-02

 315.812           997816.396 .1159056E8 .1944091E7 451.942658 27.7736894 403.874672  1889.6825 .851324E-4 1994.32922 112716.689
                   -138267.44 -112703.65 140481.293 112703.647 139783.794 140481.293 -61405.758 139783.794 151182.158 150549.184
                   -31981.499 158933.921 -107.50774 160134.657  210063.55 -171586.97 -176880.39 -168930.08 212492.434 -164325.84
                   222851.908  -159014.1 160097.586 70.6334339 -240.73386 -98.592357 -61.970928 66.9137571 1061.73327 15.8599955
                   2.91562153 17.9822003 49.3989912 .594721E-5 62.0174116 1575.14212 48960.7734 2092.47569 -1075.0774
Times of maxima :      .03412     .03954     .03518     .06674     .04744     .12839     .06654     .04983     .17842     .00278
                       .03364     .00556     .06674     .00556     .12839     .06674     .04744     .12839     .14504     .06658
                       .04738     .06654     .04983     .17842     .03593     .04838     .08699     .08695     .03582     .06652
                       .03568     .06654     .17843     .03412     .03954     .03518     .05675     .05312        .05        0.3
                          0.3        0.3        0.3        0.3        0.3     .04337     .04346     .04506     .04983
             Random switching times for simulation number  6  :
                                  10  2.3716328E-02   11  2.3290060E-02   12  2.4280845E-02   16  3.3702073E-02   17  3.4759965E-02
                                  18  3.3305062E-02

 70.7903           811010.739 .1155925E8 .2962257E7 390.555116 37.8283488 471.866433 1693.28301 .732615E-4 2192.99251 112716.689
                    130304.21 -112703.65  -153707.2 112703.647 -140768.47 -139589.33 71663.9933 -140768.47 -152954.86 -150274.71
                   43138.2875 -156637.07 99.7310328 -162372.65 -209261.14  183572.75 -183623.74 -170292.83 209746.373 168880.637
                   -214065.98 156713.633 -162336.66 -63.679303 240.408476 121.701614 58.4227543 -66.771612 -982.43505 16.2311059
                    3.0279561 18.2968893 50.2023633 .606402E-5 63.0467556 1256.12856 51865.3764 2538.24346 997.310328
Times of maxima :      .02483     .03126     .02485     .02564     .03934     .07007     .07494     .04156     .07011     .00278
                       .02332     .00556     .02507     .00556     .07007     .02564     .03934     .07007      .0701     .07493
                       .02375     .07494     .04156     .07011     .02555     .04027     .03732     .07018     .03492     .04024
                       .02579     .07494     .07011     .02483     .03126     .02485     .06509     .06138     .04202        0.3
                          0.3        0.3        0.3        0.3        0.3     .03372     .03332     .03477     .04156
             Random switching times for simulation number  7  :
                                  10  3.0256088E-02   11  3.1948396E-02   12  3.1181415E-02   16  3.9491461E-02   17  4.2202536E-02
                                  18  4.1478717E-02

 247.172           777083.104   .11473E8 .1676979E7 683.739744 38.8227981 482.545887 1715.74546 .716034E-4 2261.40537 112716.689
                   112693.574 137567.649 142221.797 -136609.36 140921.947  143756.11 -72599.851 140921.947  153752.06 150268.242
                   -46506.065 156902.733 -98.595965 163131.307 -204536.25 -184073.95 184440.638 171139.269 -208120.71 -168461.57
                   -210045.65 -156979.27  163095.27 62.3331013 -239.50996 -91.569085 -59.150947 68.2658578 975.446207 15.9092553
                   2.94010123 17.8169784 49.0867794 .586829E-5 61.6230004 1344.32669 47671.9809 1852.15788 -985.95965
Times of maxima :      .03176     .03954     .03174     .03288     .04752     .07844     .08328      .0507     .07844     .00278
                       .00834     .03028     .03287     .03028     .07844     .03288     .04752     .07844     .07843     .08325
                        .0324     .08328      .0507     .07844       .043     .04843     .04551     .07847     .05974     .04843
                       .05974     .08328     .07844     .03176     .03954     .03174     .07339     .06972     .05021        0.3
                          0.3        0.3        0.3        0.3        0.3     .03951     .04149     .04222      .0507
             Random switching times for simulation number  8  :
                                  10  2.8987503E-02   11  3.0056272E-02   12  2.8985888E-02   16  3.8839830E-02   17  3.9355852E-02
                                  18  3.8841204E-02

 200.186           .1594667E7 .1045823E8 .1003454E7  280.03609 57.7952573 510.153378 34692.5738 .497294E-4 2304.19243 112716.689
                   112693.574 122244.943 -137955.31 -120343.14 -141317.23 -137955.31 88580.5583 -141317.23 -155003.34  -155010.8
                   58282.8161 -176973.26 82.1673098 -163602.76 -211797.29 211380.795 185626.145 -172274.49 -217827.77 201139.829
                   -218537.32 177038.036 -163568.97 -89.293537 -228.67254 -70.832706 66.3669153 -77.001588 -799.67994  15.775836
                    2.9883693 17.7387235 51.3121488 .591678E-5 61.5938963 1952.36352 39234.2902 1357.69855 821.673098
Times of maxima :      .02951     .03885     .03031     .07504     .03947     .07011     .04046     .04259     .07023     .00278
                       .00834     .02961     .07504     .02901     .07011     .07504     .03947     .07011     .05375     .04029
                       .03931     .04046     .04259     .07023     .04267     .04026     .04579     .07027     .04259     .04034
                       .04248     .04046     .07023     .02951     .03885     .03031     .04881     .04509     .04212        0.3
                          0.3        0.3        0.3        0.3        0.3     .03885     .03886     .03937     .04259
             Random switching times for simulation number  9  :
                                  10  3.6854218E-02   11  3.6491096E-02   12  3.4761828E-02   16  4.6688632E-02   17  4.5145947E-02
                                  18  4.6417756E-02

 346.932           .3185776E7 .1223458E8 .1382494E7 627.837069 53.0026672 655.661539 2567.65065 .640409E-4 3133.91851 139065.958
                   112693.574 -112703.65 142979.206 112703.647 -161969.51 142979.206  -84828.38  143366.88 154721.936 153653.727
                   -53697.864 166456.584 -93.244015 -172329.56 -204064.48 -188003.62 -184990.86 -179934.06  -206504.4 -181490.54
                   -207209.81 -166542.97 -172344.14 126.209666 -247.33155 -83.141259 -63.044245 69.2707816 891.560609 15.6912285
                   2.90403776 17.5874746 49.2069768 .579869E-5 61.6556288 2994.44879 50590.2556 1888.35798 -932.44015
Times of maxima :      .03742     .03978     .03532      .0501     .04704     .06157     .04979     .05018     .03791     .03686
                       .00834     .00556      .0501     .00556     .03761      .0501     .04704     .06157      .0617     .04986
                       .04688     .04979     .05018     .03791     .05954     .04786     .05342      .0535     .05951     .04992
                       .05964     .04979     .03791     .03742     .03978     .03532     .05668     .05304     .04973        0.3
                          0.3        0.3        0.3        0.3        0.3      .0467     .04643     .04516     .05018
             Random switching times for simulation number  10  :
                                  10  2.5839084E-02   11  2.4380319E-02   12  2.5988866E-02   16  3.5677630E-02   17  3.6148440E-02
                                  18  3.5464895E-02

 112.556           .2872575E7   .11654E8 .2357441E7 754.619189 25.7457674 749.645975 1924.35497 .860365E-4 2109.14458 112716.689
                   139351.267 -112703.65 -144730.02 112703.647 150781.708 -144730.02 59121.4713 144662.079 -152127.06 -154842.61
                    30705.307 -159333.49 108.077076 -161434.54 -235286.82 172682.893  176772.55 -169044.04 -236798.01 166407.977
                   -248786.25 159413.303 -161403.69 -119.84522 241.391793 108.568905  63.202348 -76.642754 -1061.3093 16.5281272
                   3.01322806 18.6555101 51.7399927 .614012E-5 64.6200631 2468.12171 50304.6548 2123.24178 1080.77076
Times of maxima :      .02641     .03115     .02641     .04169     .03925     .02721     .05817     .04146     .05337     .00278
                       .02441     .00556     .04169     .00556     .02662     .04169     .03925     .02721     .05331     .04162
                       .04028     .05817     .04146     .05337      .0272     .04117     .07866     .05332      .0271     .05815
                       .02695     .05817     .05337     .02641     .03115     .02641     .04831     .04455     .04118        0.3
                          0.3        0.3        0.3        0.3        0.3     .03569     .03548     .03616     .04146
             Random switching times for simulation number  11  :
                                  10  3.5749413E-02   11  3.4008540E-02   12  3.6852850E-02   16  4.5591950E-02   17  4.7138314E-02
                                  18  4.3978376E-02

 353.919            .303411E7 .1141673E8 322836.049 443.626874 26.5420873 1224.37877 1901.93142 .862346E-4 3045.27919 120221.726
                   -120107.65 -112703.65 140361.099 112703.647 -161815.41 140361.099 -60028.826 -150900.01 -155800.51 151436.341
                   -30353.609 159075.275 -108.20142 -171432.01 -209390.17 172739.883  -177022.3 170216.838 -213176.82 -165628.93
                   -215878.73 -159155.14 -171440.83 123.168777 -238.92185  40.176862  -64.15699 78.3245264 1060.53743 15.8570238
                   2.91399849 18.0156695 49.7074962 .595028E-5 63.2178336 2760.62828 48617.0863 1024.91818 -1082.0142
Times of maxima :      .03631     .03954     .03868     .06666     .04762      .0371     .06651     .04986     .03684     .03575
                       .03403     .00556     .06666     .00556     .03654     .06666     .04762      .0371     .03693     .06658
                        .0476     .06651     .04986     .03684     .05948     .05785       .087      .0617     .05952     .06656
                       .05965     .06651     .03684     .03631     .03954     .03868     .05676     .05309     .04982        0.3
                          0.3        0.3        0.3        0.3        0.3     .04561     .04399     .04715     .04986
             Random switching times for simulation number  12  :
                                  10  2.7754885E-02   11  2.9680968E-02   12  2.7480084E-02   16  3.7924934E-02   17  3.7701186E-02
                                  18  3.9370426E-02

  180.77           .2420071E7 .1126609E8 .1186004E7 944.814267  54.518822 397.033517   246569.7 .518894E-4  1949.9136 -137722.79
                   112693.574 113240.396 -147285.12 -122871.75 139683.981 -147285.12 86033.0945 139683.981 -150556.62 -166319.68
                   59227.5179 -182124.96 -83.932749 -159626.92 -213041.13 213993.376 180344.649 170223.917 -216820.89 206249.607
                   -218416.06 182172.945   -159592. -110.00161 237.340315 77.0066365 -61.949509 -67.085951 815.792425 16.1240638
                   2.98523922 17.4594103 86.9423977 .588394E-5 60.0995388 2396.36754 50444.8412 1718.95261 -839.32749
Times of maxima :       .0283     .03189     .02801     .04053        .04     .04398     .04064     .05064     .08685     .02751
                       .00834     .02839     .04053     .03108     .04398     .04053        .04     .04398     .08684     .04046
                       .03983     .04064     .05064     .08685     .04298     .04079     .04632     .04445      .0429     .04085
                       .04297     .04064     .08685      .0283     .03189     .02801     .04089      .0434     .05021        0.3
                          0.3        0.3        0.3        0.3        0.3     .03794     .03939     .03772     .05064
             Random switching times for simulation number  13  :
                                  10  2.3665899E-02   11  2.2583230E-02   12  2.3178507E-02   16  3.3995975E-02   17  3.3101494E-02
                                  18  3.2389701E-02

 54.4199           439972.623 .1160606E8 .2389609E7 878.030317 40.2281789 625.554099 1969.54493 .652109E-4 2645.22776 112716.689
                   112693.574 -112703.65 -143058.28 112703.647 -142947.31 -146397.28 73902.2224 -142947.31 -155831.04 151104.222
                   -48011.774 159851.678 94.0919342 -167281.46 -204934.82 -175724.66 -193139.49 -183639.41 -209185.04 -171010.16
                   -210624.33 -159922.04 -167282.52 -46.902698  240.89482  109.30711 -67.001848 -72.225397 -905.61401 16.4549837
                   3.04363228 18.3599966 51.1204323 .603782E-5 64.4339502 1113.92687 51122.4246 2217.44281 940.919342
Times of maxima :      .02483     .03145     .02375     .02456     .03842     .03699     .04986     .04166     .03735     .00278
                       .00834     .00556     .02455     .00556     .03699     .02456     .03842     .03699     .05356     .03346
                       .03285     .04986     .04166     .03735     .04267     .03379     .03736     .03744     .04257     .04984
                       .04256     .04986     .03735     .02483     .03145     .02375     .04008     .04488     .04204        0.3
                          0.3        0.3        0.3        0.3        0.3     .03401      .0324     .03312     .04166
             Random switching times for simulation number  14  :
                                  10  1.9369266E-02   11  2.2246786E-02   12  2.0459407E-02   16  2.8901959E-02   17  2.9816661E-02
                                  18  3.2133952E-02

 3.90999           .2312291E7 .1139882E8 737589.784 1899.30258 39.5469202 1887.79374  28733.213 .607133E-4 51055.9336 112716.689
                   112693.574 -125898.36 159044.956 121701.223 -158912.11 159044.956 73273.7884 -158912.11 -165702.05 172518.886
                   -53211.668 176824.036 90.7892259 -177381.71 203676.106 -190670.48 -196741.28 -188753.19 205512.011 -183073.57
                   206795.357 -176862.02 -177370.82 107.524199 238.734341 60.7284852 -73.827934  -70.84181 -878.28983  17.313772
                   3.05659353  19.125906 54.4167325 .603769E-5 70.3490349 2670.85498 51574.3628 995.997563 907.892259
Times of maxima :      .01994      .0311     .02247     .03311     .03818     .03675     .03336     .04141     .03707     .00278
                       .00834     .02223     .03311     .02179     .03675     .03311     .03818     .03675     .03672     .03317
                       .03259     .03336     .04141     .03707     .03473     .03354      .0371     .03705     .05127      .0336
                       .05126     .03336     .03707     .01994      .0311     .02247     .03987     .04461     .04182        0.3
                          0.3        0.3        0.3        0.3        0.3     .02892     .03215     .02983     .04141
             Random switching times for simulation number  15  :
                                  10  2.5834920E-02   11  2.5520100E-02   12  2.6817235E-02   16  3.5406207E-02   17  3.6631478E-02
                                  18  3.6009425E-02

 159.686           .1832996E7 .1179033E8 .1393407E7 482.538345 28.6312639 466.508491 1931.84912 .851577E-4 2155.43926 112716.689
                   134718.817 -112703.65 -140921.84 112703.647 143210.011 -140921.84  62346.571 -140691.35 -152258.21 -151620.92
                   33587.2376 -159419.62 107.523689 -161953.64 207147.775 -170867.64 177109.853 -170391.05 211249.882 165024.883
                   -215810.34 159499.471 -161924.72 -95.733893 242.799582 83.4687711 64.5764606   -72.0611 -1059.5641 16.3818729
                   3.00748878 18.5372975 51.3336234 .613208E-5  64.456642 2071.25581 48859.8325 1679.35708 1075.23689
Times of maxima :      .02645     .03118     .02737     .05834     .03954     .05328      .0582      .0419     .05346     .00278
                       .02586     .00556     .05834     .00556     .02717     .05834     .03954     .05328     .05341     .05826
                       .03852      .0582      .0419     .05346     .05114     .14958     .06209     .05345     .05119     .05825
                       .02784      .0582     .05346     .02645     .03118     .02737     .04842     .04478     .04142        0.3
                          0.3        0.3        0.3        0.3        0.3     .03542     .03602     .03665      .0419
             Random switching times for simulation number  16  :
                                  10  2.0968418E-02   11  2.0096351E-02   12  1.9551412E-02   16  3.0679938E-02   17  2.9823515E-02
                                  18  3.0278666E-02

 4.76818           .1828695E7 .1173246E8 443219.077 1326.61572 55.8689829 774.859347 2873.32345 .535732E-4 2975.18036  133810.97
                   112693.574 -112703.65 152183.757 112703.647 145005.895 152183.757 -87091.886 145005.895 158922.728 159769.032
                   -57436.459 169668.492 -85.283721 -170716.72 -204361.81 -198598.65 -195621.04 -187423.15 -207268.02 -184042.01
                   -207763.71 -169747.42 -170689.09 95.6215205 -242.20302 47.0754223 -73.807763 76.8690766 828.150081 16.8732028
                   3.08029088 18.8277431 53.3493283 .612899E-5 65.5245631 2176.56559 55222.4618 895.869261 -852.83721
Times of maxima :      .02139      .0234     .02097     .03349      .0309     .04525     .03363     .03403     .03726     .02012
                       .00834     .00556     .03349     .00556     .04525     .03349      .0309     .04525     .04524     .03336
                       .03074     .03363     .03403     .03726     .04293     .03168     .03722     .03721     .04294     .03175
                       .04303     .03363     .03726     .02139      .0234     .02097     .04016     .03653     .03353        0.3
                          0.3        0.3        0.3        0.3        0.3     .03069     .03029     .02984     .03403
             Random switching times for simulation number  17  :
                                  10  3.4882486E-02   11  3.5482599E-02   12  3.4644143E-02   16  4.5640536E-02   17  4.4412736E-02
                                  18  4.5291518E-02

 303.426           .2426332E7 .1188393E8 .2543531E7   388.6622 38.1980691 841.349955 1719.11171 .793221E-4 2069.96833 134544.099
                   112693.574 -112703.65 139561.657 112703.647 -143608.29 139561.657 -72013.351 -145905.41 152954.613  150315.68
                   -43397.459 156942.478  -103.7742 160993.023 219727.253  -179645.8 177429.487 169381.672 227820.079 -166417.24
                   239275.571  -157019.1 160957.469 110.143815 -243.76147 -112.77258 58.6516396 67.3924347  1009.9374 15.6661711
                   2.91508879 17.8736659 48.8123996 .589491E-5 61.7299325  2465.2204 49378.9294 2418.51285  -1037.742
Times of maxima :      .03544     .03968      .0352     .08322      .0479     .03634     .08326     .05001     .07846     .03467
                       .00834     .00556     .08322     .00556     .03626     .08322      .0479     .03634     .07841     .08326
                       .04778     .08326     .05001     .07846      .0361     .04884     .04593     .07849     .03596     .04879
                       .03587     .08326     .07846     .03544     .03968      .0352     .06483     .07176     .05048        0.3
                          0.3        0.3        0.3        0.3        0.3     .04566     .04531     .04443     .05001
             Random switching times for simulation number  18  :
                                  10  2.7959843E-02   11  2.7166162E-02   12  2.7040180E-02   16  3.8770336E-02   17  3.7144082E-02
                                  18  3.7584266E-02

 147.348           .3165201E7 .1191792E8   686247.1 291.599512 46.6472302 1209.63717 2296.03223 .705677E-4 2922.16294 -139782.02
                   112693.574 -112703.65 -138128.03 112703.647 157133.718 -138128.03 79580.2398 150713.284  152435.47 -149896.75
                   49157.4418 -163513.03 97.8803149 170172.433 202352.203  189473.23 -175442.15 170632.948 205227.629  180889.06
                   206757.713 163602.626 170186.314 -125.80146 244.109838 58.5767488 -69.393067 68.8043686 -946.81252 15.9118352
                   2.99798308 18.0771101 50.0861828 .603319E-5 62.7711846 2902.01584   52932.44 1217.81672 978.803149
Times of maxima :      .02852     .03135     .02748     .09159     .03822      .0293     .04098     .04228     .02905     .02707
                       .00834     .00556     .09159     .00556     .02876     .09159     .03822      .0293     .02923     .04101
                       .03805     .04098     .04228     .02905     .08459     .04107     .08693     .04468     .08463     .04111
                       .08465     .04098     .02905     .02852     .03135     .02748     .03964     .03799     .04186        0.3
                          0.3        0.3        0.3        0.3        0.3     .03879      .0376     .03716     .04228
             Random switching times for simulation number  19  :
                                  10  3.2851525E-02   11  3.3129426E-02   12  3.4036851E-02   16  4.2216414E-02   17  4.3818392E-02
                                  18  4.3730296E-02

 279.313           475579.827 .1156468E8 .2610502E7 553.855344  25.993115 410.991925 1773.95434 .860657E-4 2086.71141 112716.689
                   -139003.69 -112703.65 141938.698 112703.647  139887.49 141938.698 -59404.792  139887.49 151458.361 149665.518
                   -31845.708 157587.541 -108.09543 161181.971 228938.245 173528.855 -176782.08 -168828.26 225568.704 165742.016
                    237469.72 -157693.86 161149.992 48.7637071 -240.46501 -114.24758 78.4109435 79.3384568 1056.15255 15.9301955
                    2.9178216 18.0127083 49.7421979 .595133E-5 62.4197146 1306.78082 49564.1458 2343.19579 -1080.9543
Times of maxima :       .0342     .03977     .03456     .04995     .04769     .06155     .05008     .04993     .06166     .00278
                       .03315     .00556     .04995     .00556     .06155     .04995     .04769     .06155     .06161     .11655
                       .04856     .05008     .04993     .06166     .03527     .05791       .087     .08695     .03513     .05782
                       .03502     .05008     .06166      .0342     .03977     .03456     .04832     .05287     .04954        0.3
                          0.3        0.3        0.3        0.3        0.3     .04223     .04375     .04383     .04993
             Random switching times for simulation number  20  :
                                  10  2.4105908E-02   11  2.3717201E-02   12  2.4406967E-02   16  3.3862049E-02   17  3.4816722E-02
                                  18  3.3396185E-02

 94.3633           750292.597 .1159324E8 .3156161E7 874.920905 37.5917189  473.96081 1670.77399 .745543E-4  2158.7031 112716.689
                   136450.824 -112703.65 -149613.42 112703.647  -140798.6 -146355.71 71439.4997  -140798.6  -152829.1 -150141.17
                   41726.0332 -156370.07 100.607109 -161990.13 -213247.15 183839.262 -183201.71 -169893.04 -212601.38 168827.736
                   -217067.29 156446.649 -161954.38 -61.249188 240.761686 125.621673 57.6784386 -66.060486 -986.67965 16.2887015
                   3.02396989 18.2795994  50.242462 .606659E-5 62.9535373 1246.90629 49192.1409 2658.93043 1006.07109
Times of maxima :      .02496     .03137     .02496     .02574     .03942     .07008     .07493     .04165     .07012     .00278
                       .02374     .00556      .0252     .00556     .07008     .02574     .03942     .07008     .07009     .07494
                       .03846     .07493     .04165     .07012     .02566     .04032      .0374     .07019     .02576     .04041
                       .02591     .07493     .07012     .02496     .03137     .02496      .0651     .06138     .04208        0.3
                          0.3        0.3        0.3        0.3        0.3     .03388     .03341     .03483     .04165
             Random switching times for simulation number  21  :
                                  10  2.9250407E-02   11  2.9907016E-02   12  2.8814078E-02   16  3.8829301E-02   17  3.8390760E-02
                                  18  4.0705999E-02

 198.477           .1269035E7 .1118531E8  920479.96 2105.22272 41.5463523  1491.3041 120255.989 .645612E-4 3262.94101 112716.689
                   112693.574 129082.792 -161390.43 -128174.65 154212.039 -161390.43 -75103.255 154212.039 161698.934 -177225.38
                   -56050.598 -179088.79  -93.62203 173622.532 205521.428 185044.585 195512.029  186598.41 209801.972 177119.663
                   210798.601 179123.455 173617.057 -79.656603 -236.48794 -67.840989 84.7674418  78.014764 900.830084  17.002442
                    2.9601651 18.4782542 62.2700416 .585421E-5 63.8342148 2010.30971 60652.8061 1107.18514  -936.2203
Times of maxima :      .02978     .03959     .03053     .04164     .04675     .04531     .04188     .04996     .04549     .00278
                       .00834     .02928     .04164     .02928     .04531     .04164     .04675     .04531     .04525     .04172
                       .03035     .04188     .04996     .04549     .05086     .04134     .04567     .04563     .05087     .04201
                       .05099     .04188     .04549     .02978     .03959     .03053     .04831     .05519     .04957        0.3
                          0.3        0.3        0.3        0.3        0.3     .03884     .04072     .03841     .04996
             Random switching times for simulation number  22  :
                                  10  2.5762990E-02   11  2.4616271E-02   12  2.4746837E-02   16  3.5132318E-02   17  3.4030638E-02
                                  18  3.5237193E-02

 84.7395           .2765671E7 .1174836E8 .2891196E7 514.887623 26.6771715 1040.78397 2576.74843 .853404E-4 1996.61685 112716.689
                   138238.467 -112703.65 -165142.57 112703.647 151831.128  -141384.8 60181.3885 148544.077 -151201.98  -151022.6
                   30726.4744 -166553.67 107.639009 -160160.73 -221078.36  -171399.5 176575.388 168562.442 -212256.18  164204.37
                   -228327.64 166555.919 -160123.61 -117.59403 242.367057 120.233022 -59.297166 -67.726163 -1054.8508 16.5196007
                   3.01222715 18.6747394 52.1041627 .613735E-5 64.6559394 2404.69341 49436.9481 2549.83922 1076.39009
Times of maxima :      .02637     .03144     .02531      .0261      .0392      .0271     .02585     .04152     .17009     .00278
                       .02464     .00556     .02553     .00556     .02708      .0261      .0392      .0271     .13671     .02595
                       .02506     .02585     .04152     .17009     .02704     .04954     .07866     .07861      .0269     .05816
                       .02679     .02585     .17009     .02637     .03144     .02531     .04183     .04454     .04143        0.3
                          0.3        0.3        0.3        0.3        0.3     .03515     .03525     .03405     .04152
             Random switching times for simulation number  23  :
                                  10  3.4346250E-02   11  3.2046560E-02   12  3.4548872E-02   16  4.4391271E-02   17  4.4213058E-02
                                  18  4.2031962E-02

 287.013           .3120571E7  .116977E8 .1991756E7 345.328601 35.4689319 1076.63134 1657.14453 .770612E-4 2235.31195 112716.689
                   -136415.38 -112703.65 138925.137 112703.647 -155845.63 138925.137 -69393.113 -149009.38 151568.395 149373.049
                    -39861.66 156208.015 -102.28457 -162842.66  227965.87 -173453.58  -180471.6 -173049.63 234881.375 -164390.98
                    243803.24 -156284.47 -162790.04 124.911395 -241.84394   -99.7937 57.6744123 64.1363231 1000.37632 15.6802876
                   2.92858116 18.0225771 49.3197843 .589361E-5 62.4406485 2647.88125 50871.4742 1988.99598 -1022.8457
Times of maxima :      .03491     .03967     .03493     .06654     .04698     .03573     .08321      .0502     .05347     .00278
                       .03207     .00556     .06654     .00556     .03518     .06654     .04698     .03573     .07838     .08324
                       .04798     .08321      .0502     .05347     .03576     .04901     .05361     .05347     .03564     .04992
                       .03551     .08321     .05347     .03491     .03967     .03493     .06477     .07173     .04974        0.3
                          0.3        0.3        0.3        0.3        0.3     .04441     .04205     .04423      .0502
             Random switching times for simulation number  24  :
                                  10  1.9385900E-02   11  1.9653382E-02   12  2.1246557E-02   16  2.8642351E-02   17  3.1269974E-02
                                  18  3.0701092E-02

 11.1128           .3243224E7  .121563E8 464229.105 440.599674 56.4713762 1542.71464 170564.181 .489064E-4 2940.75213 112716.689
                   112693.574 -112703.65 140317.295 118923.374 -151580.31 140317.295  -87560.15 -154835.63 -166333.14 159001.208
                   -58521.277 180310.009 81.4845363  -170363.6 215086.791 -213199.75 -182184.05  170356.61 222246.025  -204495.1
                   224579.284 -180374.54 -170376.67 127.342522 -246.53906 -48.178268 67.6010054 75.0884545 -781.33184  16.255616
                   3.07511847 18.5246742 60.5165743 .609745E-5 64.3163528 2947.96259 60975.3186 1007.86907 814.845363
Times of maxima :      .01996     .02295     .03113     .03204     .03134     .02074     .03233     .04198      .0205     .00278
                       .00834     .00556     .03204     .02226     .02039     .03204     .03134     .02074     .02066     .03216
                       .03117     .03233     .04198      .0205     .03441     .03213     .03765     .06201     .03449     .03219
                       .03443     .03233      .0205     .01996     .02295     .03113     .03222     .03695     .04237        0.3
                          0.3        0.3        0.3        0.3        0.3     .02866     .03072     .03128     .04198
             Random switching times for simulation number  25  :
                                  10  3.4590328E-02   11  3.4738497E-02   12  3.3936777E-02   16  4.4795302E-02   17  4.2812587E-02
                                  18  4.5286115E-02

 323.475            .261584E7 .1153751E8 .2019767E7 381.388916 39.0024933 500.833361 1711.93146 .797989E-4 2094.58044 119911.237
                   112693.574 -112703.65 140945.471 112703.647 -143500.23  139455.21 -72767.675  141184.02 152972.964 150315.279
                   -43054.905 156857.681 -104.08565 161270.643 219754.495 -181307.46 -176911.62 169573.019 219770.552 -169467.86
                   234940.163 -156934.36 161235.871 114.364338 -240.18234 -100.49296 -58.031379 67.0167889 1014.67591 15.7012482
                   2.91163824 17.8164601 48.9967264 .589681E-5 61.3980252 2439.81151 50469.8131  2355.3043 -1040.8565
Times of maxima :      .03514     .03935      .0345     .08322     .04789     .07842     .08327     .05021     .07849     .03396
                       .00834     .00556     .03474     .00556      .0358     .08322     .04789     .07842     .07842     .08327
                       .04778     .08327     .05021     .07849      .0358     .04883     .07038     .07852     .03562     .04888
                       .03555     .08327     .07849     .03514     .03935      .0345     .08996     .07179     .05052        0.3
                          0.3        0.3        0.3        0.3        0.3     .04481      .0453     .04283     .05021
             Random switching times for simulation number  26  :
                                  10  3.3250067E-02   11  3.2129689E-02   12  3.3147389E-02   16  4.3143960E-02   17  4.2815541E-02
                                  18  4.1656304E-02

  297.33           .1419529E7 .1171081E8 .3147245E7 489.009585 37.9422835 467.275553 1655.47423 .733457E-4 2201.97904 112716.689
                   -137207.57 -112703.65 160996.487 112703.647 140702.399 141014.682 -71771.834 140702.399 153086.671 149789.653
                   -41867.872 -156188.13 -99.788333 162472.652 228045.077 -180132.21 177134.812 170477.754 226514.865 -165376.79
                   232674.612 156261.815  162437.03 84.2475344 -241.97948 -125.44412 57.2352698 66.7350711 983.131811 15.6845317
                   2.93143185 17.7876731 48.5728974   .5875E-5 61.6365608 1625.49447  48307.881 2644.43437 -997.88333
Times of maxima :      .03373     .03979      .0337      .0345      .0477     .07843     .07474     .04998     .07846     .00278
                       .03215     .00556      .0339     .00556     .07843      .0345      .0477     .07843     .07845     .08325
                        .0476     .07474     .04998     .07846     .03447     .04867     .07859     .07853     .03453     .04875
                       .03426     .07474     .07846     .03373     .03979      .0337      .0649     .07185     .05037        0.3
                          0.3        0.3        0.3        0.3        0.3     .04316     .04167     .04283     .04998
             Random switching times for simulation number  27  :
                                  10  2.6352872E-02   11  2.6647930E-02   12  2.8124363E-02   16  3.6768311E-02   17  3.8746590E-02
                                  18  3.6976969E-02

 156.377            .239932E7 .1139143E8 396671.627 417.004757 37.9617653 975.076318 1763.00664 .795778E-4 2072.78268 112716.689
                   135342.973 -112703.65 -139974.98 112703.647 148974.865 -139974.98 71790.2577 147684.224 -153079.27 -150807.65
                    42932.095 -157459.14 103.941313 -161024.81 204418.533 174381.721 178379.638 170330.257 207247.877 164475.864
                   208444.946 157535.698 -160989.12   -109.529 238.656993 -44.534909 59.6235663  -66.83736 -1007.0648 16.1212877
                   3.00476495  18.539381 50.3377494 .608335E-5 64.2134099 2273.89623 50077.1054  1319.3763 1039.41313
Times of maxima :      .02696     .03121     .02983     .07488     .03958     .02772      .0749     .04188     .07012     .00278
                       .02638     .00556     .07488     .00556     .02769     .07488     .03958     .02772     .07007     .07492
                       .03946      .0749     .04188     .07012     .06799     .04051     .06204     .06197     .06791     .07478
                       .06786      .0749     .07012     .02696     .03121     .02983     .06499     .06133     .04214        0.3
                          0.3        0.3        0.3        0.3        0.3     .03678     .03699     .03876     .04188
             Random switching times for simulation number  28  :
                                  10  3.0458722E-02   11  3.0802861E-02   12  3.2120915E-02   16  4.0123674E-02   17  4.1582777E-02
                                  18  4.0680052E-02

  255.95            .143134E7 .1163223E8 .2563711E7 740.349098 39.2915462 849.770176 1977.10841 .645557E-4 2400.82477 112716.689
                   -114089.47 135427.155 147524.276 -134570.72 146018.592 144534.921 -73036.823 146018.592 155542.305 156803.641
                   -51585.165 159938.127 -93.618064 164659.168 -209380.97 -176686.83 190561.837 178466.445 -213076.27  -170297.4
                   -214796.82 -160029.12 164626.393 84.5972838 -241.16623 -113.21905 -68.428311 69.4685965 900.192923   15.93082
                   2.95370613 18.0735545 49.9600875 .584976E-5 62.9258499 1959.70234 51355.2338 2288.66878 -936.18064
Times of maxima :       .0323     .03966      .0327     .05023     .04672     .04528     .05015     .04995     .06177     .00278
                       .03169     .03048     .03289     .03048     .04528     .05023     .04672     .04528     .04523     .05009
                       .03127     .05015     .04995     .06177     .04292      .0497     .04563      .0456     .04286     .04979
                       .04271     .05015     .06177      .0323     .03966      .0327     .04239     .05304     .05034        0.3
                          0.3        0.3        0.3        0.3        0.3     .04014      .0407      .0416     .04995
             Random switching times for simulation number  29  :
                                  10  3.2034833E-02   11  3.0264144E-02   12  2.8709045E-02   16  4.1762614E-02   17  3.9290205E-02
                                  18  3.9536095E-02

 221.695           360400.302 .1166751E8 678199.974 1584.00995 52.1442169 399.896043 194653.916 .524966E-4  2213.1562 112716.689
                   112693.574 117204.368 -155333.35 -113974.74 139725.762 -155333.35 84138.6205 139725.762 151010.219 -174256.88
                   57065.4156 -180889.09 -84.422413 162596.881 -222805.01  205667.71 -180804.21 179817.256 -232603.86 192777.542
                    -239684.7 180935.002 162554.306 42.4499883 -241.53172 -58.232292 59.9761996   72.52225 824.104454 16.2832217
                   2.97412118   17.31773 75.3676574 .587193E-5 60.4711912 1031.91054 44657.8212 1067.84754 -844.22413
Times of maxima :       .0329     .03954     .03054     .04053     .04016     .04472     .04074      .0508     .04454     .00278
                       .00834      .0299     .04053     .03165     .04472     .04053     .04016     .04472     .04486      .0406
                          .04     .04074      .0508     .04454     .04268     .04092     .05403     .04463      .0428       .041
                       .04278     .04074     .04454      .0329     .03954     .03054     .04731     .03998     .05033        0.3
                          0.3        0.3        0.3        0.3        0.3     .04178     .03955     .03931      .0508
             Random switching times for simulation number  30  :
                                  10  2.2257643E-02   11  2.3474075E-02   12  2.2043829E-02   16  3.1182187E-02   17  3.1993005E-02
                                  18  3.3988865E-02

 45.7398           359195.198 .1153638E8 656221.356  407.81772 32.7048468 728.415427 1672.78046 .786139E-4 1988.63089 112716.689
                   112693.574 -139216.02 -139841.26  132138.24 -144371.39 -139841.26 66634.3817 -144371.39 -155325.09 -150022.48
                   37705.9698 -156393.91 103.309904 -160069.67 203145.711 178406.068 -178360.53 -168277.98 205681.292 168879.395
                    207029.83 156469.922  -160032.7 -42.378957 240.170523  57.280946 -59.752054 -63.723704 -1012.3617 16.5178628
                   3.01928408 18.6819703 51.1825359  .60962E-5 64.4512182 954.108179 53248.7508 1246.27356 1033.09904
Times of maxima :      .02468     .03118      .0227     .04135       .038     .03649     .09155      .0421     .15343     .00278
                       .00834     .02228     .04135     .02228     .03649     .04135       .038     .03649     .03642     .04133
                       .03993     .09155      .0421     .15343     .08466     .04093     .03687     .03687     .08456     .04106
                       .08452     .09155     .15343     .02468     .03118      .0227     .03952     .08007     .04168        0.3
                          0.3        0.3        0.3        0.3        0.3      .0312       .034     .03201      .0421
             Random switching times for simulation number  31  :
                                  10  3.1895037E-02   11  3.1831760E-02   12  3.2048009E-02   16  4.1043391E-02   17  4.1643095E-02
                                  18  4.2972207E-02

 260.366           369589.954 .1161441E8 .3309687E7 853.534044 31.8610573 453.728414  2888.9312 .828322E-4 2093.54985 112716.689
                   -133747.87 -112703.65 166936.231 112703.647 -140507.08 146069.133 -65769.177 -140507.08 -151777.24 152598.436
                   -45529.203 169829.805  -106.0454 -161259.03 202845.362 -175982.41 -179297.87 -170968.29 -205424.84 -170760.36
                   -206904.26 -169838.82 -161198.89 42.9877863 -240.98139 -128.64073 64.0876988 68.3494379 1043.30559 16.1924088
                    2.9264988 18.0674569 51.0739583 .593797E-5 62.3523544 1038.37866 54436.5225 2639.93278  -1060.454
Times of maxima :      .03369     .03976     .03261     .03339     .04792      .0531     .03313     .05016     .05334     .00278
                       .03186     .00556     .03282     .00556      .0531     .03339     .04792      .0531      .0533     .04978
                       .03229     .03313     .05016     .05334     .03489     .04986     .05348     .05347     .10955     .03334
                        .1095     .03313     .05334     .03369     .03976     .03261     .05012     .05279     .04968        0.3
                          0.3        0.3        0.3        0.3        0.3     .04106     .04299     .04166     .05016
             Random switching times for simulation number  32  :
                                  10  2.4555188E-02   11  2.6260929E-02   12  2.4640589E-02   16  3.5266135E-02   17  3.4755934E-02
                                  18  3.6785689E-02

 109.181           .1265139E7 .1161741E8 .2981001E7 391.421966 37.6322913 513.518662 1774.81111  .80601E-4 2110.82238 112716.689
                    126754.64 -112703.65 -145084.92 112703.647 -141365.27 -139602.01 71478.0414 -141365.27  -153054.5 -150574.68
                   41897.6806 -157597.58 104.607448  -161453.4 -224158.45 178352.857 -176965.68   -170371. -221174.86 166344.585
                   -226170.75 157674.153 -161417.22 -79.534245 241.012534 122.086046 -59.817884 -68.758939 -1027.1443 16.3240589
                   3.00425702 18.4326055 50.9922795 .609616E-5 63.4142035 1586.22733 49403.5654 2519.76091 1046.07448
Times of maxima :      .02519     .03136     .02519     .07488     .03939     .07007     .07493     .04174      .0701     .00278
                       .02458     .00556     .02543     .00556     .07007     .07488     .03939     .07007     .07008     .07492
                       .03928     .07493     .04174      .0701      .0259     .04035      .0702     .07015     .02595     .04035
                       .02614     .07493      .0701     .02519     .03136     .02519     .05651     .06343     .04205        0.3
                          0.3        0.3        0.3        0.3        0.3     .03528      .0368     .03477     .04174
             Random switching times for simulation number  33  :
                                  10  2.9503605E-02   11  2.8905645E-02   12  2.8688426E-02   16  4.0279590E-02   17  3.7987333E-02
                                  18  3.9282067E-02

 195.789           .1631406E7  .110873E8 229068.833 344.307688 55.9838125 301.255797  2788.0623 .510719E-4 1939.36986 -130137.23
                   112693.574 -112703.65 -138910.07 112703.647 138271.943 -138910.07 87181.3416 138271.943 -150478.54  -156802.8
                   58274.3491 -168782.77 -83.268965 -159505.98 -205675.78 204532.821 181288.845 -168405.29 -208076.57 194678.772
                   -209812.66 168831.366 -159470.84 -90.316268 235.449554 -33.842934 -58.194379 -56.396715 806.300903 15.7574485
                   2.97621854 17.3415367 47.6985524 .589064E-5 59.9654439 2169.59433 57877.0864 598.090402 -832.68965
Times of maxima :      .02992     .03203     .02951     .04028     .03991     .09513     .04055     .05055     .08684     .02893
                       .00834     .00556     .04028     .00556     .09513     .04028     .03991     .09513     .08684     .04037
                       .03975     .04055     .05055     .08684     .04292      .0407     .04623     .08687     .04303     .04077
                       .04295     .04055     .08684     .02992     .03203     .02951      .0409     .04548     .05014        0.3
                          0.3        0.3        0.3        0.3        0.3     .04029      .0393       .038     .05055
             Random switching times for simulation number  34  :
                                  10  3.1811034E-02   11  3.0735011E-02   12  3.0030723E-02   16  4.1677477E-02   17  4.0309064E-02
                                  18  4.1297265E-02

 249.964           334799.722 .1164336E8 930779.652 428.984658 39.3159811 626.432573 1824.25751  .70241E-4 2311.46142 112716.689
                   112693.574  124907.93 -140148.98 -124372.13 142959.585 -140148.98  -73059.53 142959.585 154922.468 151372.964
                    -50804.46 158175.205 -97.653477 -163682.63  -204278.3 -181356.02 182891.614 -175065.68 -207580.67 -166718.22
                   -209369.62  -158254.5 -163640.16 40.9145281 -241.28157 -68.219486 61.1591938 69.1669324 962.532185  16.060464
                   2.94551796 17.9769749 49.8142005 .586571E-5 62.4558265 1038.63412 57090.7243 1318.85813 -976.53477
Times of maxima :      .03283     .03961     .03093     .04224     .04732     .06184     .06668     .05052     .05373     .00278
                       .00834     .03006     .04224     .03006     .06184     .04224     .04732     .06184      .0619     .06666
                       .03119     .06668     .05052     .05373     .05984     .04825     .04531     .05379     .07627     .04834
                       .07628     .06668     .05373     .03283     .03961     .03093     .06485      .0697     .05005        0.3
                          0.3        0.3        0.3        0.3        0.3     .04169     .04131     .04032     .05052
             Random switching times for simulation number  35  :
                                  10  3.3250100E-02   11  3.3073144E-02   12  3.5235437E-02   16  4.2982596E-02   17  4.5002117E-02
                                  18  4.3473001E-02

 291.321           806709.329 .1173325E8 .1313322E7 483.481897 27.7987152 450.640608 1928.59657 .856358E-4 2075.92333 112716.689
                   -139294.81 -112703.65 140935.383 112703.647 140462.486 140935.383 -61433.417 140462.486 152385.569 151009.017
                   -32064.057 159382.248 -107.82513 161060.269 -206739.02 172802.431 -176875.46 -168941.92 -210852.64 -164855.31
                   -213887.68 -159462.29 161031.575  63.510209 -242.21116 -81.034635 -61.906119 73.0461907 1060.83781 15.8558385
                   2.91806597 18.0074363 49.5511779 .594809E-5 61.9907603 1433.23297 49526.1451 1692.18207 -1078.2513
Times of maxima :      .03391     .03975     .03564     .06674     .04747     .06161     .06652     .04984     .06179     .00278
                       .03328     .00556     .06674     .00556     .06161     .06674     .04747     .06161     .06175     .06658
                       .04737     .06652     .04984     .06179     .05947     .05786       .087     .08695     .05956     .06652
                       .05963     .06652     .06179     .03391     .03975     .03564     .05677     .05311     .04994        0.3
                          0.3        0.3        0.3        0.3        0.3       .043     .04349     .04502     .04984
             Random switching times for simulation number  36  :
                                  10  2.7424720E-02   11  2.6857499E-02   12  2.8905869E-02   16  3.7428103E-02   17  3.8872141E-02
                                  18  3.6726938E-02

  150.49           .3046078E7 .1152824E8 362510.353 416.023365 36.8271705 1306.58135 1820.40736 .815849E-4 3200.60107 -120785.98
                   112693.574 -112703.65 -139960.71 112703.647 160802.992 -139960.71  70709.292 151933.719 156323.144 -150883.47
                   41101.1176 -158130.36 105.243949 172999.769 205681.565 178792.519 -176735.59 -170059.01  208857.48 164833.166
                   210705.366 158210.485 173009.546 -123.41146 240.085775 42.5740739  61.222514 -69.801717 -1029.6368 16.1771354
                    3.0043223 18.5703764 50.9076305  .60999E-5  64.914589 2748.19942 49477.6758 1011.99984 1052.43949
Times of maxima :      .02799     .03114      .0374     .07487     .03933     .02878     .05831     .04167     .02851     .02743
                       .00834     .00556     .07487     .00556      .0282     .07487     .03933     .02878     .02869      .0749
                       .03922     .05831     .04167     .02851      .0513     .04021      .0702     .05348     .05139     .05825
                       .06785     .05831     .02851     .02799     .03114      .0374     .06498     .06129     .04197        0.3
                          0.3        0.3        0.3        0.3        0.3     .03744     .03674     .03889     .04167
             Random switching times for simulation number  37  :
                                  10  2.9398155E-02   11  3.1748089E-02   12  3.0570986E-02   16  3.9132447E-02   17  3.9867587E-02
                                  18  4.1626072E-02

 227.783           .1227262E7 .1143292E8 814798.534 377.187111 37.0295046 493.470081 1695.42191 .732243E-4 2245.69424 112716.689
                   112693.574 137619.694 139662.108 -136291.08  141078.61 139393.645  -70903.27  141078.61 153572.797 150263.981
                   -41272.343 156662.404 -99.705709 162957.611 204438.777 -180520.09 -177717.12 170859.162 207771.467 164564.821
                   209725.042  -156738.9 162921.998 -78.334601 -239.09124 -63.827836 58.6171229 67.6435857 981.474673 15.8892091
                   2.93459934 17.9086232 48.7366903  .58752E-5 62.1532092 2036.63592 50319.5788 1255.95661 -997.05709
Times of maxima :      .02993     .04016     .03119     .08326     .04766     .07842     .08326      .0499     .07846     .00278
                       .00834     .02942      .0326     .02942     .07842     .08326     .04766     .07842     .07845     .08325
                       .04757     .08326      .0499     .07846     .05121     .04858     .05402     .07852     .05128      .0747
                       .05129     .08326     .07846     .02993     .04016     .03119      .0649     .07184     .05031        0.3
                          0.3        0.3        0.3        0.3        0.3     .03915     .04164     .03988      .0499
             Random switching times for simulation number  38  :
                                  10  3.0233878E-02   11  3.0919571E-02   12  3.0888039E-02   16  4.0110763E-02   17  4.1146726E-02
                                  18  4.1612093E-02

 249.372           623787.251 .1166049E8 .2147545E7 435.907588 38.2292009 638.871341 1798.15858 .735274E-4 2352.90006 112716.689
                   112693.574 137738.869 148044.315 -136770.69 143133.181  140249.35  -72042.69 143133.181 154880.245 151339.777
                   -49530.282 157870.779 -99.911804 164136.679 206532.565 -188059.19 183001.293 171977.428 210597.353 -175349.82
                   213224.367 -157947.26 164100.557 55.8474373 -241.45904 -103.62299 63.0007727 73.2696634 984.594357 16.0122041
                   2.94249761 18.0804682 50.3530084 .587792E-5  62.933608 1485.15773  57030.144 1958.60001 -999.11804
Times of maxima :      .03236     .03976     .03149     .08324     .04765     .04396     .08326     .04993     .07844     .00278
                       .00834     .03026     .03172     .03026     .04396     .08324     .04765     .04396     .07842     .08328
                       .03134     .08326     .04993     .07844     .05114     .04855     .04564     .07849       .051     .04858
                       .05104     .08326     .07844     .03236     .03976     .03149     .06486     .06971      .0503        0.3
                          0.3        0.3        0.3        0.3        0.3     .04013     .04163     .04116     .04993
             Random switching times for simulation number  39  :
                                  10  3.4737019E-02   11  3.5198985E-02   12  3.6297674E-02   16  4.4649666E-02   17  4.6324443E-02
                                  18  4.6001405E-02

 340.955           .2390889E7 .1162007E8 435722.825 1257.91136 48.6791668 1175.02808 24081.6916 .695272E-4 2554.12537 112716.689
                   -134726.69 -112703.65 151323.213 112703.647 -152366.08 151323.213 -81295.009 -150273.27  -160240.7 164452.339
                   -50367.456 176707.388 -97.156028 -166312.07 203044.991 -196313.48 -179816.24 -175294.97 204460.375 -191979.97
                   205611.531 -176801.48  -166257.4 109.336374 -241.04017 46.6756267 66.8718006  -74.46967 930.958413 15.8303539
                    2.9058895 18.0499223 50.8446289 .583872E-5 62.0442393 2272.92601 52940.9343 1117.16417 -971.56028
Times of maxima :      .03536     .03953     .03777     .04973     .04664      .0361     .04962     .04978     .05316     .00278
                       .03476     .00556     .04973     .00556     .03607     .04973     .04664      .0361     .05336     .04979
                       .04647     .04962     .04978     .05316     .05168     .04954     .05327     .05315     .05169     .04957
                       .05154     .04962     .05316     .03536     .03953     .03777     .04802     .04677     .05024        0.3
                          0.3        0.3        0.3        0.3        0.3     .04466     .04602     .04634     .04978
             Random switching times for simulation number  40  :
                                  10  2.3919209E-02   11  2.4548805E-02   12  2.4794611E-02   16  3.4292262E-02   17  3.4019889E-02
                                  18  3.5031750E-02

 98.9335           452684.003 .1168133E8 .3413466E7  380.74537 27.7760308 476.558354 1990.75648  .84678E-4 2068.45668 112716.689
                   135854.202 -112703.65 -160577.01 112703.647 -140835.94 -139445.78 61408.3467 -140835.94 -152208.31  -149632.2
                   31980.4005 -160093.92  107.22047 -160975.94 -224030.38 -174410.78 176676.871 168712.006 -220468.65 -166895.86
                   -225855.52 160098.447 -160945.41 -47.575414 241.674691 130.641991 -69.313231 -74.811714 -1053.3945 16.4685172
                   3.01193793 18.5597712 51.7782383 .613366E-5 64.2701292 1223.84113 49840.4561 2794.80408  1072.2047
Times of maxima :      .02535     .03142     .02535     .02615     .03904     .05322     .02588     .04145     .05339     .00278
                       .02457     .00556     .02557     .00556     .05322     .02615     .03904     .05322     .05334     .05822
                       .03896     .02588     .04145     .05339     .02605     .04944     .07867     .07862     .02612     .04951
                       .02583     .02588     .05339     .02535     .03142     .02535     .04182      .0446     .04174        0.3
                          0.3        0.3        0.3        0.3        0.3     .03431     .03505     .03403     .04145
             Random switching times for simulation number  41  :
                                  10  3.4880169E-02   11  3.5146314E-02   12  3.5507116E-02   16  4.5595984E-02   17  4.5514139E-02
                                  18  4.5311958E-02

 339.079           .2678299E7 .1168088E8  941349.84 355.410797 39.1838177 1303.67427 2087.07503  .79206E-4 2170.79807 112716.689
                   -132466.06 -112703.65 139073.733 112703.647 -155002.97 139073.733 -72936.629 -151897.38 -156197.43 149934.836
                    -43596.53  161186.07 -103.69825 -162125.24  -206219.1 -188004.85 176343.368  169310.37 -208992.69 -177462.19
                    212510.83 -161279.36 -162129.59 115.721629 -241.67007 -68.605752 -58.187327 -72.964333 1014.97646 15.5954253
                    2.9105615 17.9411605 48.8559288 .589453E-5 61.3889482  2686.3577 49972.0753 1321.18434 -1036.9825
Times of maxima :      .03555     .03967     .03598     .09988     .04792     .03622     .04892     .05023     .03599     .00278
                       .03491     .00556     .09988     .00556     .03613     .09988     .04792     .03622     .03624     .08329
                       .04781     .04892     .05023     .03599     .07635     .04886     .07852     .07851     .07632     .04887
                       .03645     .04892     .03599     .03555     .03967     .03598     .08997     .04607     .05055        0.3
                          0.3        0.3        0.3        0.3        0.3     .04561     .04533     .04553     .05023
             Random switching times for simulation number  42  :
                                  10  3.4888417E-02   11  3.5409493E-02   12  3.3843260E-02   16  4.4550993E-02   17  4.4228306E-02
                                  18  4.5291238E-02

 322.709           .3013349E7 .1179362E8 .2073771E7 372.637027 37.8683628 2298.13322 1694.01195 .790966E-4 3229.69715 117417.124
                   112693.574 -112703.65 139326.917 112703.647  -168015.8 139326.917 -71701.886 -163536.14 -163249.76 150018.553
                   -43316.461 156645.708  -103.6266 -173290.89 209538.084 -178084.78 -180066.16   -171502. 208680.707 -166511.66
                   224359.643 -156722.33 -173293.93 122.746673 -242.83348 -101.82758 58.5828697 67.0333086 1009.73359 15.7291255
                   2.91937366 18.4012126 49.2941003 .589507E-5 62.9466525 2703.43114 48407.8031 2438.94683  -1036.266
Times of maxima :       .0355      .0396     .03441     .08322      .0479     .03623     .08326      .0502     .03647     .03387
                       .00834     .00556     .08322     .00556      .0362     .08322      .0479     .03623     .03644     .08326
                       .04779     .08326      .0502     .03647     .03614     .04886     .03674     .03672     .05117     .04893
                       .03589     .08326     .03647      .0355      .0396     .03441     .06485     .07177     .05051        0.3
                          0.3        0.3        0.3        0.3        0.3     .04457     .04531     .04424      .0502
             Random switching times for simulation number  43  :
                                  10  2.7087563E-02   11  2.9583808E-02   12  2.8268703E-02   16  3.6638394E-02   17  3.7975508E-02
                                  18  3.9581849E-02

 180.357           .2325716E7 .1108797E8 .1040794E7 933.569292 52.1526475 852.816928  80235.906 .531403E-4 2229.79295 112716.689
                   121059.252 114082.784 -147136.32 -116735.14 147296.137 -147136.32 84145.4219 146059.507  -149628.9 -164360.11
                   57728.6677 -178105.49 -84.938424 162781.492  -205446.4 209710.107 177711.784 177191.174 -208557.55 200124.215
                    -209916.6 178152.454 162738.958  -107.8359 -235.45669 -72.138556 -55.521089 56.9931278 829.358344 16.0467134
                   2.97487891 17.5972646 54.0689437 .587306E-5 60.5550533 2662.66949 53813.3298 1264.77454 -849.38424
Times of maxima :      .02767     .03959     .03006     .04062     .04021     .02846     .04084     .05084     .04456     .00278
                       .02711     .02935     .04062     .02959     .02844     .04062     .04021     .02846     .10347     .04067
                       .04005     .04084     .05084     .04456      .0432       .041     .04457     .04466     .04308     .04107
                       .04299     .04084     .04456     .02767     .03959     .03006     .04122     .04025     .05041        0.3
                          0.3        0.3        0.3        0.3        0.3     .03665      .0396     .03799     .05084
             Random switching times for simulation number  44  :
                                  10  3.1864574E-02   11  3.2535045E-02   12  3.2662039E-02   16  4.2429357E-02   17  4.2401391E-02
                                  18  4.2789153E-02

 252.945           403200.676 .1158981E8 .3510051E7 785.342003 31.5963258 409.877772 2810.72861 .822601E-4 1991.39103 112716.689
                   -135703.66 -112703.65 168055.716 112703.647 139871.267 145148.395 -65495.371 139871.267 151204.789 151567.206
                   -36060.864 169018.985 -105.67858 160101.155 210798.538 -173393.38 177289.207 -168412.55 210393.728 -166412.49
                   215288.727 -169024.34 160064.107 44.8999263 -240.72614 -132.47737  65.247595  70.170976 1034.07579 16.0279681
                   2.92147737 17.9125878 50.4354622 .592758E-5 62.2967526 1193.11455 50278.0585 2846.43748 -1056.7858
Times of maxima :      .03323      .0394     .03323     .03401     .04775     .11173     .03376     .04993     .16176     .00278
                       .03256     .00556     .03344     .00556     .11173     .03401     .04775     .11173     .12837     .03379
                       .04673     .03376     .04993     .16176     .03393     .04966     .04565     .08696     .03402     .04973
                       .03418     .03376     .16176     .03323      .0394     .03323     .05004     .05284     .04957        0.3
                          0.3        0.3        0.3        0.3        0.3     .04244      .0428     .04242     .04993
             Random switching times for simulation number  45  :
                                  10  3.0437171E-02   11  2.9781120E-02   12  2.9739319E-02   16  4.0077240E-02   17  3.9242326E-02
                                  18  3.9599441E-02

 230.453           769756.236 .1175576E8 859509.245 1750.27649   51.69901 894.890254 130034.221 .532029E-4 2232.03521 112716.689
                   112693.574 116954.357  -157309.6 -116595.36 146622.356  -157309.6 83778.6632 146622.356  -149752.7 -173979.73
                   58521.6244 -179327.44 -84.988442 162806.346 -206876.39 204101.239 180481.031 176121.401 -210760.36 191757.889
                   -214447.55 179372.771  162763.75 62.0385459 -242.44337 -65.555673 54.7650641 69.3028834 833.685047 16.2659896
                   2.97300662 17.3504076 64.0456577 .587141E-5 59.8270325 1424.46941 51564.4775 1012.83023 -849.88442
Times of maxima :      .03191     .03952     .03037     .04058     .04023      .0442     .04081     .05085     .04456     .00278
                       .00834     .02976     .04058     .02976      .0442     .04058     .04023      .0442     .10347     .04067
                       .04006     .04081     .05085     .04456     .04272     .04099     .04656     .04466     .04281     .04106
                       .04285     .04081     .04456     .03191     .03952     .03037     .04725     .03998      .0504        0.3
                          0.3        0.3        0.3        0.3        0.3     .04009     .03961     .03926     .05085
             Random switching times for simulation number  46  :
                                  10  3.1188663E-02   11  3.0663892E-02   12  3.1582134E-02   16  4.1195330E-02   17  4.2729357E-02
                                  18  4.0649030E-02

 248.096           459092.273 .1161475E8 .2377298E7 356.730316 39.2290457 686.663342 1647.62702 .635069E-4 2009.62672 112716.689
                   112693.574 -112703.65 -145291.12 112703.647 143796.525 139093.158  -72978.71 143796.525 152687.963 151167.214
                   49085.3031 156094.673 -92.854426 160308.892 -213115.23 -178331.57 181786.388 171609.148  -216998.3 -170724.29
                   -217561.54   -156187. 160296.258 47.9109733 -240.98492 -109.02518 -58.022186 55.9450047 900.085221 15.6948295
                   2.95200443 17.7007696 48.5021889 .584996E-5 61.7559948 1186.37943 53277.4325 2275.55009 -928.54426
Times of maxima :      .03267     .03954     .03215     .05015     .04669     .04523     .04985     .04991      .0449     .00278
                       .00834     .00556     .04156     .00556     .04523     .05015     .04669     .04523     .04509        .05
                        .0411     .04985     .04991      .0449     .04272     .04965     .04468     .04474     .04282     .04973
                       .04291     .04985      .0449     .03267     .03954     .03215     .05665     .06966     .05033        0.3
                          0.3        0.3        0.3        0.3        0.3     .04121     .04066     .04274     .04991
             Random switching times for simulation number  47  :
                                  10  3.4988274E-02   11  3.5963158E-02   12  3.4997982E-02   16  4.4479837E-02   17  4.4628895E-02
                                  18  4.6250961E-02

 339.991           .3058506E7 .1163749E8 .2069858E7 1002.71571 51.3494467 742.488126 3371.99348 .662421E-4  2971.7885 112716.689
                   112693.574 -112703.65 148047.024 112703.647  -144564.2 148047.024 -83494.948  -144564.2 -158374.89 159407.188
                   -53060.317 174703.298 -94.832974 -170681.98 227655.711 -190857.44 -183521.88 -179826.14 226372.808 -187741.15
                   244895.362 -174794.82 -170635.12 123.662962 -241.22079 -101.73146 -66.318384 73.0678554 909.458898  15.835089
                   2.90157914 17.9106241 49.9429131 .581518E-5 61.6826541 2557.05992 52798.3551 2124.11505 -948.32974
Times of maxima :      .03554     .03929     .03552     .04999     .04689     .05363     .04986     .05002     .05339     .00278
                       .00834     .00556     .04999     .00556     .05363     .04999     .04689     .05363     .05355        .05
                       .04672     .04986     .05002     .05339     .03623     .04976     .05329     .05335     .03609     .04979
                       .03599     .04986     .05339     .03554     .03929     .03552     .05652     .05292     .04958        0.3
                          0.3        0.3        0.3        0.3        0.3     .04449     .04627     .04464     .05002
             Random switching times for simulation number  48  :
                                  10  2.2319419E-02   11  2.1880686E-02   12  2.1965685E-02   16  3.2052743E-02   17  3.2408945E-02
                                  18  3.1541814E-02

 50.3314           726971.832 .1154007E8 .1084399E7 392.515923 48.1088686 429.300027 2677.63155 .549819E-4 1856.16722 112716.689
                   112693.574 -112703.65 142460.454 114607.966 -140153.56 139617.994 -80817.402 -140153.56 -149681.62 150095.397
                   -56090.689 167624.014 86.3977346 -158546.04 205041.767 -196937.71 -178011.03  -172485.8 -206343.18 -190037.55
                   207360.994 -167681.92 -158510.46 -60.289793  240.20894  73.634208 57.7703335 55.6532154 -844.67837 16.1799086
                   3.06217628 17.8110222 49.3995751 .604723E-5 61.8967321 1404.67944 49652.4338 1574.30616 863.977346
Times of maxima :      .02372     .03153     .02255     .03272     .03217     .03615     .03316     .04188     .08682     .00278
                       .00834     .00556     .03241     .02251     .03615     .03272     .03217     .03615     .08683     .03263
                         .032     .03316     .04188     .08682      .0352     .03297     .03653     .03662     .04274     .03303
                       .03544     .03316     .08682     .02372     .03153     .02255     .03305     .03587     .04231        0.3
                          0.3        0.3        0.3        0.3        0.3     .03207     .03156     .03242     .04188
             Random switching times for simulation number  49  :
                                  10  2.0393314E-02   11  2.0834230E-02   12  1.8997035E-02   16  3.0404978E-02   17  2.7939604E-02
                                  18  3.1134648E-02

 2.05693            .262015E7 .1150547E8 878640.764 718.427702 53.3135492 952.845571 2870.19498  .52457E-4 2320.92598 138895.902
                   112693.574 -132039.59 144234.264 124795.809 -147391.23 144234.264 -85076.793 -147391.23 -150590.53 159403.714
                   -58381.407 169636.127 84.3906279 -163786.52 -201390.22  -202685.2 -180434.27 -169866.91 -203803.47 -192530.68
                   204928.301 -169683.73 -163799.71  114.45851 -239.84855 66.2812479 75.4806205 51.2079134 -822.29026 16.3475836
                   3.07045048 18.0697603 49.2113803 .606794E-5 62.3920615 2828.55027  54906.843 1286.57704 843.906279
Times of maxima :      .02099     .02316     .02118     .03213     .03177     .03574      .0324      .0424     .02149     .01902
                       .00834     .02042     .03213     .02042     .03574     .03213     .03177     .03574     .02172     .03222
                        .0316      .0324      .0424     .02149     .04284     .03255     .03807      .0362     .04291     .03262
                        .0351      .0324     .02149     .02099     .02316     .02118     .03284     .03756     .04197        0.3
                          0.3        0.3        0.3        0.3        0.3     .03042     .03115     .02795      .0424
             Random switching times for simulation number  50  :
                                  10  2.0131822E-02   11  1.9991338E-02   12  2.0492909E-02   16  2.9484680E-02   17  2.9560577E-02
                                  18  2.9152962E-02

 23.0281           .3012855E7 .1227268E8 452472.749 920.013412 44.8511814 1021.45611 3043.13875  .71509E-4 2496.84908 139198.251
                   112693.574 -112703.65 146956.565 114725.587 -158265.64 146956.565 -78033.171 -148292.09 -157870.21 159787.001
                   -47735.689 171410.244 -98.530983 -165697.74 207262.549 -194979.21 -178725.03 -170691.26 210108.696 -187144.44
                    212114.69 -171504.63 -165709.41 122.736599 -247.71636 -47.564312  54.987898 -72.565925 953.638356 16.7124691
                   3.09706853 18.8257523 52.7117653 .622879E-5 65.3189171 2825.79769 46492.6577 659.256531 -985.30983
Times of maxima :      .02069     .02325     .02957     .03288     .02978     .03654     .03276     .03387     .02122     .02002
                       .00834     .00556     .03288      .0226      .0209     .03288     .02978     .03654     .03662     .03292
                       .03164     .03276     .03387     .02122     .03487      .0327     .03694     .03702     .03474     .03276
                       .03466     .03276     .02122     .02069     .02325     .02957     .06483     .02993     .03339        0.3
                          0.3        0.3        0.3        0.3        0.3      .0295     .02917     .02958     .03387
             Random switching times for simulation number  51  :
                                  10  3.5023181E-02   11  3.5990641E-02   12  3.3688464E-02   16  4.5438294E-02   17  4.3241543E-02
                                  18  4.5375152E-02

 309.696           .2861142E7 .1138045E8 .2158981E7 352.054067 39.9612573 1040.64628 1685.91678 .787262E-4  2694.0576 112716.689
                   112693.574 -112703.65 139024.294 112703.647 -152782.89 139024.294 -73656.637 -148542.28 -158321.57 149806.407
                   -44384.103 156549.784  -103.3837 -167797.22 -205340.94  -184722.8 -183837.85 -180382.85 -207941.51 -173351.03
                   -208891.43 -156625.79 -167800.35 119.606475 -238.54197 -103.89854 -57.868951 65.7664084  1006.7469 15.7214414
                   2.91694672 18.0015266 49.0481564 .588984E-5 62.0513396 2795.33822  47391.227 2205.85473  -1033.837
Times of maxima :      .03559     .03929     .03426     .08322     .04798     .03648     .09988     .05028     .03648     .00278
                       .00834     .00556     .08322     .00556     .03597     .08322     .04798     .03648     .03635     .08328
                       .04787     .09988     .05028     .03648     .07635     .04889     .03648     .03647     .07632     .04893
                       .07623     .09988     .03648     .03559     .03929     .03426     .08996     .07178     .05059        0.3
                          0.3        0.3        0.3        0.3        0.3     .04545     .04539     .04326     .05028
             Random switching times for simulation number  52  :
                                  10  3.0791589E-02   11  3.0825482E-02   12  3.0123205E-02   16  4.1458571E-02   17  4.0724359E-02
                                  18  4.0822907E-02

 228.276            948232.99 .1166812E8 706213.428 1572.29253  40.894987 1053.11448   2845.231 .660137E-4 2875.25247 112716.689
                   112693.574 129388.832 -155192.41 -126350.53 148704.428 -155192.41 -74512.194 148704.428  -157495.9 -168362.68
                   -49378.132  -169377.5 -94.669327 -169688.44 205304.927 181435.416 190754.305 180256.169 209114.823 172382.853
                   209892.587 169410.493 -169642.57 68.8561177 -241.53802 -59.422783 77.3298256 74.8517963 916.204518 16.6279685
                   2.95176582 18.2325387 51.3329389 .585174E-5 63.3139065 1608.97185 51733.9059 1289.36956 -946.69327
Times of maxima :       .0323     .03969     .03099     .04176     .04687     .04542     .04199     .05008     .05344     .00278
                       .00834     .03082     .04176     .03015     .04542     .04176     .04687     .04542     .05362     .04184
                       .03127     .04199     .05008     .05344     .05096     .04146     .04576     .04577     .05096     .05821
                       .05105     .04199     .05344      .0323     .03969     .03099     .04839     .05524     .04967        0.3
                          0.3        0.3        0.3        0.3        0.3     .04147     .04084     .04074     .05008
             Random switching times for simulation number  53  :
                                  10  2.6427098E-02   11  2.8609532E-02   12  2.4828404E-02   16  3.7015350E-02   17  3.4447292E-02
                                  18  3.7988941E-02

 153.416           .3285198E7 .1202658E8 .2326747E7 908.540451 51.7900049 1056.63075 3171.81808 .652038E-4 2947.64849 -120205.95
                   112693.574 -112703.65 -146804.12 -119027.48  154697.97 -146804.12 83852.3597 148750.098 -157113.64 -156989.23
                   53586.0803   -172711. 94.0868442 170434.428 -214306.83 187801.518 186112.805 180954.976 208231.064 184602.037
                   -223588.34 172801.498 170388.386 -128.16391 245.220107 107.859791 -80.792341  -80.86951 -903.58882 16.5780891
                   3.01137176  18.709871 52.1979591 .599668E-5  64.434609 2841.12046 47779.6437 2309.20457 940.868442
Times of maxima :        .027     .03168      .0254     .04172     .03862     .02777     .04158     .04175     .04509     .02643
                       .00834     .00556     .04172     .02999      .0272     .04172     .03862     .02777     .05329     .04172
                       .03845     .04158     .04175     .04509     .02768     .04151     .04499     .04507      .0512     .04152
                       .02743     .04158     .04509       .027     .03168      .0254     .03979     .04463     .04129        0.3
                          0.3        0.3        0.3        0.3        0.3     .03703       .038     .03446     .04175
             Random switching times for simulation number  54  :
                                  10  2.9434155E-02   11  2.8879337E-02   12  3.0739166E-02   16  3.9193777E-02   17  4.0450750E-02
                                  18  3.9143564E-02

 224.375            .188821E7 .1139631E8 .1302036E7  383.63034  55.188597 330.254458  1698.6306 .496466E-4 1933.12802 -137672.51
                   112693.574 -112703.65 -139488.03 112703.647 138702.394 -139488.03 86559.9485 138702.394 -150506.49 -146666.03
                   57660.4078 -156700.39 -82.098812 -159434.31 -206488.15  194201.61 181372.812 168421.687 -208576.92 180688.501
                   -211533.45 156765.227 -159399.23 -97.165065 238.708038 -80.685684 -57.902499 -53.632057 788.589152 15.6532586
                    2.9796598 17.4458323 47.2405666 .589985E-5 60.6435776 2413.52712 56536.2951 1604.58887 -820.98812
Times of maxima :      .02992     .03136     .03133     .04114     .03977     .07847     .04078     .05043     .08684      .0289
                       .00834     .00556     .04114     .00556     .07847     .04114     .03977     .07847     .08684     .09153
                       .03961     .04078     .05043     .08684     .04318     .04057     .04525     .06205     .04321     .04064
                       .04309     .04078     .08684     .02992     .03136     .03133     .04066     .08028     .05002        0.3
                          0.3        0.3        0.3        0.3        0.3     .03921     .03916     .04047     .05043
             Random switching times for simulation number  55  :
                                  10  3.6015111E-02   11  3.5086734E-02   12  3.4862007E-02   16  4.5922648E-02   17  4.4291924E-02
                                  18  4.4977100E-02

 338.686           .3591136E7 .1170688E8 .1230397E7 402.074936  35.902862 1221.97629 1812.03317 .814447E-4 2730.53178 137164.922
                   112693.574 -112703.65 139757.549 112703.647 -159352.78 139757.549 -69816.303 -150869.61 -158500.32 150683.846
                    -40335.17 158032.743 -105.15352 -168180.75 -204893.34 -176966.64  -176708.5 169867.536 -208360.04 166052.499
                   -210286.13 -158112.83  -168192.4 133.998797 -241.93883 -78.434596 62.3776459 69.5133991 1033.40359 15.7698472
                   2.91062784  18.082518 49.4412869 .591591E-5 63.2910549 3008.38245  49993.138 1421.78723 -1051.5352
Times of maxima :      .03656      .0394     .03536      .0832     .04758     .03735      .0666     .04996     .03706     .03489
                       .00834     .00556      .0832     .00556     .03676      .0832     .04758     .03735     .03721     .08322
                       .04746      .0666     .04996     .03706     .05963     .04853     .05392     .07845     .07623     .05806
                       .07619      .0666     .03706     .03656      .0394     .03536     .06477     .06962     .05022        0.3
                          0.3        0.3        0.3        0.3        0.3     .04594     .04499     .04431     .04996
             Random switching times for simulation number  56  :
                                  10  3.3952866E-02   11  3.4196436E-02   12  3.5065033E-02   16  4.4671370E-02   17  4.5042761E-02
                                  18  4.3734782E-02

 303.336           .1553712E7 .1168844E8 .1597346E7 454.380992 26.2080678 425.064066 1895.71366 .857804E-4 2061.51805 112716.689
                   -139627.59 -112703.65 140516.499 112703.647 140092.085 140516.499 -59649.913 140092.085 151538.124 150863.656
                   -31068.722 159003.548 -107.91613 160897.516 -207855.04 171150.362 -176970.92 -169016.35 -211529.68 -164641.71
                   219752.956 -159083.65 160868.886 88.1394219 -241.74823 -89.368507 -62.757114 70.9884948 1062.87454 15.8488148
                   2.91393498 17.9545389 49.4761159  .59505E-5 62.0600426 1873.52565 48863.2335 1799.08114 -1079.1613
Times of maxima :      .03458     .03959     .03561     .06674     .04766      .0616     .06654     .04985     .06179     .00278
                       .03398     .00556     .06674     .00556      .0616     .06674     .04766      .0616     .06173     .06659
                        .0476     .06654     .04985     .06179     .05946     .05784       .087     .08695     .05953     .06654
                       .03603     .06654     .06179     .03458     .03959     .03561     .05677     .05311     .04996        0.3
                          0.3        0.3        0.3        0.3        0.3     .04469     .04375     .04506     .04985
             Random switching times for simulation number  57  :
                                  10  2.7385298E-02   11  2.7303966E-02   12  2.7565991E-02   16  3.7184150E-02   17  3.6910070E-02
                                  18  3.6687335E-02

 143.433            .368859E7 .1179468E8 722165.665 412.873785 36.6378718 1596.27929 1838.77628 .808322E-4 91748.6429 -125999.71
                   112693.574 -112703.65 -139914.88 112703.647 173579.213 -139914.88 70527.3282 155480.689 156796.064  -151058.4
                   40330.3098 -158344.12  104.75735 178389.459  207312.94  182812.14 183831.145 171750.339 210855.163 170892.107
                    213383.17 158420.692 178397.328 -135.80483 242.844358 60.0901683 61.4270069 -70.766645 -1036.7951 16.1959184
                   3.00484118 18.5611706 51.0239603 .610206E-5 68.2388286 3086.07886 48505.2666 1029.72042  1047.5735
Times of maxima :      .02794     .03147     .02793     .07487     .03929     .02875     .07493     .04165     .02848     .02733
                       .00834     .00556     .07487     .00556     .02819     .07487     .03929     .02875     .02865     .07491
                       .03918     .07493     .04165     .02848     .05136     .04024     .02875     .02866     .05143     .04027
                       .05147     .07493     .02848     .02794     .03147     .02793     .06502     .06132     .04194        0.3
                          0.3        0.3        0.3        0.3        0.3      .0372      .0367     .03693     .04165
             Random switching times for simulation number  58  :
                                  10  2.9873032E-02   11  2.9579777E-02   12  2.8405606E-02   16  4.0302431E-02   17  3.8808024E-02
                                  18  4.0010682E-02

 208.381           .1401673E7 .1174319E8 816058.028 1017.48137 44.9289508  892.76061 2971.94798 .565583E-4 2329.99785 -121384.65
                   112693.574 117488.431 -148240.18 -118835.52 146593.962 -148240.18 78100.7944 146593.962 149641.332 -162796.66
                    54617.879 -170683.61 -87.627541 163885.999 -202927.96 198467.991 184914.852 179911.062  -203931.5 188184.303
                   -207582.53 170726.114 163859.038  -83.71599 -242.31373 -63.877149 51.4198516  -53.58501 853.799784 16.0493124
                   2.96749228 17.4711738 48.6663443 .585815E-5 60.4976695 2174.68084 58363.3599 981.875348 -876.27541
Times of maxima :      .03035     .03956     .02988     .04096     .04064     .04462     .04124     .05037     .04498     .02843
                       .00834     .02958     .04096     .03098     .04462     .04096     .04064     .04462     .11181     .04105
                       .04047     .04124     .05037     .04498     .04316     .04142       .045     .04509     .04332     .04149
                       .04334     .04124     .04498     .03035     .03956     .02988     .04791     .04396     .05076        0.3
                          0.3        0.3        0.3        0.3        0.3     .04032     .04003     .03882     .05037
             Random switching times for simulation number  59  :
                                  10  3.7811704E-02   11  3.5233973E-02   12  3.7671418E-02   16  4.7422777E-02   17  4.7265132E-02
                                  18  4.5365360E-02

 355.549           .1412476E7 .1144975E8 405808.342 365.918335 39.2566293  419.16469  1694.8772 .782885E-4 1984.96902 123599.985
                   112693.574 -112703.65 139228.274 112703.647 140006.383 139228.274 -73004.363 140006.383 151404.136 149998.464
                   -42482.859 156655.954 -103.09587 160027.886 -208950.37 -173931.04 177704.383 170214.051 -212972.89  -164062.6
                   -214407.43 -156732.56 159990.625  84.037956 -239.26712 -45.044885 65.4908432 66.6089768 1000.67253 15.5842278
                   2.90934094 17.4682887 48.5956766 .589078E-5 60.4053044 1841.90714 50666.7765 1006.23744 -1030.9587
Times of maxima :      .03834     .03849     .04602     .08322     .04797      .0784     .08323     .05008     .11175     .03616
                       .00834     .00556     .08322     .00556      .0784     .08322     .04797      .0784     .09504     .08326
                       .04786     .08323     .05008     .11175     .05967     .04883     .06185     .06184      .0596      .0998
                       .05961     .08323     .11175     .03834     .03849     .04602     .04802     .05504      .0505        0.3
                          0.3        0.3        0.3        0.3        0.3     .04744     .04538     .04728     .05008
             Random switching times for simulation number  60  :
                                  10  2.0570248E-02   11  2.1541767E-02   12  1.8934716E-02   16  3.1276373E-02   17  2.8576890E-02
                                  18  3.1893703E-02

 11.4434           .2051087E7 .1183878E8 675901.252 1101.08159 42.4826166 1537.94697 2555.64369 .581269E-4 3058.82273 139217.026
                   112693.574 -118861.03 149325.249 124610.334 -154777.99 149325.249 -75944.782 -154777.99 -161828.26 161991.034
                   -54378.899 166328.303 88.8343603 -171569.65 204338.592 -189911.94 -191764.44  -184036.8 207658.515 -182332.52
                   209475.903 -166369.68 -171550.39  101.26912 243.297995 -58.133521 76.4628201 62.0845687 -860.02691 16.8282438
                   3.05872959 18.6921237 51.4236565 .604173E-5 64.3640514 2364.37678 56492.5386 1293.83259 888.343603
Times of maxima :      .02112     .03125     .01942     .03287     .03252     .03651     .03314     .04219     .03685     .01896
                       .00834      .0206     .03287      .0206     .03651     .03287     .03252     .03651     .03649     .03297
                       .03236     .03314     .04219     .03685     .03446      .0333     .03685     .03682     .03431     .03337
                       .03432     .03314     .03685     .02112     .03125     .01942     .03367     .03857     .04263        0.3
                          0.3        0.3        0.3        0.3        0.3     .03129     .03191     .02859     .04219
             Random switching times for simulation number  61  :
                                  10  2.9018917E-02   11  3.0198304E-02   12  3.0681909E-02   16  3.9361650E-02   17  4.0100914E-02
                                  18  4.0289147E-02

 190.383            .155252E7 .1136915E8 .1239797E7 1806.14856  40.554971 2103.29272  112618.48 .587429E-4 176510.171 112716.689
                   112693.574 133107.929 -157964.08 -131658.49 161368.721 -157964.08 74201.7862 161368.721 168967.431 -173806.46
                   52413.0492 -178901.96 -89.303847  180453.28 -203692.49 196526.326 196779.766 190284.606 -205402.73 187905.107
                   -204950.86 178941.949  180431.69 -88.105626 -238.42345 -78.733632 -83.069819 -64.840802 865.240207 16.8642696
                   2.95670232 18.4785234 63.5898124 .585198E-5 88.8561407 2150.49928 54726.2225 1419.14203 -893.03847
Times of maxima :      .02956     .03937     .03127     .04126     .04091     .04488     .04145      .0506     .04507     .00278
                       .00834     .02904     .04126     .02904     .04488     .04126     .04091     .04488      .0449     .04132
                       .04075     .04145      .0506     .04507     .04286     .04167     .04525     .04522     .04284     .04175
                       .04304     .04145     .04507     .02956     .03937     .03127     .04207     .04691     .05103        0.3
                          0.3        0.3        0.3        0.3        0.3     .03938      .0403     .04012      .0506
             Random switching times for simulation number  62  :
                                  10  3.3109436E-02   11  3.3494920E-02   12  3.2580460E-02   16  4.3201759E-02   17  4.2280747E-02
                                  18  4.3428315E-02

 270.667           960239.803 .1156948E8 .2715212E7 906.185785 27.1395594 404.697202 2223.22671 .848143E-4 1994.26173 112716.689
                   112693.574 122118.856 150523.555 -120542.12 139795.785 146772.791 -60700.701 139795.785 151178.294 153470.164
                   -31622.523 162708.671 -107.30673 160133.888  216907.83 172539.835 -176463.52 -168391.66 211089.179 -169949.03
                   221774.924 -162709.07 160096.918 69.2906849 -240.51485 -116.51635 62.4817337 67.7800524 1053.74415 16.1148365
                   2.91853335 18.0139212 50.7381776 .594628E-5 62.0366184 1473.99129 48281.0185 2532.48007 -1073.0673
Times of maxima :       .0337     .03989     .03322     .03397     .04742     .12839     .03371     .04983     .17843     .00278
                       .00834     .03261     .03341     .03261     .12839     .03397     .04742     .12839     .14504     .03389
                       .04736     .03371     .04983     .17843     .03437     .05786       .087     .08695     .03423     .03387
                       .03411     .03371     .17843      .0337     .03989     .03322     .05018     .05293     .04987        0.3
                          0.3        0.3        0.3        0.3        0.3     .04322     .04344      .0423     .04983
             Random switching times for simulation number  63  :
                                  10  3.4683851E-02   11  3.5489056E-02   12  3.5659514E-02   16  4.4274072E-02   17  4.6003552E-02
                                  18  4.6103049E-02

 328.249           .2028712E7 .1177422E8 728540.441 931.772667 49.7469929 891.833949 3360.05039 .680953E-4 3231.41483 112716.689
                   -135386.44 -112703.65 147112.518 112703.647 -148360.24 147112.518 -82181.815  -146581.6 -159120.76 160022.495
                   -51560.964 174585.465 -96.150342 -173308.05 -201922.06 -194542.53 -182256.69 -181437.27 -204279.49 -190379.07
                   -205361.36 -174675.17 -173254.05  100.71525 -242.63372 -60.354803 79.5936611 -78.021869 919.448442 15.7156523
                    2.9056345 17.9501771 49.6990647 .582962E-5 61.8320069 2282.28997 53209.3298 1297.57215 -961.50342
Times of maxima :      .03529     .03956     .03621     .04979     .04674     .05343     .04953     .04986     .05319     .00278
                       .03471     .00556     .04979     .00556     .03605     .04979     .04674     .05343     .05338     .04955
                       .04657     .04953     .04986     .05319     .10962     .04961     .05312      .0532     .10965     .04962
                       .10963     .04953     .05319     .03529     .03956     .03621     .04811     .04666     .05036        0.3
                          0.3        0.3        0.3        0.3        0.3     .04429     .04612     .04602     .04986
             Random switching times for simulation number  64  :
                                  10  2.0554664E-02   11  2.0826552E-02   12  2.1130681E-02   16  3.1040727E-02   17  3.1075405E-02
                                  18  3.0760317E-02

  27.907            .271141E7 .1154435E8 460615.658 870.759172 56.9626485 421.224324 172217.179 .496747E-4 2054.69595 112716.689
                   112693.574 -130991.72 146300.022 129508.505 140036.315 146300.022  -87940.19 140036.315 152538.702 164005.551
                   -58855.466 180349.861 82.1220674 160820.341 215786.308 -213291.78 -182550.27   172413.1  219920.01 -202831.36
                   222448.428 -180399.49 160787.698 116.434738 -240.25348 47.9903979   -66.8347 -74.502434 -787.46813 16.4494673
                    3.0783766 18.0981066 73.6278157 .608998E-5 63.3375417 2783.29612 51885.9431 923.516477 821.220674
Times of maxima :      .02111     .02308     .02182     .03194     .03139     .06184     .03204     .04205     .06195     .00278
                       .00834     .02058     .03194     .02058     .06184     .03194     .03139     .06184     .06189     .03186
                       .03123     .03204     .04205     .06195     .03439      .0322     .03771     .04539     .03431     .03224
                       .03417     .03204     .06195     .02111     .02308     .02182     .04066     .03144     .04166        0.3
                          0.3        0.3        0.3        0.3        0.3     .03106     .03078     .03109     .04205
             Random switching times for simulation number  65  :
                                  10  2.7902706E-02   11  2.9126765E-02   12  3.0400141E-02   16  3.8368051E-02   17  4.1325409E-02
                                  18  3.9219515E-02

 191.918           .2253081E7 .1156319E8 979122.437 466.885403 55.4197213 514.200396 1931.93706  .50345E-4 1935.48173 112716.689
                   112693.574 -112703.65 -138945.87 112703.647 142567.644 -140696.78 86741.0113 141374.997 -150519.83 147067.394
                   58442.2887 -159420.63 -82.674261 -159461.35 -212527.56  195717.35 180990.409 169150.705 -215220.27 184590.548
                   -216790.03 159484.891  -159426.5 -106.13861   240.4495 -69.968651 -82.390632 -53.448217 799.018545 15.6771703
                   2.97849986 17.6091671  47.505033 .589563E-5 61.3421729 2425.93876 55040.3205 1455.96871 -826.74261
Times of maxima :      .02847     .03129     .03101     .04121     .03984     .04381     .04085     .05048     .08685     .00278
                       .00834     .00556      .0412     .00556      .0287     .04121     .03984     .04381     .08685     .08324
                       .03968     .04085     .05048     .08685     .04335     .04065     .04615     .06211     .04331     .04071
                       .04319     .04085     .08685     .02847     .03129     .03101     .04086      .0803     .05008        0.3
                          0.3        0.3        0.3        0.3        0.3     .03838     .03923     .04134     .05048
             Random switching times for simulation number  66  :
                                  10  2.9935337E-02   11  3.0048151E-02   12  3.0580409E-02   16  4.1048670E-02   17  4.0012548E-02
                                  18  3.9982243E-02

 206.229           .1582899E7 .1161615E8 .1507543E7 2038.67826 46.3884565 1465.37029 356121.705 .559294E-4 3383.37423 112716.689
                   112693.574  139363.17 -160638.89 -138253.48 153895.775 -160638.89 79359.1986 153895.775 160401.787 -177400.62
                   57107.3245 -184681.01  -87.13897 174815.464 -205026.64 204686.428 193541.488 188640.851 -208489.43 194240.441
                   -211477.32  184723.45 174786.678  -88.96345 -240.99953 -86.820025 63.6537677 67.0977876 854.642813 16.5679877
                   2.96548672 17.7053433 116.442497 .585689E-5 61.0108163 2280.75758 52496.2221 1466.83511  -871.3897
Times of maxima :      .03042     .03971     .03119     .04096     .04061     .04459     .04119     .05032     .04494     .00278
                       .00834     .02996     .04096     .02996     .04459     .04096     .04061     .04459     .04478     .04106
                       .04044     .04119     .05032     .04494     .04305     .04138     .04494     .04504     .04301     .04145
                       .04309     .04119     .04494     .03042     .03971     .03119     .04769     .04058     .05076        0.3
                          0.3        0.3        0.3        0.3        0.3     .04106        .04     .04003     .05032
             Random switching times for simulation number  67  :
                                  10  3.2533949E-02   11  3.2410991E-02   12  3.0381905E-02   16  4.2248179E-02   17  4.0065310E-02
                                  18  4.2695789E-02

 264.125           538057.568 .1150382E8 818687.299 350.834212  32.489577 605.455081 1703.02011 .820608E-4 1991.13739 112716.689
                   112693.574 131974.328 139006.319 -131239.87 142665.923 139006.319 -66414.719 142665.923 153862.772 149639.377
                   -37579.634  156752.33 -105.55047 160098.262 -206605.94 -175672.69 178426.897 -168608.89 -210834.63 -167695.23
                   -213148.69 -156856.54 160061.214 51.8679847  -239.8314 -63.979969 72.2569355 70.6683054 1027.12341 16.0730255
                   2.92519995 18.0096777 49.7429704  .59237E-5 62.4776937 1260.97885 50303.2855 1272.83296 -1055.5047
Times of maxima :      .03319      .0396     .03104     .09987     .04766     .04509     .04974      .0499     .16176     .00278
                       .00834     .03041     .09987     .03041     .04509     .09987     .04766     .04509     .04513      .0999
                       .03287     .04974      .0499     .16176     .04315     .04963     .04555     .08696     .04327     .04973
                        .0432     .04974     .16176     .03319      .0396     .03104     .04796     .05279     .05033        0.3
                          0.3        0.3        0.3        0.3        0.3     .04226     .04271     .04008      .0499
             Random switching times for simulation number  68  :
                                  10  2.8388444E-02   11  2.7710386E-02   12  2.7931085E-02   16  3.9269058E-02   17  3.7335160E-02
                                  18  3.7254302E-02

 167.409           .2844222E7 .1180408E8 510618.351  326.33286 41.3812835 973.064911 2280.60012 .753857E-4 2048.73293 -137286.52
                   112693.574 -112703.65 138644.333 112703.647 147657.759 138644.333 74953.9097 147657.759 154538.294 149508.078
                   46970.6498 -163343.09 101.166543 160752.832 -211081.66 188975.257 -176149.95 -168287.65 -213791.21 180096.623
                   -217680.99 163436.574 160686.804 -119.25229 242.941146 -50.528128 -74.045687 77.2869168 -984.44659 16.0149813
                   3.00377321 18.2071935 50.5243415 .606107E-5 62.5940002 2756.96775 49155.0434 840.875489 1011.66543
Times of maxima :      .02893     .03122     .02968     .04975     .03789     .04472     .04083     .04197     .04447     .02796
                       .00834     .00556     .04975     .00556     .04472     .04975     .03789     .04472     .04463     .04962
                       .03976     .04083     .04197     .04447     .04262     .04074     .05367     .08679     .04252     .04081
                        .0424     .04083     .04447     .02893     .03122     .02968     .04171     .03792     .04248        0.3
                          0.3        0.3        0.3        0.3        0.3     .03928     .03727     .03735     .04197
             Random switching times for simulation number  69  :
                                  10  2.3648273E-02   11  2.3760830E-02   12  2.4368743E-02   16  3.3080378E-02   17  3.4323461E-02
                                  18  3.3664774E-02

 85.0647           788261.861 .1157758E8 .3210091E7  1106.5151  35.047244 821.395986 2126.05554 .771859E-4 2043.20605 112716.689
                   130026.807 -112703.65 -153658.76 112703.647 -145636.54 -149395.28 68979.3739 -145636.54 -156423.42 -149371.64
                   40392.7287 -161624.49   102.3673 -160690.22  -211604.1 181379.817 -177133.26 -168643.91 -212319.08 169429.484
                   -216228.93 161638.367 -160653.07 -62.779848 240.599021 126.690386 -56.890213 -64.203199 -994.37442  16.376185
                   3.02129181 18.6288902 50.9819494 .607903E-5 63.9286544 1231.06081 50127.3021 2660.60639   1023.673
Times of maxima :      .02493     .03142     .02492     .02574     .03863     .03617     .02541     .04187     .08675     .00278
                       .02379     .00556     .02513     .00556     .03617     .02574     .03863     .03617     .03611     .09157
                        .0396     .02541     .04187     .08675     .02564     .04068     .03656     .08674     .02572     .04076
                       .02587     .02541     .08675     .02493     .03142     .02492     .07313     .08008     .04229        0.3
                          0.3        0.3        0.3        0.3        0.3      .0331     .03368     .03434     .04187
             Random switching times for simulation number  70  :
                                  10  2.1157439E-02   11  2.1291799E-02   12  2.2166255E-02   16  3.1528584E-02   17  3.2058610E-02
                                  18  3.1117885E-02

 29.4353           .2105413E7 .1142465E8 .1095251E7 593.410334 52.9619821 286.737425 2690.57442  .51976E-4 1867.02312 112716.689
                   112693.574  -138298.8 142496.794 137004.136 138055.458 142496.794 -84795.817 138055.458 149796.249 147323.103
                   -57944.959 167760.512 84.0027787 158671.856 210806.631 -200024.49 -178686.74 -167935.39 213050.665 -190884.35
                   215476.114 -167823.15 158636.713  102.60149 239.004711 74.0017358 59.7523582 51.0797271 -816.19248 16.1528594
                   3.06997897  17.823969 48.4684693  .60672E-5 61.5818389  2700.6411  51116.802 1531.92719 840.027787
Times of maxima :      .02169     .03112     .02262      .0331     .03175     .09508     .03274     .04239     .07851     .00278
                       .00834     .02118      .0331     .02118     .09508      .0331     .03175     .09508     .09515     .03293
                       .03158     .03274     .04239     .07851     .03483     .03254     .03722     .03708     .03495     .03261
                       .03505     .03274     .07851     .02169     .03112     .02262     .03262     .07198     .04192        0.3
                          0.3        0.3        0.3        0.3        0.3     .03154     .03113     .03207     .04239
             Random switching times for simulation number  71  :
                                  10  2.9750106E-02   11  2.8365272E-02   12  2.9992446E-02   16  3.9335777E-02   17  3.9871032E-02
                                  18  3.8714465E-02

 209.892           .1099576E7 .1226766E8 701540.836 467.368583 57.4205466 507.597834 2082.26122 .525928E-4 2204.30419 -139293.86
                   112693.574 -112703.65 140703.738 112703.647 -141280.73 140703.738 88292.9391 -141280.73 -153800.05 150647.557
                   57442.3563 161131.787 84.4997953 -162498.51 -214193.82 194083.414 181826.744 -171462.12 -219779.32 178717.269
                   -222362.99 -161208.73 -162464.08 -74.147694 247.665695 -59.225874 -71.975834 -67.421663 -810.49765 15.7962711
                   2.98703063 17.7258786 48.8907715 .593268E-5 62.0120418  1629.0845 56418.8981 1347.91714 844.997953
Times of maxima :      .03018     .03049      .0306      .0501     .03935     .05376      .0499     .04247      .0702     .02839
                       .00834     .00556      .0501     .00556     .05376      .0501     .03935     .05376     .05369     .05005
                       .03918      .0499     .04247      .0702     .04281     .04017     .04566     .07023     .04279     .04023
                       .04267      .0499      .0702     .03018     .03049      .0306     .04025     .04716       .042        0.3
                          0.3        0.3        0.3        0.3        0.3     .03935     .03873     .03989     .04247
             Random switching times for simulation number  72  :
                                  10  2.4872900E-02   11  2.3977476E-02   12  2.5588938E-02   16  3.5721933E-02   17  3.6150275E-02
                                  18  3.4148355E-02

 104.007           .1086899E7 .1151066E8 .2517429E7 723.314167 32.7846264 619.364587 1834.80095 .800834E-4  2036.1344 112716.689
                    138551.28 -112703.65 -144301.38 112703.647 142860.768 -144301.38 66715.6055 142860.768 152692.879 -153274.86
                   36851.6472  -158297.9 104.271001  160610.04 -227297.72 175225.444  177580.12 169853.247 -227825.29 166453.688
                    -236358.1 158402.156 160573.069 -73.719011 239.902677 112.192437 61.4667485 -65.979954 -1021.7107 16.4544077
                   3.01722229  18.657355 51.5446035 .610276E-5 64.8331501 1702.71925 51026.2266 2389.43078 1042.71001
Times of maxima :       .0257     .03117     .02606     .04165     .03911     .04522     .04139     .04137     .06189     .00278
                         .024     .00556     .04165     .00556     .04522     .04165     .03911     .04522     .04528     .04156
                       .03921     .04139     .04137     .06189     .02681     .04112     .04528     .04537     .02669     .04125
                       .02656     .04139     .06189      .0257     .03117     .02606     .04827     .04455     .04178        0.3
                          0.3        0.3        0.3        0.3        0.3     .03574     .03416     .03617     .04137
             Random switching times for simulation number  73  :
                                  10  3.0074627E-02   11  2.9506399E-02   12  2.9287423E-02   16  3.9428390E-02   17  3.9434478E-02
                                  18  3.9721878E-02

 206.224           .1028113E7 .1151186E8 542948.436 1682.41288 49.0472937 1513.55795 69767.9288 .537082E-4 3391.71036 -116388.63
                   112693.574 -112703.65 -156508.23 -115254.44 154482.515 -156508.23 81601.8185 154482.515 160557.079 -172767.09
                   56968.7203 -177846.52 -85.391104 174897.549 -210067.35 201667.767 189027.568 186059.119 -212568.83 188355.116
                   -218656.16 177891.257 174858.939 -71.697741 -239.91521 -52.103188 -70.571991 69.8433991 839.236054 16.2833694
                   2.96945271 17.6152961 54.2113141 .586734E-5 60.4551794 1689.54806 56201.7028 876.194042 -853.91104
Times of maxima :      .03047     .03961     .03007     .04069     .04035     .04434     .04094     .05098     .04467     .02953
                       .00834     .00556     .04069      .0309     .04434     .04069     .04035     .04434     .04452     .04076
                       .04019     .04094     .05098     .04467     .04277     .04113     .04471     .04478     .04268     .04119
                       .04256     .04094     .04467     .03047     .03961     .03007     .04167      .0401     .05053        0.3
                          0.3        0.3        0.3        0.3        0.3     .03944     .03974     .03945     .05098
             Random switching times for simulation number  74  :
                                  10  3.6420730E-02   11  3.5525645E-02   12  3.6164779E-02   16  4.5267982E-02   17  4.6727408E-02
                                  18  4.5509263E-02

 334.032           .2939416E7 .1188578E8 631887.243 406.961108   39.38424 488.615052 1700.26877  .76661E-4 2129.35241  136897.49
                   112693.574 -112703.65  139828.78 112703.647 -148815.93  139828.78 -73122.924 -141009.02 -152126.78 149702.096
                   -44853.657 156719.778 -102.01863 -161661.48 204305.641 -176124.95 -182809.36 -175505.73 207373.203 -168161.56
                   208735.191 -156818.72 -161612.01 121.231512 -243.78046 56.2088624 -56.789069 63.1308796 994.508465 15.6144699
                   2.90961544 17.6473678 48.9590245 .588022E-5  61.476606 2711.73091 50431.1006 1403.41611 -1020.1863
Times of maxima :      .03698      .0396     .03772     .04965     .04811     .07005     .04996     .05022     .05354     .03619
                       .00834     .00556     .04965     .00556      .0372     .04965     .04811     .07005     .07018     .08325
                       .04799     .04996     .05022     .05354     .05169     .04811     .05358     .05355      .0516     .04995
                       .05167     .04996     .05354     .03698      .0396     .03772     .05659     .08841     .04977        0.3
                          0.3        0.3        0.3        0.3        0.3     .04528     .04552     .04674     .05022
             Random switching times for simulation number  75  :
                                  10  3.2218145E-02   11  3.1970904E-02   12  3.1974650E-02   16  4.2316463E-02   17  4.0922786E-02
                                  18  4.2702102E-02

 251.638           463392.621 .1163591E8 .3212721E7 1052.26644  32.194955 411.755574 3107.96168 .821416E-4 1990.71582 112716.689
                   112693.574 -112703.65  168433.85 112703.647 139898.607  148693.41 -66112.902 139898.607 151205.421 159570.957
                   -38843.729 172067.515 -105.60239 160093.454 -205241.69 -176162.69 179975.692 -168477.83 -207734.32 -167954.46
                   -208249.67 -172074.43 160056.483 48.1348429  -241.2044 -126.74228 69.1004336 72.4241949 1028.80753 16.2822432
                   2.92548262 17.9290498  50.889497 .592528E-5 62.4479236 1220.88747 52857.5323 2679.66361 -1056.0239
Times of maxima :      .03356     .03966     .03254     .03333     .04766     .11173     .03312     .04989     .17843     .00278
                       .00834     .00556     .03283     .00556     .11173     .03333     .04766     .11173     .12837     .03304
                       .03242     .03312     .04989     .17843      .0595     .04962     .04559     .08696     .05954     .04973
                       .05948     .03312     .17843     .03356     .03966     .03254     .05004     .05282      .0495        0.3
                          0.3        0.3        0.3        0.3        0.3     .04233     .04272     .04094     .04989
             Random switching times for simulation number  76  :
                                  10  2.4421350E-02   11  2.6276877E-02   12  2.3630033E-02   16  3.4902559E-02   17  3.2724418E-02
                                  18  3.5881588E-02

 91.1328             635057.8 .1159262E8 .2061595E7 862.919258 27.3835809 458.635236 1711.31176 .857139E-4 2130.98345 112716.689
                   112693.574 -134246.44 -149543.74 132816.481 140577.884 -146195.02 60972.9815 140577.884 -151208.41  -149514.8
                   31730.6145 -156850.36 107.874293 161679.773 205404.542 -171808.77 176451.216 -169331.36 207308.703 -164615.65
                   209484.823 156930.025 161620.574 -56.349703 240.755226  101.52821 -65.827668 -69.973273 -1057.3854 16.6479669
                   3.01083323  18.590354  52.311811 .613467E-5  64.116154 1435.98483 48601.6499  2207.9174 1078.74293
Times of maxima :      .02528     .03148     .02423     .02506     .03941     .04478     .05819     .04173     .04503     .00278
                       .00834     .02366     .02503     .02366     .04478     .02506     .03941     .04478     .05337      .0252
                        .0395     .05819     .04173     .04503     .05118     .04957     .07868      .0534     .05125      .0496
                       .05138     .05819     .04503     .02528     .03148     .02423     .04197     .04461     .04125        0.3
                          0.3        0.3        0.3        0.3        0.3     .03492      .0359     .03274     .04173
             Random switching times for simulation number  77  :
                                  10  2.8518852E-02   11  2.9604058E-02   12  2.9767082E-02   16  3.7548363E-02   17  3.9894798E-02
                                  18  3.8909952E-02

 211.172           .1936395E7 .1071295E8  653585.33 551.926646 56.7479885 496.275444 2620.40437 .486878E-4 2317.80573 112716.689
                   112693.574 123040.446 -141911.38 -121476.82 -141118.79 -141911.38 87774.3352 -141118.79 -153917.97 151103.826
                   57962.0821 -167018.25 81.3022058 -163752.28 -219297.46 199351.203 180516.501 -172480.32  -229874.2 190424.554
                   -234640.63 167083.726 -163719.09 -98.397029 -231.44062 -57.165782 -90.094527 -79.088034 -787.12638 15.8680958
                   2.98813088   17.81371 49.8770638 .591483E-5 62.2623409 2188.16298 45702.3386  1235.6073 813.022058
Times of maxima :      .02907     .03891      .0304     .04089     .03953     .07015     .04053     .04177     .07026     .00278
                       .00834     .02854     .04089     .02854     .07015     .04089     .03953     .07015     .05384     .06653
                       .03937     .04053     .04177     .07026     .04299     .04033     .04584     .07031     .04289     .04042
                       .04292     .04053     .07026     .02907     .03891      .0304     .04046     .04527     .04217        0.3
                          0.3        0.3        0.3        0.3        0.3     .03756     .03892     .03991     .04177
             Random switching times for simulation number  78  :
                                  10  2.7682322E-02   11  2.5807235E-02   12  2.4762005E-02   16  3.7163253E-02   17  3.5405800E-02
                                  18  3.6308475E-02

  133.14           .3539418E7 .1176242E8 .2335147E7 615.840797  32.217945 1158.23651 1796.53629 .827073E-4 2731.72252 -141496.27
                   112693.574 -112703.65 -145481.15 112703.647 157371.142 -142811.45 66136.5034  150058.94 157279.832 -149942.14
                   36563.8882 -157851.82 105.965466 168193.249  205884.91  -171909.1 177622.636 -169067.65 208467.845 -164007.47
                   210192.295 157850.759 168205.654  -133.0304 242.512015 108.054316  -60.40868 -68.771442 -1048.4316 16.4928224
                   3.00836694 18.5708578 51.7465559 .612062E-5 65.0399158 3013.65911  48628.511 2397.74806 1059.65466
Times of maxima :      .02818     .03116     .02534     .02615     .03892     .02902     .02589     .04195     .02876     .02747
                       .00834     .00556     .02558     .00556     .02845     .02615     .03892     .02902     .02888     .05823
                       .03881     .02589     .04195     .02876     .05123     .04954     .04529     .05353     .05132     .04948
                       .05143     .02589     .02876     .02818     .03116     .02534     .05638     .04682     .04156        0.3
                          0.3        0.3        0.3        0.3        0.3     .03718     .03632     .03542     .04195
             Random switching times for simulation number  79  :
                                  10  2.7470847E-02   11  2.7130528E-02   12  2.7103401E-02   16  3.8055195E-02   17  3.6510025E-02
                                  18  3.6969563E-02

 154.826           .3323872E7 .1168369E8 .1180424E7 413.538157 39.0780203 1369.07744 1766.25868 .799516E-4 2905.29014 -139729.85
                   112693.574 -112703.65 -139924.55 112703.647  161487.51 -139924.55 72838.0968 152711.293 -153509.35  -150866.7
                   44279.9766  -157497.3 104.185162 169998.612 205632.957 181249.806 177431.771 -169899.28 208583.927 169390.484
                   209602.078 157573.984 170008.416  -128.9161 241.699052 76.8252448 59.1046216 -68.292243 -1012.8793 16.1291332
                   3.00430437  18.402962 50.3285918 .608323E-5 64.0307803 2889.91328 49860.7968 1411.95272 1041.85162
Times of maxima :      .02804     .03151     .02767     .07489     .03957     .02883     .07494     .04188     .02857     .02713
                       .00834     .00556     .07489     .00556     .02827     .07489     .03957     .02883     .07008     .07494
                       .03946     .07494     .04188     .02857       .068     .04047     .06204     .07016     .06793     .04049
                        .0679     .07494     .02857     .02804     .03151     .02767     .06504     .06136     .04217        0.3
                          0.3        0.3        0.3        0.3        0.3     .03807     .03698     .03653     .04188
             Random switching times for simulation number  80  :
                                  10  2.9921383E-02   11  3.1502506E-02   12  3.1707789E-02   16  4.0830179E-02   17  4.1844464E-02
                                  18  4.0745983E-02

 241.595           776645.711 .1160738E8 .2745636E7 422.351506 40.0017478 544.856346 1916.57972 .651807E-4 2142.34072 112716.689
                   -114815.21 139387.349 160385.837 -138273.17 141811.147 140052.691 -73693.943 141811.147 -153526.73 149529.474
                   -47362.914 159244.034 -94.070159 161807.056 206372.962 -177613.93 184773.493 172743.545 -204368.18 -170138.07
                   207566.969 -159255.84 161774.031 -62.315556 -240.90854 -117.16732 -57.407996 60.6932929 903.805309 15.7114287
                   2.94794756 17.7788176 49.1523137 .584811E-5 62.0039802 1764.17237 46204.3036 2398.16807 -940.70159
Times of maxima :      .03042     .03955     .03229     .03312     .04678     .04532      .0328        .05     .06177     .00278
                       .03171     .02995     .03252     .02995     .04532     .03312     .04678     .04532     .05358     .05009
                       .03197      .0328        .05     .06177     .03508     .04974      .0457     .06181     .04266     .04982
                       .03482      .0328     .06177     .03042     .03955     .03229     .05668     .05522     .05041        0.3
                          0.3        0.3        0.3        0.3        0.3     .04085     .04076     .04186        .05
             Random switching times for simulation number  81  :
                                  10  2.7388876E-02   11  2.6793679E-02   12  2.8005388E-02   16  3.6625170E-02   17  3.8371795E-02
                                  18  3.7033244E-02

  155.06           .3035054E7 .1147448E8 383272.737 377.218503 38.2841179 1378.15385  1708.4397 .783717E-4 3364.02195 -120236.99
                   112693.574 -112703.65  -139394.1 112703.647 163078.214  -139394.1 72094.4172 152823.637 157387.858 -150090.05
                   42635.5821 -156816.42 103.150621 174624.663 -203967.98 174620.126 180036.784 173934.499 -206999.01 169067.579
                   -210192.22 156892.909  174633.58 -123.18794 239.525391 43.7762914  57.543985 -64.668311 -1004.1875 16.0871866
                   3.00337302 18.5733956 50.6825648 .607892E-5 64.6973482 2881.91183 50421.9725 1181.19538 1031.50621
Times of maxima :      .02795     .03144      .0377     .07487     .03964     .02873     .07488     .04174     .02847     .02739
                       .00834     .00556     .07487     .00556     .02817     .07487     .03964     .02873     .02858     .07491
                       .03953     .07488     .04174     .02847     .04332     .04139     .04518     .04513     .04319     .04153
                       .04317     .07488     .02847     .02795     .03144      .0377     .06494     .06343     .04136        0.3
                          0.3        0.3        0.3        0.3        0.3     .03664     .03705     .03839     .04174
             Random switching times for simulation number  82  :
                                  10  2.4529977E-02   11  2.4115996E-02   12  2.4851647E-02   16  3.5729477E-02   17  3.4962552E-02
                                  18  3.3674580E-02

 99.2528           .1082297E7 .1148664E8 .3052978E7 339.865028 36.3060055 411.727069 1644.27935 .773685E-4 2027.78574 112716.689
                   139132.116 -112703.65 -147063.65 112703.647 -139898.19 -138844.48 70207.1829 -139898.19 -151614.41 -149450.93
                   40223.5988 -156054.77 102.488295  -160515.3 -225133.53 177160.783 -180575.55 -171958.54 -224079.56 163874.711
                    -229367.6 156130.825 -160478.16 -73.562797 239.652217 123.551164 -57.607344 -62.971692 -993.55274 16.2007681
                   3.01938515  18.293806  50.186249 .607895E-5 63.2727365 1538.31196 48443.4347  2606.8569 1024.88295
Times of maxima :      .02521     .03128     .02541      .0262      .0397     .08672     .09156     .04187     .08675     .00278
                       .02414     .00556     .02566     .00556     .08672      .0262      .0397     .08672     .08671     .09159
                       .03875     .09156     .04187     .08675     .02611     .04063     .03661     .03662     .02618     .09147
                       .02592     .09156     .08675     .02521     .03128     .02541     .03956     .08008     .04228        0.3
                          0.3        0.3        0.3        0.3        0.3     .03574     .03369     .03498     .04187
             Random switching times for simulation number  83  :
                                  10  2.4946573E-02   11  2.2979154E-02   12  2.4510251E-02   16  3.4866708E-02   17  3.5120249E-02
                                  18  3.2947482E-02

  84.296           .1548849E7 .1154383E8 .3028988E7 366.083849 38.1530019 409.463123 1673.87324  .70753E-4 2131.77094 112716.689
                    123424.83 -112703.65 -153215.17 112703.647 -139865.23 -139230.71 71970.8562 -139865.23 -152380.72 -148406.29
                   45476.7973 156406.884 98.0087519  -161688.6 -220876.47 178335.514 -177449.45 -169625.22 -216364.32 166442.648
                   -229424.94 -156480.64 -161652.97 -88.001386 240.248086 123.064782 -56.803013 -64.505044 -953.04267 16.1001338
                    3.0341432 18.1696683 49.8416274 .605058E-5 62.9269038 1728.62899 52378.6475 2653.57201 980.087519
Times of maxima :      .02557     .03139      .0251     .02587     .03899     .07009      .0664     .04218     .07012     .00278
                         .023     .00556     .02529     .00556     .07009     .02587     .03899     .07009     .07011     .07491
                       .02343      .0664     .04218     .07012     .02624     .04093     .03695     .07014     .02609     .04087
                       .02601      .0664     .07012     .02557     .03139      .0251     .05654     .06351     .04176        0.3
                          0.3        0.3        0.3        0.3        0.3     .03488     .03296     .03514     .04218
             Random switching times for simulation number  84  :
                                  10  2.9032012E-02   11  2.8367666E-02   12  2.5721038E-02   16  3.8356636E-02   17  3.5388598E-02
                                  18  3.7601038E-02

 167.576           .2368504E7 .1201335E8 .1939773E7 634.018108 46.0412678 733.690086 2797.43526 .698237E-4 2199.74475 -148971.96
                   112693.574 -112703.65  -143065.5 112703.647 144443.714  -143065.5 79061.6638 144443.714 155493.377 -153860.24
                   48692.0834 -168880.52 97.3629287   162447.8 202262.995 191765.995 -175298.61 171388.184 205090.219 186074.895
                   206469.763 168974.404 162391.856 -108.82334 245.085238 98.4828231 -60.780565  68.593674 -943.19729 16.1475078
                   3.00827335 18.0265461 50.9156621 .603053E-5 62.4153537 2327.41568 46405.3567  2127.1858 973.629287
Times of maxima :       .0296      .0316     .02629     .04131     .03824     .04498     .04121     .04231     .04479     .02839
                       .00834     .00556     .04131     .00556     .04498     .04131     .03824     .04498     .04494      .0414
                       .03807     .04121     .04231     .04479     .08457      .0411     .22022     .04471     .08464     .04114
                       .08464     .04121     .04479      .0296      .0316     .02629     .03965     .03825     .04186        0.3
                          0.3        0.3        0.3        0.3        0.3     .03837     .03762      .0354     .04231
             Random switching times for simulation number  85  :
                                  10  2.4206363E-02   11  2.6746009E-02   12  2.6117284E-02   16  3.3821025E-02   17  3.6294330E-02
                                  18  3.7036937E-02

 132.415           369811.867 .1158393E8 .2322893E7 384.505179 39.3790677 508.749138 1721.00118 .788284E-4 2096.61133 112716.689
                   121870.659 -112703.65 -139500.84 112703.647 -141297.17 -139500.84 73118.1219 -141297.17 -153057.37 -150419.28
                   44523.6255 -156964.78 103.450775 -161293.51 -218224.37 180047.947  177488.78 -169222.66 -219726.82 166513.481
                   -228413.44 157041.403 -161258.37  -43.00069 240.665066 107.770423 57.8449494 -66.578154 -1003.6625 16.1440946
                   3.00328632 18.3870675 50.1902787 .607788E-5 63.0044998 1176.75489 51333.9467 2293.46481 1034.50775
Times of maxima :      .02491     .03143     .02666     .07489     .03964     .07008     .07491     .04193     .07014     .00278
                       .02475     .00556     .07489     .00556     .07008     .07489     .03964     .07008     .07008     .07494
                       .03952     .07491     .04193     .07014     .02736     .04056     .06205     .07018     .02721     .04058
                       .02711     .07491     .07014     .02491     .03143     .02666     .08162     .06345      .0422        0.3
                          0.3        0.3        0.3        0.3        0.3     .03384     .03705     .03631     .04193
             Random switching times for simulation number  86  :
                                  10  2.0969500E-02   11  2.2639250E-02   12  2.1773498E-02   16  3.1231572E-02   17  3.2009631E-02
                                  18  3.1621746E-02

 44.2415           .1311594E7 .1147428E8 730968.411 1139.05288  43.748194 1062.73577 17991.7682 .554111E-4 3282.91151 112716.689
                   112693.574  -136736.6 149813.405 135374.558 -148829.33 149813.405 -77067.696 -148829.33 -156999.17 165026.697
                   -54392.054 176554.436 86.7342735 -173821.27 202369.725 -205003.56 -192382.99 -189296.54  202644.78 -197680.92
                   204302.513 -176598.54 -173792.03 80.9812994 239.523248 60.4552897 62.8142361   59.14449 -847.35368 16.7631704
                   3.06014569 18.2243495 51.6004748 .604219E-5 63.2127123   1886.581  42285.416 1238.15136 867.342735
Times of maxima :      .02151     .03124     .02234     .03279     .03225     .03624     .03288     .04196     .03658     .00278
                       .00834     .02099     .03279     .02099     .03624     .03279     .03225     .03624     .03645     .03285
                       .03209     .03288     .04196     .03658     .03478     .03303     .03661     .03669     .03475      .0331
                       .03491     .03288     .03658     .02151     .03124     .02234      .0336     .03594      .0424        0.3
                          0.3        0.3        0.3        0.3        0.3     .03125     .03164     .03202     .04196
             Random switching times for simulation number  87  :
                                  10  3.1613532E-02   11  3.1687446E-02   12  3.1369015E-02   16  4.1540099E-02   17  4.1613480E-02
                                  18  4.2198297E-02

 244.262           618557.837 .1164783E8 .2664673E7 1408.72427 33.6544821 930.342321 1861.03098 .787047E-4 2043.05364 112716.689
                   112693.574 139122.922  156195.37 -137909.19 147093.564 153200.949 -67594.875 147093.564 158876.292 162399.059
                   -46364.006 158602.429 -103.36953  160688.49 -205661.04 -180414.11 -177466.03 -169368.47  -208616.7  -169773.4
                   -210867.88 -158610.29  160687.43 55.6128509 -241.32794 -115.42688 57.3435664 64.3233319 1006.91046 16.2984733
                   2.93219279 18.2417485 50.3745917 .590199E-5 62.5002619 1222.34936 52786.0924 2283.92997 -1033.6953
Times of maxima :      .03312     .03963     .03198     .03273     .04821     .04469     .03285     .05037     .04446     .00278
                       .00834     .03139     .03269     .03139     .04469     .03273     .04821     .04469     .04461     .03267
                       .03215     .03285     .05037     .04446     .04275     .04922     .05373     .05365     .04267     .04925
                       .04256     .03285     .04446     .03312     .03963     .03198     .04751      .0884     .04993        0.3
                          0.3        0.3        0.3        0.3        0.3     .04156     .04221     .04163     .05037
             Random switching times for simulation number  88  :
                                  10  2.1898762E-02   11  2.4515026E-02   12  2.2913469E-02   16  3.1627795E-02   17  3.2662407E-02
                                  18  3.4969156E-02

  60.634           858028.974 .1167497E8 .1614884E7 638.696803 28.7369667 525.933882  1921.9404  .84215E-4 2130.23675 112716.689
                   112693.574 -137794.34 -143130.75 136822.875 -141542.23 -143130.75 62461.5526 -141542.23 -153053.89 -152088.27
                   32803.0767 -159305.72 106.926895  -161671.4 208317.295 -174145.17 -178346.65 168983.318 211886.343 -165696.83
                   213445.957 159411.251 -161639.78 -65.499197 241.608919 89.8577855 -67.707197  -80.47715 -1052.8264 16.7227825
                   3.01381018 18.6468412 51.8912704 .613227E-5 64.6626523 1479.35751 49707.7821 1661.87973 1069.26895
Times of maxima :      .02348     .03138     .02347     .04166     .03988     .05321     .04179     .04131     .05335     .00278
                       .00834     .02192     .04166     .02192     .05321     .04166     .03988     .05321     .05331     .04167
                       .03887     .04179     .04131     .05335     .05112      .0494       .037     .07861     .05115     .04948
                       .05128     .04179     .05335     .02348     .03138     .02347     .04177     .04455     .04161        0.3
                          0.3        0.3        0.3        0.3        0.3     .03164     .03498     .03268     .04131
             Random switching times for simulation number  89  :
                                  10  3.2600065E-02   11  3.3609828E-02   12  3.3656694E-02   16  4.2430643E-02   17  4.4310850E-02
                                  18  4.3831739E-02

 277.139           410108.098 .1154506E8 .3125955E7 725.718359 25.2600411 540.325887 1850.49892 .864592E-4 2304.32366 112716.689
                   -133924.63 -112703.65 152219.561 112703.647 141746.851 144334.387 -58561.115 141746.851 153706.437 151552.799
                   -31539.882 158480.274 -108.34228 163604.207 228176.151 173508.368 -176757.17 170720.582 224496.719 166818.059
                   234357.318 -158560.09 163572.966  45.282894 -240.26095 -125.01909 75.0559645 81.4599949 1060.57315 16.0509296
                   2.91577115 18.0976672 50.2676083 .595089E-5  62.668868  1265.2896 48846.6588 2764.26157 -1083.4228
Times of maxima :       .0333     .03961     .03422     .04999     .04769     .06154     .06651     .04997     .06169     .00278
                       .03363     .00556     .03443     .00556     .06154     .04999     .04769     .06154     .06163     .04993
                       .04861     .06651     .04997     .06169     .03491     .05792       .087     .06166     .03477     .05784
                       .03467     .06651     .06169      .0333     .03961     .03422     .04838      .0529     .04956        0.3
                          0.3        0.3        0.3        0.3        0.3     .04245     .04385     .04433     .04997
             Random switching times for simulation number  90  :
                                  10  3.6612912E-02   11  3.5739896E-02   12  3.7915258E-02   16  4.7027908E-02   17  4.8049271E-02
                                  18  4.5824477E-02

 359.351           .2731542E7 .1181777E8 472257.316 309.305614 44.1050168 388.384332 1707.18838 .718676E-4 2036.91323 128090.559
                   112693.574 -112703.65 138391.693 112703.647 -151084.87 138391.693 -77381.351 139557.593 151527.186 148862.529
                   -47259.156 156801.623  -98.77772 -160618.87 -202459.68 -184180.95 175393.499 168414.602 -205326.73 -174608.16
                   -206764.72 -156896.36 -160634.14 116.866201   -243.082 -48.593071 62.8068116 61.8680707 960.398743 15.3901993
                   2.90617124 17.3855034 48.1524999  .58536E-5 60.4058856  2705.0946 51391.8255 1109.30319  -987.7772
Times of maxima :      .03717     .03979     .04642     .09992     .04646     .09501     .04944     .05054     .03771     .03576
                       .00834     .00556     .09992     .00556     .03739     .09992     .04646     .09501     .09509     .09986
                       .04629     .04944     .05054     .03771     .09289     .04935     .09524     .09514     .09296     .04936
                       .09295     .04944     .03771     .03717     .03979     .04642     .04779     .08848     .05009        0.3
                          0.3        0.3        0.3        0.3        0.3     .04704     .04584     .04806     .05054
             Random switching times for simulation number  91  :
                                  10  2.7205293E-02   11  2.7677031E-02   12  2.5811802E-02   16  3.7998489E-02   17  3.4954542E-02
                                  18  3.7469185E-02

 158.312           .3415385E7   .11529E8 .1877402E7 326.286452  44.329497 2493.27023 2457.61905 .725738E-4 206052.164  -125264.1
                   112693.574 -112703.65 -138643.65 112703.647 160139.742 -138643.65 77578.0241 165659.232 170794.155 -150034.42
                   47819.7197 -165274.76 99.2618326 181161.835 202833.865 189985.847 180845.221 178529.105 205824.815 181928.558
                      207230. 165369.039 181167.825  -130.6787  240.09371 96.8865772 -55.989321  64.809712 -960.06341 16.0604843
                   3.00568004  18.778457 50.4151208  .60435E-5 89.5777239 3166.35592 48439.5898 2079.57064 992.618326
Times of maxima :      .02782     .03096     .02638     .04121      .0381     .02859     .04107     .04217     .02836     .02584
                       .00834     .00556     .04121     .00556     .02856     .04121      .0381     .02859     .02854     .04123
                       .03793     .04107     .04217     .02836     .08457     .04098     .02858     .02848     .08464     .04097
                       .08461     .04107     .02836     .02782     .03096     .02638     .03949     .03809     .04174        0.3
                          0.3        0.3        0.3        0.3        0.3     .03801     .03748     .03497     .04217
             Random switching times for simulation number  92  :
                                  10  3.5386583E-02   11  3.6412570E-02   12  3.5693723E-02   16  4.4470926E-02   17  4.6081518E-02
                                  18  4.6642427E-02

 331.701           .3188076E7 .1158413E8 981999.629 1123.10899 55.2121856 1179.53906 3154.00992  .59768E-4 3491.69158 112716.689
                   -121921.23 -112703.65 149608.782 112703.647  -152384.9 149608.782 -86578.445 -150330.75 -161702.49 -159772.72
                   -55793.739 172531.938 -90.079634 -175877.24 205685.285 -192380.31 -194750.31 -189032.36 208093.909 -181640.72
                   208643.351 -172616.02 -175840.47 126.255225 -240.66709 -70.071379 85.8901296 80.6143472 867.225604 16.0513506
                   2.89885095 18.2444127 50.3641758 .577941E-5 62.8710542 2710.29392 54338.0663 1404.02475 -900.79634
Times of maxima :      .03596     .03947     .03599     .04986     .04727     .05342     .05006     .05041     .05368     .00278
                       .03541     .00556     .04986     .00556     .03632     .04986     .04727     .05342     .05354     .05813
                       .04711     .05006     .05041     .05368     .05091     .04807     .05359     .05358     .05096     .05013
                       .05111     .05006     .05368     .03596     .03947     .03599     .04834     .05311     .04992        0.3
                          0.3        0.3        0.3        0.3        0.3     .04449     .04666      .0461     .05041
             Random switching times for simulation number  93  :
                                  10  2.1421881E-02   11  2.0446563E-02   12  2.2081882E-02   16  3.1057802E-02   17  3.1995168E-02
                                  18  3.0119225E-02

 42.5067           .1281559E7 .1134345E8  .113259E7 727.443168 56.1490261 732.016573 2014.17056 .576151E-4 2368.37399  138337.67
                   112693.574 -112703.65 -144358.05 116712.446 144420.776 -144358.05 -87309.887 144420.776 -156493.12 -155974.75
                   -56869.295 -160360.58 -88.442391 -164305.69 209694.951 -183024.89 -188371.74 -178938.79 213840.321 170466.404
                   215061.739 160434.693 -164263.87 80.0487047 -238.15388 75.2525679 74.8964349 71.5787713  847.36461 16.4741984
                   3.08629281 18.6233069 51.1967141 .614197E-5 64.6387903 1739.50173 50417.0869 1529.25455 -884.42391
Times of maxima :      .02192     .02262      .0227     .04156     .03074      .0452     .04136     .03386     .03687     .02047
                       .00834     .00556     .04156     .02184      .0452     .04156     .03074      .0452     .03671     .04156
                       .03057     .04136     .03386     .03687     .03435     .03272     .03704     .03705     .03438     .04126
                       .03423     .04136     .03687     .02192     .02262      .0227     .03175     .03867      .0334        0.3
                          0.3        0.3        0.3        0.3        0.3     .03107     .03013     .03201     .03386
             Random switching times for simulation number  94  :
                                  10  2.9260717E-02   11  3.0598120E-02   12  3.0556083E-02   16  3.8770996E-02   17  4.0499865E-02
                                  18  4.1002024E-02

 215.201           .1340356E7 .1152448E8 .1571287E7 1358.34658  40.349512 921.390421 2182.60966 .683418E-4 2726.21896 112716.689
                   112693.574 136389.921 -152578.28 -135016.77 146974.842 -152578.28 -74013.588 146974.842 157556.398 -161531.57
                   45133.4819 -162256.99 -96.324248 168135.478  205878.15 180489.422 187288.506 177517.313  210611.01 173041.779
                   212483.508 162325.487 168105.036 -81.864388 -240.04667 -88.636543 72.0550539 78.3231422 937.241184 16.4256707
                   2.94389365 18.2298709 50.9610569 .585782E-5 63.3364816 1828.27434 57875.4134 1499.74867 -963.24248
Times of maxima :      .02981     .03997     .03115     .04192     .04705     .04561     .05811     .05026     .06189     .00278
                       .00834     .02929     .04192     .02929     .04561     .04192     .04705     .04561     .06181     .04201
                       .04146     .05811     .05026     .06189     .05097     .04163     .04595     .06196     .05095     .04151
                       .05094     .05811     .06189     .02981     .03997     .03115     .04845     .05317     .04983        0.3
                          0.3        0.3        0.3        0.3        0.3     .03879     .04102     .04051     .05026
             Random switching times for simulation number  95  :
                                  10  2.4539334E-02   11  2.4134604E-02   12  2.5962975E-02   16  3.5061637E-02   17  3.6163476E-02
                                  18  3.3227722E-02

  109.41            528028.01 .1146687E8 .2187787E7 340.038031 36.6915148  506.65444 1735.42705 .720281E-4 2183.39374 112716.689
                   139183.484 -112703.65 -138847.04 112703.647 141267.247 -138847.04 70578.9403 141267.247 153264.202 -149368.89
                   41805.3731 157134.862 98.8879589 -162265.73 -219357.05 174274.402 178454.152 -170238.21 -220671.67 -164829.12
                   -229617.76  -157208.4 -162229.95 -51.382293 239.445935 104.589369 -58.155177 -65.578665 -972.79132 16.0414122
                   3.02273297 18.3902065 50.0188976 .605798E-5 63.9160314   1374.889 46130.3746 2349.41883 988.879589
Times of maxima :      .02526     .03102     .02652     .07492     .03926     .04518      .0664     .04155     .07012     .00278
                       .02416     .00556     .07492     .00556     .04518     .07492     .03926     .04518     .04523     .07489
                        .0383      .0664     .04155     .07012     .02721     .04121     .04562     .07016     .02706      .0664
                       .02698      .0664     .07012     .02526     .03102     .02652     .05658     .06351     .04194        0.3
                          0.3        0.3        0.3        0.3        0.3     .03508     .03324     .03618     .04155
             Random switching times for simulation number  96  :
                                  10  2.8734687E-02   11  2.6935823E-02   12  2.7741723E-02   16  3.8144893E-02   17  3.7555030E-02
                                  18  3.7227067E-02

 171.084           .2430812E7 .1189915E8  390282.63 443.293706 40.0716692 468.832171 2553.91272 .760473E-4 2058.75934 -137155.46
                   112693.574 -112703.65 -140356.28 112703.647 140724.809 -140356.28 73758.3223 140724.809 -151794.29 -153976.47
                   45503.5554  -166309.8 101.609452 -160866.32 -206982.95 192927.929 -175464.37 -168742.05 -207683.99 183496.826
                    -208821.6 166404.348  -160829.4 -110.24546  243.91746 -44.174802 -56.318469 72.0414649 -988.34991 16.0789718
                   3.00101291 18.0663937 50.5901314  .60639E-5 62.1184018  2390.3526 51327.5412 879.065862 1016.09452
Times of maxima :      .02929      .0316     .02962     .04102     .03983      .0448     .04083     .04193     .08676     .02777
                       .00834     .00556     .04102     .00556      .0448     .04102     .03983      .0448     .08673       .041
                       .03971     .04083     .04193     .08676     .04292     .04076     .08682     .08678     .04294     .04082
                       .04275     .04083     .08676     .02929      .0316     .02962     .07314       .038     .04244        0.3
                          0.3        0.3        0.3        0.3        0.3     .03816     .03724     .03757     .04193
             Random switching times for simulation number  97  :
                                  10  2.0143264E-02   11  1.9901721E-02   12  2.0295637E-02   16  3.0025928E-02   17  2.9965354E-02
                                  18  2.9807140E-02

 1.17036           .2994242E7 .1237061E8 342069.605 1117.72343 54.4506989 829.328995 90360.7751 .629131E-4 91688.1958 138849.816
                   112693.574 -112703.65  149539.55 115238.636 -159048.35  149539.55 -85979.327 145743.543 -161829.58 165516.772
                   -55979.267 178355.274 -92.419364 -178387.97 -203224.87 -197095.86 -194226.04 -191104.16 -206180.44 -192251.63
                   -207326.92 -178443.95 -178347.66 122.356902 -248.70277 -41.356354 -74.848107  -82.44538 892.487117 17.0877001
                   3.08947465 19.1181739 69.0055453 .617082E-5  78.979752  2843.1682 51524.5046 719.991609 -924.19364
Times of maxima :      .02069     .02318     .02997     .03304     .03043     .04494     .03339     .03356     .03691     .01993
                       .00834     .00556     .03304     .02251     .02092     .03304     .03043     .04494     .03697     .03324
                       .03027     .03339     .03356     .03691     .04281     .03122     .03681     .03689     .04275     .03329
                       .04264     .03339     .03691     .02069     .02318     .02997     .03992     .03048      .0331        0.3
                          0.3        0.3        0.3        0.3        0.3     .03004     .02982     .02998     .03356
             Random switching times for simulation number  98  :
                                  10  2.4247909E-02   11  2.1839285E-02   12  2.2616458E-02   16  3.3382706E-02   17  3.3974343E-02
                                  18  3.1696652E-02

  81.788           975003.662 .1155668E8 .1679345E7 354.860327 45.1646692 681.993472 1846.66858 .567161E-4 2345.33163 112716.689
                   112693.574 -112703.65  145377.83 120451.358 -143731.96 139065.628 -78305.403 -143731.96  149952.94 148964.275
                   -55548.683 -158435.81  87.749693 -164053.91 208201.115 -190831.31 -188389.76 -181469.87 213783.214  -180416.7
                   216462.409 158520.384 -164028.14 -69.821331 240.381805 91.6336592 59.3900471 52.0434118 -846.07585 16.1605401
                   3.05698905 17.9999777 49.6475105 .604352E-5 63.1482673 1212.99075 52474.0525 1887.23057  877.49693
Times of maxima :      .02485      .0315     .02319     .03368     .03232      .0363     .04167     .04199     .03666     .00278
                       .00834     .00556     .03265     .02323      .0363     .03368     .03232      .0363     .06179     .03277
                       .03216     .04167     .04199     .03666     .03427     .03311     .03668     .03676     .03439     .03318
                       .03446     .04167     .03666     .02485      .0315     .02319     .03375      .0387      .0424        0.3
                          0.3        0.3        0.3        0.3        0.3      .0334     .03171     .03399     .04199
             Random switching times for simulation number  99  :
                                  10  2.2793941E-02   11  2.3002595E-02   12  2.3742825E-02   16  3.3549998E-02   17  3.3614084E-02
                                  18  3.2670948E-02

 59.8958           .1160627E7 .1153089E8 .2908157E7  779.39179 40.4207331 484.580591 1735.67512 .684132E-4  2418.1541 112716.689
                   120075.902 -122668.97 -144405.78 122187.633 -140951.15 -145067.54 74078.8797 -140951.15 -154351.28 -151586.13
                   45125.2556 -157137.78 96.3745115 -164847.41 204818.318 180082.749 -182826.25 -174514.83 207938.847 169449.244
                   211373.754 157216.235  -164816.9 -76.178304 240.113427 120.585171 64.1281338 -68.666197 -936.30718 16.3594288
                   3.03684316 18.3473874 50.8779668 .604179E-5 64.2879072 1604.22873 49223.4136  2452.3232 963.745115
Times of maxima :      .02432     .03144      .0243     .02507      .0387     .07004     .05835     .04192     .05355     .00278
                       .02375     .02282     .02452     .02282     .07004     .02507      .0387     .07004     .05347     .05829
                       .02346     .05835     .04192     .05355     .03476     .03964     .03671     .05364     .03463     .04175
                       .03454     .05835     .05355     .02432     .03144      .0243     .04846     .04482     .04151        0.3
                          0.3        0.3        0.3        0.3        0.3     .03356     .03269     .03363     .04192
             Random switching times for simulation number  100  :
                                  10  2.3849122E-02   11  2.2540429E-02   12  2.3626847E-02   16  3.4142163E-02   17  3.3474506E-02
                                  18  3.2894449E-02

 68.4661           298291.269 .1164873E8 .2634401E7 510.221292 39.4708155 576.066886 1753.90244 .704602E-4 2328.79327 112716.689
                   112693.574 -112703.65 -155415.56 112703.647  -142252.6  -141318.2 73203.2499  -142252.6 -155120.79 -150910.57
                   47578.9455 -157352.22 97.8057359  -163872.8 -206106.66 181712.292 -183792.39 -173362.32 209003.657 168879.651
                   -210502.89 157431.376 -163836.92 -38.619378  241.33723 114.769357 -61.729865 -70.612858 -958.87861 16.4015712
                   3.03617062 18.4335087 51.3306463 .605079E-5 64.3957903 1088.78297 56351.8105 2311.03463 978.057359
Times of maxima :      .02513     .03142      .0242       .025     .03893      .0535     .05835     .04212     .07011     .00278
                       .00834     .00556     .02449     .00556      .0535       .025     .03893      .0535     .05359     .05839
                         .023     .05835     .04212     .07011     .04261     .03988     .03786     .05374     .05145     .03998
                       .04272     .05835     .07011     .02513     .03142      .0242     .05653     .06138      .0417        0.3
                          0.3        0.3        0.3        0.3        0.3     .03416     .03291     .03349     .04212

 MAIN20 dumps OVER12 dice seed  SEEDSV =   1.0886548850000000E+09

Comment card.   Card index = 329.                 |C TENSOES FASE-TERRA
Comment card.   Card index = 330.                 |C                         MODTAB   AINCR  XMAXMX
Comment card.   Card index = 331.                 |C                          25-32   33-40   41-48
MODTAB, AINCR, XMAXMX =      3    0.050   10.000  |STATISTICS DATA                3
Statistical output of  node  voltage   0.1127E+06 |0      112677.T_MANAT_MANBT_MANC

1 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_MANA".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        24           1.2000000      1.35212400E+05             0             0          100.000000
        25           1.2500000      1.40846250E+05            45            45           55.000000
        26           1.3000000      1.46480100E+05            27            72           28.000000
        27           1.3500000      1.52113950E+05            15            87           13.000000
        28           1.4000000      1.57747800E+05             9            96            4.000000
        29           1.4500000      1.63381650E+05             4           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.27500000E+00     1.27937342E+00
                             Variance = 3.33333333E-03     2.69028627E-03
                   Standard deviation = 5.77350269E-02     5.18679696E-02

2 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_MANB".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        10            .5000000      5.63385000E+04             0             0          100.000000
        11            .5500000      6.19723500E+04            11            11           89.000000
        12            .6000000      6.76062000E+04            10            21           79.000000
        13            .6500000      7.32400500E+04            29            50           50.000000
        14            .7000000      7.88739000E+04            20            70           30.000000
        15            .7500000      8.45077500E+04            12            82           18.000000
        16            .8000000      9.01416000E+04            18           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 6.58000000E-01     6.61159003E-01
                             Variance = 6.07171717E-03     5.43174386E-03
                   Standard deviation = 7.79212241E-02     7.37003654E-02

3 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_MANC".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        24           1.2000000      1.35212400E+05             0             0          100.000000
        25           1.2500000      1.40846250E+05            27            27           73.000000
        26           1.3000000      1.46480100E+05            36            63           37.000000
        27           1.3500000      1.52113950E+05            24            87           13.000000
        28           1.4000000      1.57747800E+05             9            96            4.000000
        29           1.4500000      1.63381650E+05             2            98            2.000000
        30           1.5000000      1.69015500E+05             2           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.28950000E+00     1.29038964E+00
                             Variance = 3.24722222E-03     2.68443817E-03
                   Standard deviation = 5.69844033E-02     5.18115641E-02

4 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
4 ) -------------------------------------------------------------------------------------------------------------------------------
The following is a distribution of peak overvoltages among all output nodes of the last data card that have the same base voltage.
This distribution is for the maximum of the peaks at all output nodes with  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        24           1.2000000      1.35212400E+05             0             0          100.000000
        25           1.2500000      1.40846250E+05            13            13           87.000000
        26           1.3000000      1.46480100E+05            41            54           46.000000
        27           1.3500000      1.52113950E+05            26            80           20.000000
        28           1.4000000      1.57747800E+05            14            94            6.000000
        29           1.4500000      1.63381650E+05             4            98            2.000000
        30           1.5000000      1.69015500E+05             2           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.30550000E+00     1.30530738E+00
                             Variance = 3.17651515E-03     2.92601174E-03
                   Standard deviation = 5.63605815E-02     5.40926219E-02

Statistical output of  node  voltage   0.1127E+06 |0      112677.1_2LTC1_2LTA1_2LTB

5 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "1_2LTC".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        26           1.3000000      1.46480100E+05             0             0          100.000000
        27           1.3500000      1.52113950E+05            27            27           73.000000
        28           1.4000000      1.57747800E+05            52            79           21.000000
        29           1.4500000      1.63381650E+05            16            95            5.000000
        30           1.5000000      1.69015500E+05             4            99            1.000000
        31           1.5500000      1.74649350E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.37500000E+00     1.37562776E+00
                             Variance = 1.71717172E-03     1.52846833E-03
                   Standard deviation = 4.14387707E-02     3.90956306E-02

6 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "1_2LTA".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        25           1.2500000      1.40846250E+05             0             0          100.000000
        26           1.3000000      1.46480100E+05             1             1           99.000000
        27           1.3500000      1.52113950E+05            58            59           41.000000
        28           1.4000000      1.57747800E+05            13            72           28.000000
        29           1.4500000      1.63381650E+05            12            84           16.000000
        30           1.5000000      1.69015500E+05             8            92            8.000000
        31           1.5500000      1.74649350E+05             6            98            2.000000
        32           1.6000000      1.80283200E+05             2           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.37200000E+00     1.37619991E+00
                             Variance = 4.83939394E-03     4.50629151E-03
                   Standard deviation = 6.95657526E-02     6.71289171E-02

7 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "1_2LTB".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
         5            .2500000      2.81692500E+04             0             0          100.000000
         6            .3000000      3.38031000E+04            13            13           87.000000
         7            .3500000      3.94369500E+04             6            19           81.000000
         8            .4000000      4.50708000E+04            23            42           58.000000
         9            .4500000      5.07046500E+04            21            63           37.000000
        10            .5000000      5.63385000E+04            17            80           20.000000
        11            .5500000      6.19723500E+04            20           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 4.16500000E-01     4.15103490E-01
                             Variance = 6.51792929E-03     5.93124806E-03
                   Standard deviation = 8.07336937E-02     7.70145964E-02

8 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
8 ) -------------------------------------------------------------------------------------------------------------------------------
The following is a distribution of peak overvoltages among all output nodes of the last data card that have the same base voltage.
This distribution is for the maximum of the peaks at all output nodes with  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        26           1.3000000      1.46480100E+05             0             0          100.000000
        27           1.3500000      1.52113950E+05            16            16           84.000000
        28           1.4000000      1.57747800E+05            52            68           32.000000
        29           1.4500000      1.63381650E+05            14            82           18.000000
        30           1.5000000      1.69015500E+05             9            91            9.000000
        31           1.5500000      1.74649350E+05             7            98            2.000000
        32           1.6000000      1.80283200E+05             2           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.39750000E+00     1.39677151E+00
                             Variance = 3.55429293E-03     3.55407492E-03
                   Standard deviation = 5.96178910E-02     5.96160626E-02

Statistical output of  node  voltage   0.1127E+06 |0      112677.T_OPOAT_OPOBT_OPOC

9 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_OPOA".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        27           1.3500000      1.52113950E+05             0             0          100.000000
        28           1.4000000      1.57747800E+05            30            30           70.000000
        29           1.4500000      1.63381650E+05            30            60           40.000000
        30           1.5000000      1.69015500E+05            11            71           29.000000
        31           1.5500000      1.74649350E+05            12            83           17.000000
        32           1.6000000      1.80283200E+05            12            95            5.000000
        33           1.6500000      1.85917050E+05             5           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.45550000E+00     1.45754037E+00
                             Variance = 6.05530303E-03     5.45210644E-03
                   Standard deviation = 7.78158276E-02     7.38383805E-02

10 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_OPOB".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
         1            .0500000      5.63385000E+03           100           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 2.50000000E-02     8.60185642E-04
                             Variance = 7.17719935E-19     5.59206567E-09
                   Standard deviation = 8.47183531E-10     7.47801155E-05

11 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_OPOC".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        28           1.4000000      1.57747800E+05             0             0          100.000000
        29           1.4500000      1.63381650E+05            54            54           46.000000
        30           1.5000000      1.69015500E+05            20            74           26.000000
        31           1.5500000      1.74649350E+05            16            90           10.000000
        32           1.6000000      1.80283200E+05             8            98            2.000000
        33           1.6500000      1.85917050E+05             2           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.46700000E+00     1.46729239E+00
                             Variance = 2.96565657E-03     2.74301049E-03
                   Standard deviation = 5.44578421E-02     5.23737576E-02

12 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
12 ) -------------------------------------------------------------------------------------------------------------------------------
The following is a distribution of peak overvoltages among all output nodes of the last data card that have the same base voltage.
This distribution is for the maximum of the peaks at all output nodes with  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        28           1.4000000      1.57747800E+05             0             0          100.000000
        29           1.4500000      1.63381650E+05            40            40           60.000000
        30           1.5000000      1.69015500E+05            21            61           39.000000
        31           1.5500000      1.74649350E+05            18            79           21.000000
        32           1.6000000      1.80283200E+05            14            93            7.000000
        33           1.6500000      1.85917050E+05             7           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.48850000E+00     1.49013348E+00
                             Variance = 4.28560606E-03     3.83213403E-03
                   Standard deviation = 6.54645405E-02     6.19042327E-02

Comment card.   Card index = 336.                 |C
MODTAB, AINCR, XMAXMX =      3    0.050   10.000  |STATISTICS DATA                3
Statistical output of branch voltage   0.1952E+06 |-1     195161.T_MANAT_MANBT_MANBT_MANCT_MANCT_MANA

13 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_MANA"  to  "T_MANB".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        17            .8500000      1.65886850E+05             0             0          100.000000
        18            .9000000      1.75644900E+05            21            21           79.000000
        19            .9500000      1.85402950E+05            37            58           42.000000
        20           1.0000000      1.95161000E+05            19            77           23.000000
        21           1.0500000      2.04919050E+05            16            93            7.000000
        22           1.1000000      2.14677100E+05             7           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 9.50500000E-01     9.52354027E-01
                             Variance = 3.56035354E-03     3.49616191E-03
                   Standard deviation = 5.96686981E-02     5.91283512E-02

14 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_MANB"  to  "T_MANC".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        17            .8500000      1.65886850E+05             0             0          100.000000
        18            .9000000      1.75644900E+05             4             4           96.000000
        19            .9500000      1.85402950E+05            75            79           21.000000
        20           1.0000000      1.95161000E+05            15            94            6.000000
        21           1.0500000      2.04919050E+05             6           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 9.36500000E-01     9.32823617E-01
                             Variance = 9.52272727E-04     9.67968975E-04
                   Standard deviation = 3.08589165E-02     3.11121998E-02

15 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_MANC"  to  "T_MANA".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.95161000E+05             0             0          100.000000
        21           1.0500000      2.04919050E+05            27            27           73.000000
        22           1.1000000      2.14677100E+05            52            79           21.000000
        23           1.1500000      2.24435150E+05            13            92            8.000000
        24           1.2000000      2.34193200E+05             7            99            1.000000
        25           1.2500000      2.43951250E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.07650000E+00     1.07600958E+00
                             Variance = 1.94217172E-03     1.56493111E-03
                   Standard deviation = 4.40700773E-02     3.95592102E-02

16 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
16 ) -------------------------------------------------------------------------------------------------------------------------------
A distribution of peak values among all output branches of the last data card that have the same base value follows.  This
statistical distribution is for the maximum of the peaks at all of these output branches having base  voltage  = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.95161000E+05             0             0          100.000000
        21           1.0500000      2.04919050E+05            26            26           74.000000
        22           1.1000000      2.14677100E+05            53            79           21.000000
        23           1.1500000      2.24435150E+05            13            92            8.000000
        24           1.2000000      2.34193200E+05             7            99            1.000000
        25           1.2500000      2.43951250E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.07700000E+00     1.07647816E+00
                             Variance = 1.91515152E-03     1.54674399E-03
                   Standard deviation = 4.37624441E-02     3.93286662E-02

Statistical output of branch voltage   0.1952E+06 |-1     195161.1_2LTC1_2LTA1_2LTA1_2LTB1_2LTB1_2LTC

17 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "1_2LTC"  to  "1_2LTA".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.95161000E+05             0             0          100.000000
        21           1.0500000      2.04919050E+05             6             6           94.000000
        22           1.1000000      2.14677100E+05            70            76           24.000000
        23           1.1500000      2.24435150E+05            14            90           10.000000
        24           1.2000000      2.34193200E+05             8            98            2.000000
        25           1.2500000      2.43951250E+05             2           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.09000000E+00     1.08773784E+00
                             Variance = 1.54040404E-03     1.41815882E-03
                   Standard deviation = 3.92479814E-02     3.76584496E-02

18 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "1_2LTA"  to  "1_2LTB".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        16            .8000000      1.56128800E+05             0             0          100.000000
        17            .8500000      1.65886850E+05            18            18           82.000000
        18            .9000000      1.75644900E+05            40            58           42.000000
        19            .9500000      1.85402950E+05            18            76           24.000000
        20           1.0000000      1.95161000E+05            18            94            6.000000
        21           1.0500000      2.04919050E+05             5            99            1.000000
        22           1.1000000      2.14677100E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 9.02500000E-01     9.03733518E-01
                             Variance = 3.50378788E-03     3.46424830E-03
                   Standard deviation = 5.91928026E-02     5.88578652E-02

19 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "1_2LTB"  to  "1_2LTC".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        17            .8500000      1.65886850E+05             0             0          100.000000
        18            .9000000      1.75644900E+05            71            71           29.000000
        19            .9500000      1.85402950E+05            18            89           11.000000
        20           1.0000000      1.95161000E+05            11           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 8.95000000E-01     8.92448599E-01
                             Variance = 1.16161616E-03     1.15390025E-03
                   Standard deviation = 3.40824905E-02     3.39691073E-02

20 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
20 ) -------------------------------------------------------------------------------------------------------------------------------
A distribution of peak values among all output branches of the last data card that have the same base value follows.  This
statistical distribution is for the maximum of the peaks at all of these output branches having base  voltage  = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.95161000E+05             0             0          100.000000
        21           1.0500000      2.04919050E+05             6             6           94.000000
        22           1.1000000      2.14677100E+05            70            76           24.000000
        23           1.1500000      2.24435150E+05            14            90           10.000000
        24           1.2000000      2.34193200E+05             8            98            2.000000
        25           1.2500000      2.43951250E+05             2           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.09000000E+00     1.08773784E+00
                             Variance = 1.54040404E-03     1.41815882E-03
                   Standard deviation = 3.92479814E-02     3.76584496E-02

Statistical output of branch voltage   0.1952E+06 |-1     195161.T_OPOAT_OPOBT_OPOBT_OPOCT_OPOCT_OPOA

21 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_OPOA"  to  "T_OPOB".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        16            .8000000      1.56128800E+05             0             0          100.000000
        17            .8500000      1.65886850E+05            62            62           38.000000
        18            .9000000      1.75644900E+05            22            84           16.000000
        19            .9500000      1.85402950E+05            16           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 8.52000000E-01     8.41859697E-01
                             Variance = 1.43535354E-03     1.81383170E-03
                   Standard deviation = 3.78860599E-02     4.25891031E-02

22 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_OPOB"  to  "T_OPOC".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        16            .8000000      1.56128800E+05             0             0          100.000000
        17            .8500000      1.65886850E+05            67            67           33.000000
        18            .9000000      1.75644900E+05            25            92            8.000000
        19            .9500000      1.85402950E+05             8           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 8.45500000E-01     8.47007542E-01
                             Variance = 1.01489899E-03     9.16878744E-04
                   Standard deviation = 3.18574793E-02     3.02800057E-02

23 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_OPOC"  to  "T_OPOA".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.95161000E+05             0             0          100.000000
        21           1.0500000      2.04919050E+05             1             1           99.000000
        22           1.1000000      2.14677100E+05            57            58           42.000000
        23           1.1500000      2.24435150E+05            23            81           19.000000
        24           1.2000000      2.34193200E+05             9            90           10.000000
        25           1.2500000      2.43951250E+05             8            98            2.000000
        26           1.3000000      2.53709300E+05             2           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.11100000E+00     1.10785015E+00
                             Variance = 2.83232323E-03     2.72519952E-03
                   Standard deviation = 5.32195756E-02     5.22034435E-02

24 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
24 ) -------------------------------------------------------------------------------------------------------------------------------
A distribution of peak values among all output branches of the last data card that have the same base value follows.  This
statistical distribution is for the maximum of the peaks at all of these output branches having base  voltage  = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.95161000E+05             0             0          100.000000
        21           1.0500000      2.04919050E+05             1             1           99.000000
        22           1.1000000      2.14677100E+05            57            58           42.000000
        23           1.1500000      2.24435150E+05            23            81           19.000000
        24           1.2000000      2.34193200E+05             9            90           10.000000
        25           1.2500000      2.43951250E+05             8            98            2.000000
        26           1.3000000      2.53709300E+05             2           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.11100000E+00     1.10785015E+00
                             Variance = 2.83232323E-03     2.72519952E-03
                   Standard deviation = 5.32195756E-02     5.22034435E-02

Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of  node  voltage   0.1127E+06 |0      112677.T_MANAT_MANBT_MANC
      Peak extremum of subset has value 1.65659232E+05     This occurred during
      simulation 91  for the variable having names  "T_MANC"  and  "      ".
      This was variable 3  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 91   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 346.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of  node  voltage   0.1127E+06 |0      112677.1_2LTC1_2LTA1_2LTB
      Peak extremum of subset has value 1.77400623E+05     This occurred during
      simulation 66  for the variable having names  "1_2LTA"  and  "      ".
      This was variable 2  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 66   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 352.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of  node  voltage   0.1127E+06 |0      112677.T_OPOAT_OPOBT_OPOC
      Peak extremum of subset has value 1.84681005E+05     This occurred during
      simulation 66  for the variable having names  "T_OPOA"  and  "      ".
      This was variable 1  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 66   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 358.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch voltage   0.1952E+06 |-1     195161.T_MANAT_MANBT_MANBT_MANCT_MANCT_MANA
      Peak extremum of subset has value 2.35286818E+05     This occurred during
      simulation 10  for the variable having names  "T_MANC"  and  "T_MANA".
      This was variable 3  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 10   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch voltage   0.1952E+06 |-1     195161.1_2LTC1_2LTA1_2LTA1_2LTB1_2LTB1_2LTC
      Peak extremum of subset has value 2.36798009E+05     This occurred during
      simulation 10  for the variable having names  "1_2LTC"  and  "1_2LTA".
      This was variable 1  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 10   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 369.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch voltage   0.1952E+06 |-1     195161.T_OPOAT_OPOBT_OPOBT_OPOCT_OPOCT_OPOA
      Peak extremum of subset has value 2.48786251E+05     This occurred during
      simulation 10  for the variable having names  "T_OPOC"  and  "T_OPOA".
      This was variable 3  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 10   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 375.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch energy    0.1000E+04 |-4        1.E3PRMANA      PRMANB      PRMANC
      Peak extremum of subset has value 1.91259060E+01     This occurred during
      simulation 14  for the variable having names  "PRMANC"  and  "      ".
      This was variable 3  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 14   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 381.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch energy    0.1000E+04 |-4        1.E3PROPOA      PROPOB      PROPOC
      Peak extremum of subset has value 1.16442497E+02     This occurred during
      simulation 66  for the variable having names  "PROPOA"  and  "      ".
      This was variable 1  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 66   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 387.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch energy    0.1000E+04 |-4        1.E3RPI_C MEASUCRPI_A MEASUARPI_B MEASUB
      Peak extremum of subset has value 6.09753186E+04     This occurred during
      simulation 24  for the variable having names  "RPI_B "  and  "MEASUB".
      This was variable 3  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 24   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 393.                 |C
Blank card ends statistical tabulation requests.  |BLANK STATISTICS

                                      Sample curve symbols : "A", "B", and "C"
                                      Theoretical curve symbol : "*"
                                      Common curve symbol : "X"

        Switch  "XX0014"  to  "RPI_C "            Switch  "XX0015"  to  "RPI_B "            Switch  "XX0016"  to  "RPI_A "
4.41400000E-01   switchings per column          4.41400000E-01   switchings per column     4.41400000E-01   switchings per column
              Columns                                     Columns                                     Columns
          5   10   15   20   25   30                5   10   15   20   25   30                5   10   15   20   25   30
     +----+----+----+----+----+----+           +----+----+----+----+----+----+           +----+----+----+----+----+----+
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    X                                         * B                                       X
    A*                                        B*                                        |*C
    | X                                       | *  B                                    | *  C
    | A *                                     | B *                                     |   *  C
    |       *     A                           |      B*                                 |      C*
    |           *   A                         |           * B                           |          C*
    |                 * A                     |                 *    B                  |        C        *
    |                   A   *                 |                      B*                 |                 C     *
    |                      A    *             |                      B    *             |                          C*
    |  2.0000E-02                 * A         |  2.0000E-02              B  *           |  2.0000E-02                 *   C
    |                           *     A       |                           *B            |                          C*
    |                       *A                |                      B*                 |                       *C
    |               A *                       |               B *                       |                 *          C
    |          A*                             |           * B                           |          C*
    |      A*                                 |       *  B                              |      C*
    | A *                                     |   *B                                    | C *
    | X                                       | *  B                                    | *  C
    A*                                        B*                                        C*
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
   Time (scale = 2.77666667E-04  Sec/line)   Time (scale = 2.77666667E-04  Sec/line)   Time  (scale = 2.77666667E-04  Sec/line)

        Switch  "T_MANC"  to  "MEASUC"            Switch  "T_MANA"  to  "MEASUA"            Switch  "T_MANB"  to  "MEASUB"
4.41400000E-01   switchings per column          4.41400000E-01   switchings per column     4.41400000E-01   switchings per column
              Columns                                     Columns                                     Columns
          5   10   15   20   25   30                5   10   15   20   25   30                5   10   15   20   25   30
     +----+----+----+----+----+----+           +----+----+----+----+----+----+           +----+----+----+----+----+----+
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    A*                                        |*B                                       C*
    | *  A                                    | *        B                              | *  C
    |   *  A                                  | B *                                     |   *    C
    |      A*                                 |    B  *                                 C       *
    |           *          A                  |        B  *                             |          C*
    |               A *                       |               B *                       |                 * C
    |                 A     *                 |                   B   *                 |                 C     *
    |                           *     A       |                          B*             |                           *C
    |  3.0000E-02     A           *           |  3.0000E-02                B*           |  3.0000E-02                 * C
    |                        A  *             |                          B*             |                           *   C
    |                       *    A            |                       *       B         |        C              *
    |                 * A                     |               B *                       |                 *               C
    |        A  *                             |           *   B                         |          C*
    |       *     A                           |       *B                                |       *C
    | A *                                     | B *                                     |   *C
    A *                                       B *                                       | X
    A*                                        |*B                                       C*
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
   Time (scale = 3.23846500E-04  Sec/line)   Time (scale = 3.23846500E-04  Sec/line)   Time  (scale = 3.23846500E-04  Sec/line)
 .... Questionable Kolmogorov-Smirnov test result = 9.04585461E-01
 .... Questionable Kolmogorov-Smirnov test result = 8.87867886E-01
 .... Questionable Kolmogorov-Smirnov test result = 6.48325794E-01
 .... Questionable Kolmogorov-Smirnov test result = 8.29388103E-01
 .... Questionable Kolmogorov-Smirnov test result = 9.54474931E-01
 .... Questionable Kolmogorov-Smirnov test result = 6.55664765E-01

Memory storage figures for the preceding, now-completed data case.  -------------------------------  Present   Program
A value of  "-9999"  indicates that no figure is available.         03-Sep-26  18.30.33              figure     limit  (name)
     Size List 1.   Number of electric network nodes.                                                   97      100K  (LBUS)
     Size List 2.   Number of electric network branches.                                               130      120K  (LBRNCH)
     Size List 3.   Number of data values in R, L, C tables.                                           127      500K  (LDATA)
     Size List 4.   Number of electric network sources.                                                  9     20000  (LEXCT)
     Size List 5.   Storage for [Y] & triangularized [Y].  No. times = 809   Factors = 519             924     2000K  (LYMAT)
     Size List 6.   Number of entries in switch table.                  No. flops = 18                  18      5000  (LSWTCH)
     Size List 7.   Number of distinct ALPHANUMERIC data names plus program SPY variables.             166      200K  (LSIZE7)
     Size List 8.   History points of distributed lines.                                               112     2000K  (LPAST)
     Size List 9.   Number of nonlinear elements.                                                       15     10000  (LNONL)
     Size List 10.  Points of nonlinear characteristics.                                                40     16000  (LCHAR)
     Size List 11.  Number of Type-59 S.M. outputs.                                                      0      3000  (LSMOUT)
     Size List 12.  Total number of EMTP output variables.                                              49     12000  (LSIZ12)
     Size List 13.  Working space for batch/SPY plotting.                                            -9999     1000K  (LSIZ13)
     Size List 14.  S.M./U.M. connections to TACS.                                                   -9999      2000  (LBSTAC)
     Size List 15.  Character storage in bytes for MODELS.                                           -9999     2000K  (LCTACS)
     Size List 16.  Total number of Type-59 S.M. masses.                                                 0      3200  (LIMASS)
     Size List 17.  Number of Type-59 Synchronous machines.                                              0       360  (LSYN)
     Size List 18.  Branch and switch power/energy outputs.                                              9      1016  (MAXPE)
     Size List 19.  Total floating-point TACS table space.                                              23     2000K  (LTACST)
     Size List 20.  Non-copied recursive convolution data plus SEEK of MODELS.                           0     2000K  (LFSEM)
     Size List 21.  Total modal/phase [T] matrix storage.                                               36     12000  (LFD)
     Size List 22.  Total recursive convolution history.                                                 0     1000K  (LHIST)
     Size List 23.  Giant vectors for renumbering, phasors;  also extrema accumulation.              10652     2000K  (LSIZ23)
     Size List 24.  Peak phases of compensation for data.                                                3        36  (LCOMP)
     Size List 25.  Total table space for all U.M usage.                                             -9999      240K  (LSPCUM)
     Size List 26.  Square of max number of coupled phases.                                              9     2000K  (LSIZ26)
     Size List 27.  Maximum number of MODELS top variables.                                          -9999      100K  (LSIZ27)
     Size List 28.  MODELS.  Total work space is divided into INTEGER and REAL.  1st, REAL:          -9999     2000K  (LRTACS)
                             Second  and last,  statistics for INTEGER work space.                       0         0  (LITACS)
     Size List 29.  RAM disk used by "TAPSAV" table saving (limit is "LABCOM" size LTLABL).          -9999  84700944  (LSIZ29)
     Size List 30.  ULM line or Noda line or User line circuits.                                           0        39  (LSIZ30)
Timing figures characterizing central processor (CP) solution speed.  ----------------------------   CP sec  Wait sec  Real sec
     Data input time (through blank card ending branches) ....                                       0.000     0.000     0.000
     Node renumbering and phasor solution  ....                                                      0.010     0.000     0.010
     After phasor solution, but before time-step loop  ....                                          0.000     0.000     0.000
     Integration of equations (time-step loop)  ....                                                23.630     0.000    23.630
     Plotting or STATISTICS termination overlays ....                                                0.010     0.000     0.010
                                                                                                    ---------------------------
                                                                                          Totals     23.650     0.000    23.650

