   ---   412   cards of disk file read into card cache cells  1   onward.
 <===> Done with  "/"-card sorting by data class.    Remember that the source file appears different from interpreted input data.
Alternative Transients Program (ATP),  Intel Visual Fortran.    All rights reserved by Can/Am user group of Portland, Oregon, USA.
 Date (dd-mth-yy) and time of day (hh.mm.ss) = 03-Sep-26  18.30.09    Name of disk plot file is  case.pl4
Consult the 860-page ATP Rule Book of the Can/Am EMTP User Group in Portland,  Oregon, USA.  Source code date is 19 June 2017.
Total size of LABCOM tables = 80605677 INTEGER words.  31 VARDIM  List Sizes follow:  100K  120K  500K  20K  2000K  5K  200K
 2000K  10K  16K  3K  12K 1000K  2K 2000K  3200  360  1016 2000K 2000K  12K 1000K 2000K  36  240K 2000K  100K 2000K84700K  39  100K
--------------------------------------------------+--------------------------------------------------------------------------------
Descriptive interpretation of input data cards.   |  Input data card images are shown below, all 80 columns, character by character
                                                  0         1         2         3         4         5         6         7         8
                                                  012345678901234567890123456789012345678901234567890123456789012345678901234567890
--------------------------------------------------+--------------------------------------------------------------------------------
Comment card.   Card index = 1.                   |C data:case.atp
Marker card preceding new EMTP data case.         |BEGIN NEW DATA CASE
Comment card.   Card index = 3.                   |C ------------------------------------------------------------------------------
Comment card.   Card index = 4.                   |C Generated by ATPDraw September, 3, 2026
Comment card.   Card index = 5.                   |C from project /tmp/tmpszc9m45n/case.xml
Comment card.   Card index = 6.                   |C ATPDraw developed by H. K. Høidalen at NTNU - NORWAY 1999-2022
Comment card.   Card index = 7.                   |C ------------------------------------------------------------------------------
Use  SPY  DEPOSIT  on following variable.         |$DEPOSIT, SIGMAX=3.0
Comment card.   Card index = 9.                   |C $DUMMY, XYZ000
Comment card.   Card index = 10.                  |C  dT  >< Tmax >< Xopt >< Copt ><Epsiln>
Misc. data.     1.000E-05   3.000E-01   6.000E+01 |   1.E-5      .3     60.     60.  1.E-16
Misc. data.  500  1  1  1  1  0  0  1  100  0     |     500       1       1       1       1       0       0       1     100
Statistics data.      1    0    0    0    1    0  |       1       0       0       0       1      -1                               0
Comment card.   Card index = 14.                  |C        1         2         3         4         5         6         7         8
Comment card.   Card index = 15.                  |C 345678901234567890123456789012345678901234567890123456789012345678901234567890
Comment card.   Card index = 16.                  |C < n1 >< n2 ><ref1><ref2>< R  >< L  >< C  >
Comment card.   Card index = 17.                  |C < n1 >< n2 ><ref1><ref2>< R  >< A  >< B  ><Leng><><>0
Comment card.   Card index = 18.                  |C bar from: 390 - bar to: 391 - fictional: 1505 1505 - SGOTA3-MG000
Sat. Xformer.    2.456E-02  2.878E+01  0.000E+00  |  TRANSFORMER             .0245628.784X0001A                                   0
    Breakpoint.      2.45605E-02    2.87840E+01   |     0.024560452        28.78395
    Breakpoint.      9.03510E-01    1.08293E+03   |     0.903510298      1082.93048
    Breakpoint.      1.66111E+00    1.13708E+03   |      1.66111143        1137.077
    Breakpoint.      3.75350E+00    1.19122E+03   |      3.75349629      1191.22352
    Breakpoint.      7.42970E+00    1.23454E+03   |      7.42970164      1234.54074
    Breakpoint.      1.75927E+01    1.28869E+03   |      17.5926808      1288.68727
    Breakpoint.      2.79951E+01    1.30601E+03   |      27.9951131      1306.01415
    Breakpoint.      8.30078E+02    1.55942E+03   |       830.07831      1559.41988
Special termination-of-points card.               |            9999
  Winding 1.   1.7190E+00  1.8237E-01  2.8868E+02 | 1390A                     1.719 68.75288.68
  Winding 2.   1.8700E-01 -1.9892E-02  1.9919E+02 | 2391A                      .187-7.499199.19
  Winding 3.   3.2000E-02  1.1247E-03  1.3800E+01 | 3395A  395B                .032  .424  13.8
Transformer copy using reference name  "X0001A"   |  TRANSFORMER X0001A                  X0001B                                   0
  Winding 1.   (No values read, since copy)       | 1390B
  Winding 2.   (No values read, since copy)       | 2391B
  Winding 3.   (No values read, since copy)       | 3395B  395C
Transformer copy using reference name  "X0001A"   |  TRANSFORMER X0001A                  X0001C                                   0
  Winding 1.   (No values read, since copy)       | 1390C
  Winding 2.   (No values read, since copy)       | 2391C
  Winding 3.   (No values read, since copy)       | 3395C  395A
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  395A                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  395B                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  395C                      1.E6                                               0
Comment card.   Card index = 43.                  |C bar from: 390 - bar to: 391 - fictional: 393 393 - SGOTA4-MG000
Sat. Xformer.    2.456E-02  2.878E+01  0.000E+00  |  TRANSFORMER             .0245628.784X0002A                                   0
    Breakpoint.      2.45605E-02    2.87840E+01   |     0.024560452        28.78395
    Breakpoint.      9.03510E-01    1.08293E+03   |     0.903510298      1082.93048
    Breakpoint.      1.66111E+00    1.13708E+03   |      1.66111143        1137.077
    Breakpoint.      3.75350E+00    1.19122E+03   |      3.75349629      1191.22352
    Breakpoint.      7.42970E+00    1.23454E+03   |      7.42970164      1234.54074
    Breakpoint.      1.75927E+01    1.28869E+03   |      17.5926808      1288.68727
    Breakpoint.      2.79951E+01    1.30601E+03   |      27.9951131      1306.01415
    Breakpoint.      8.30078E+02    1.55942E+03   |       830.07831      1559.41988
Special termination-of-points card.               |            9999
  Winding 1.   1.5120E+00  1.6048E-01  2.8868E+02 | 1390A                     1.512  60.5288.68
  Winding 2.   5.4000E-02 -5.6818E-03  1.9919E+02 | 2391A                      .054-2.142199.19
  Winding 3.   3.2000E-02  1.1194E-03  1.3800E+01 | 3397A  397B                .032  .422  13.8
Transformer copy using reference name  "X0002A"   |  TRANSFORMER X0002A                  X0002B                                   0
  Winding 1.   (No values read, since copy)       | 1390B
  Winding 2.   (No values read, since copy)       | 2391B
  Winding 3.   (No values read, since copy)       | 3397B  397C
Transformer copy using reference name  "X0002A"   |  TRANSFORMER X0002A                  X0002C                                   0
  Winding 1.   (No values read, since copy)       | 1390C
  Winding 2.   (No values read, since copy)       | 2391C
  Winding 3.   (No values read, since copy)       | 3397C  397A
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  397A                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  397B                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  397C                      1.E6                                               0
Comment card.   Card index = 68.                  |C bar from: 391 - bar to: 9098 - fictional: 42076 42076 - SGOTA6-MG000
Sat. Xformer.    6.149E-02  9.864E+00  0.000E+00  |  TRANSFORMER             .061499.8638X0003A                                   0
    Breakpoint.      6.14884E-02    9.86378E+00   |     0.061488436        9.863778
    Breakpoint.      9.82097E-01    7.47225E+02   |     0.982097019      747.225029
    Breakpoint.      1.80559E+00    7.84586E+02   |      1.80559379      784.586281
    Breakpoint.      4.07997E+00    8.21948E+02   |      4.07997288      821.947532
    Breakpoint.      8.07593E+00    8.51837E+02   |      8.07593211      851.836533
    Breakpoint.      1.91229E+01    8.89198E+02   |      19.1228804      889.197785
    Breakpoint.      3.04301E+01    9.01153E+02   |      30.4301093      901.153385
    Breakpoint.      9.02278E+02    1.07600E+03   |      902.277966      1076.00404
Special termination-of-points card.               |            9999
  Winding 1.   7.4000E-01  7.8564E-02  1.9919E+02 | 1391A                       .7429.618199.19
  Winding 2.   9.0000E-03 -9.0453E-04  7.9674E+01 | 29098A                     .009 -.34179.674
  Winding 3.   5.4000E-02  1.8966E-03  1.3800E+01 | 342077A42077B              .054  .715  13.8
Transformer copy using reference name  "X0003A"   |  TRANSFORMER X0003A                  X0003B                                   0
  Winding 1.   (No values read, since copy)       | 1391B
  Winding 2.   (No values read, since copy)       | 29098B
  Winding 3.   (No values read, since copy)       | 342077B42077C
Transformer copy using reference name  "X0003A"   |  TRANSFORMER X0003A                  X0003C                                   0
  Winding 1.   (No values read, since copy)       | 1391C
  Winding 2.   (No values read, since copy)       | 29098C
  Winding 3.   (No values read, since copy)       | 342077C42077A
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  42077A                    1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  42077B                    1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  42077C                    1.E6                                               0
Comment card.   Card index = 93.                  |C 42077 - SGOTA6-MG013
Comment card.   Card index = 94.                  |C bar from: 9098 - bar to: 9049 - circuit: 7 SGO-DF-MG138 SGOTA2-MG138 300.0
Sat. Xformer.    1.538E-01  8.392E+01  0.000E+00  |  TRANSFORMER             .1538183.924X0004A                                   0
    Breakpoint.      1.53808E-01    8.39241E+01   |      0.15380798       83.924129
    Breakpoint.      2.45543E+00    2.98868E+02   |      2.45542745      298.867504
    Breakpoint.      4.51432E+00    3.13811E+02   |      4.51432442      313.810879
    Breakpoint.      1.02007E+01    3.28754E+02   |      10.2007004      328.754254
    Breakpoint.      2.01914E+01    3.40709E+02   |      20.1913508      340.708954
    Breakpoint.      4.78108E+01    3.55652E+02   |      47.8108014       355.65233
    Breakpoint.      7.60810E+01    3.60434E+02   |      76.0810026       360.43421
    Breakpoint.      2.25586E+03    4.30369E+02   |      2255.86479      430.369205
Special termination-of-points card.               |            9999
  Winding 1.   3.6000E-02  3.8038E-03  7.9674E+01 | 19049A                     .036 1.43479.674
  Winding 2.   3.6000E-02  3.8038E-03  7.9674E+01 | 29098A                     .036 1.43479.674
Transformer copy using reference name  "X0004A"   |  TRANSFORMER X0004A                  X0004B                                   0
  Winding 1.   (No values read, since copy)       | 19049B
  Winding 2.   (No values read, since copy)       | 29098B
Transformer copy using reference name  "X0004A"   |  TRANSFORMER X0004A                  X0004C                                   0
  Winding 1.   (No values read, since copy)       | 19049C
  Winding 2.   (No values read, since copy)       | 29098C
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  9098A                     1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  9098B                     1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  9098C                     1.E6                                               0
1st of coupled R-L.   1.13780E+01  1.41787E-01    |51X0005AX0008A            11.378     53.4525
2nd coil. 1.373E+00 5.617E-02 0.000E+00 0.000E+00 |52X0005BX0008B            1.3727     21.1765
Zca, Zcc= 3.335E+00 2.854E-02 4.708E+00 8.471E-02 |53X0005CX0008C
1st of coupled R-L.   3.17140E+01  3.38011E-01    |51X0006AX0007A            31.714 127.4272128
2nd coil. 1.489E+01 1.352E-01 0.000E+00 0.000E+00 |52X0006BX0007B             14.89  50.9674572
Zca, Zcc= 5.608E+00 6.761E-02 2.050E+01 2.028E-01 |53X0006CX0007C
Comment card.   Card index = 122.                 |C < n1 >< n2 ><ref1><ref2>< R  >< L  >< C  >
Comment card.   Card index = 123.                 |C < n1 >< n2 ><ref1><ref2>< R  >< A  >< B  ><Leng><><>0
Comment card.   Card index = 124.                 |C < n1 >< n2 ><ref1><ref2>< R  >< L  >< C  >
Comment card.   Card index = 125.                 |C < n1 >< n2 ><ref1><ref2>< R  >< A  >< B  ><Leng><><>0
1st of coupled R-L.   3.69000E+07  8.17724E+04    |51391A  E001A             3.69E7   30827475.
2nd coil. 2.160E+04 1.538E+02 0.000E+00 0.000E+00 |52391B  E001B             21598.   57981.719
Zca, Zcc= 1.229E+07 2.721E+04 1.231E+07 2.736E+04 |53391C  E001C
Sat. Xformer.    0.000E+00  0.000E+00  1.000E+06  |  TRANSFORMER                         ST001A  1.E6                             0
Special termination-of-points card.               |            9999
  Winding 1.   1.0000E-04  2.6526E-07  1.9919E+02 | 1E001A                    .0001 .0001199.19
  Winding 2.   1.0000E-04  2.6526E-07  7.9674E+01 | 29049A                    .0001 .000179.674
Transformer copy using reference name  "ST001A"   |  TRANSFORMER ST001A                  ST001B                                   0
  Winding 1.   (No values read, since copy)       | 1E001B
  Winding 2.   (No values read, since copy)       | 29049B
Transformer copy using reference name  "ST001A"   |  TRANSFORMER ST001A                  ST001C                                   0
  Winding 1.   (No values read, since copy)       | 1E001C
  Winding 2.   (No values read, since copy)       | 29049C
1st of coupled R-L.   1.58000E+05  4.43667E+02    |51390A  E002A             1.58E5    167258.5
2nd coil. 1.673E+02 3.619E+00 0.000E+00 0.000E+00 |52390B  E002B             167.31    1364.325
Zca, Zcc= 5.261E+04 1.467E+02 5.278E+04 1.503E+02 |53390C  E002C
Sat. Xformer.    0.000E+00  0.000E+00  1.000E+06  |  TRANSFORMER                         ST002A  1.E6                             0
Special termination-of-points card.               |            9999
  Winding 1.   1.0000E-04  2.6526E-07  2.8868E+02 | 1E002A                    .0001 .0001288.68
  Winding 2.   1.0000E-04  2.6526E-07  1.9919E+02 | 2391A                     .0001 .0001199.19
Transformer copy using reference name  "ST002A"   |  TRANSFORMER ST002A                  ST002B                                   0
  Winding 1.   (No values read, since copy)       | 1E002B
  Winding 2.   (No values read, since copy)       | 2391B
Transformer copy using reference name  "ST002A"   |  TRANSFORMER ST002A                  ST002C                                   0
  Winding 1.   (No values read, since copy)       | 1E002C
  Winding 2.   (No values read, since copy)       | 2391C
1st of coupled R-L.   6.29570E+04  3.30096E+02    |51390A  E003A             62957.   124443.25
2nd coil. 1.236E+03 1.123E+01 0.000E+00 0.000E+00 |52390B  E003B             1235.6     4232.25
Zca, Zcc= 2.057E+04 1.063E+02 2.181E+04 1.175E+02 |53390C  E003C
Sat. Xformer.    0.000E+00  0.000E+00  1.000E+06  |  TRANSFORMER                         ST003A  1.E6                             0
Special termination-of-points card.               |            9999
  Winding 1.   1.0000E-04  2.6526E-07  2.8868E+02 | 1E003A                    .0001 .0001288.68
  Winding 2.   1.0000E-04  2.6526E-07  7.9674E+01 | 29049A                    .0001 .000179.674
Transformer copy using reference name  "ST003A"   |  TRANSFORMER ST003A                  ST003B                                   0
  Winding 1.   (No values read, since copy)       | 1E003B
  Winding 2.   (No values read, since copy)       | 29049B
Transformer copy using reference name  "ST003A"   |  TRANSFORMER ST003A                  ST003C                                   0
  Winding 1.   (No values read, since copy)       | 1E003C
  Winding 2.   (No values read, since copy)       | 29049C
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  T_MANCXX0012              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  RPI_C MEASUC              200.                                               4
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  T_MANBXX0013              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  RPI_B MEASUB              200.                                               4
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  T_MANAXX0014              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  RPI_A MEASUA              200.                                               4
Series R-L-C.   1.000E-01  0.000E+00  0.000E+00   |  T_MANB                      .1                                               1
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANAPRMANA              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANBPRMANB              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANCPRMANC              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_OPOAPROPOA              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_OPOBPROPOB              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_OPOCPROPOC              .001                                               0
Comment card.   Card index = 178.                 |C 145 kV, Ur=120, MCOV = 96.kV Classe 3: 8kJ/kVr
Type-92 R(i)   0.0000E+00  0.0000E+00  4.4440E+03 |92      PRMANA                         4444.                                   4
Piecewise-lin.   0.000E+00  1.000E+19  0.000E+00  |                                               -1.
    Breakpoint.      1.00000E-03    1.35764E+05   |                    0.001                  135764.
    Breakpoint.      2.00000E-02    1.76190E+05   |                     0.02                  176190.
    Breakpoint.      2.00000E+00    1.85000E+05   |                       2.                   1.85E5
    Breakpoint.      2.00000E+01    1.95461E+05   |                      20.                  195461.
    Breakpoint.      2.50000E+02    2.16935E+05   |                     250.                  216935.
    Breakpoint.      5.00000E+02    2.26000E+05   |                     500.                   2.26E5
    Breakpoint.      1.00000E+03    2.31000E+05   |                     1.E3                   2.31E5
    Breakpoint.      2.00000E+03    2.43000E+05   |                     2.E3                   2.43E5
Special termination-of-points card.               |            9999
Reference branch.   Copy  (      , PRMANA )       |92      PRMANB      PRMANA             4444.                                   4
Reference branch.   Copy  (      , PRMANA )       |92      PRMANC      PRMANA             4444.                                   4
Comment card.   Card index = 192.                 |C 145 kV, Ur=120, MCOV = 96.kV Classe 3: 8kJ/kVr
Type-92 R(i)   0.0000E+00  0.0000E+00  4.4440E+03 |92      PROPOA                         4444.                                   4
Piecewise-lin.   0.000E+00  1.000E+19  0.000E+00  |                                               -1.
    Breakpoint.      1.00000E-03    1.35764E+05   |                    0.001                  135764.
    Breakpoint.      2.00000E-02    1.76190E+05   |                     0.02                  176190.
    Breakpoint.      2.00000E+00    1.85000E+05   |                       2.                   1.85E5
    Breakpoint.      2.00000E+01    1.95461E+05   |                      20.                  195461.
    Breakpoint.      2.50000E+02    2.16935E+05   |                     250.                  216935.
    Breakpoint.      5.00000E+02    2.26000E+05   |                     500.                   2.26E5
    Breakpoint.      1.00000E+03    2.31000E+05   |                     1.E3                   2.31E5
    Breakpoint.      2.00000E+03    2.43000E+05   |                     2.E3                   2.43E5
Special termination-of-points card.               |            9999
Reference branch.   Copy  (      , PROPOA )       |92      PROPOB      PROPOA             4444.                                   4
Reference branch.   Copy  (      , PROPOA )       |92      PROPOC      PROPOA             4444.                                   4
Comment card.   Card index = 206.                 |C 1/6
Comment card.   Card index = 207.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.24.45  <++++++>
Comment card.   Card index = 208.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 209.                 |C LINE CONSTANTS
Comment card.   Card index = 210.                 |C $ERASE
Comment card.   Card index = 211.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 212.                 |C METRIC
Comment card.   Card index = 213.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 214.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 215.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 216.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 217.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 218.                 |C     1.E3       60.                              13.3                 1
Comment card.   Card index = 219.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 6.017E-05|-1T_MANAX0009A             5.28357E-01 8.59331E+02 2.21024E+05-1.33000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 4.533E-05|-2T_MANBX0009B             1.91185E-01 3.67062E+02 2.93377E+05-1.33000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 4.529E-05|-3T_MANCX0009C             1.90555E-01 4.13371E+02 2.93650E+05-1.33000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Comment card.   Card index = 231.                 |C 1/6
Comment card.   Card index = 232.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.24.46  <++++++>
Comment card.   Card index = 233.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 234.                 |C LINE CONSTANTS
Comment card.   Card index = 235.                 |C $ERASE
Comment card.   Card index = 236.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 237.                 |C METRIC
Comment card.   Card index = 238.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 239.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 240.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 241.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 242.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 243.                 |C     1.E3       60.                              13.3                 1
Comment card.   Card index = 244.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 6.017E-05|-1X0010AT_OPOA             5.28357E-01 8.59331E+02 2.21024E+05-1.33000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 4.533E-05|-2X0010BT_OPOB             1.91185E-01 3.67062E+02 2.93377E+05-1.33000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 4.529E-05|-3X0010CT_OPOC             1.90555E-01 4.13371E+02 2.93650E+05-1.33000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Comment card.   Card index = 256.                 |C 1/3
Comment card.   Card index = 257.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.24.46  <++++++>
Comment card.   Card index = 258.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 259.                 |C LINE CONSTANTS
Comment card.   Card index = 260.                 |C $ERASE
Comment card.   Card index = 261.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 262.                 |C METRIC
Comment card.   Card index = 263.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 264.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 265.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 266.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 267.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 268.                 |C     1.E3       60.                              26.7                 1
Comment card.   Card index = 269.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 1.208E-04|-1X0009B1_2LTB             5.28357E-01 8.59331E+02 2.21024E+05-2.67000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 9.101E-05|-2X0009C1_2LTC             1.91185E-01 3.67062E+02 2.93377E+05-2.67000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 9.092E-05|-3X0009A1_2LTA             1.90555E-01 4.13371E+02 2.93650E+05-2.67000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Comment card.   Card index = 281.                 |C 1/3
Comment card.   Card index = 282.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.24.47  <++++++>
Comment card.   Card index = 283.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 284.                 |C LINE CONSTANTS
Comment card.   Card index = 285.                 |C $ERASE
Comment card.   Card index = 286.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 287.                 |C METRIC
Comment card.   Card index = 288.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 289.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 290.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 291.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 292.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 293.                 |C     1.E3       60.                              26.7                 1
Comment card.   Card index = 294.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 1.208E-04|-11_2LTCX0010C             5.28357E-01 8.59331E+02 2.21024E+05-2.67000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 9.101E-05|-21_2LTAX0010A             1.91185E-01 3.67062E+02 2.93377E+05-2.67000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 9.092E-05|-31_2LTBX0010B             1.90555E-01 4.13371E+02 2.93650E+05-2.67000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Blank card ending branches.  IBR, NTOT = 142  94  |BLANK BRANCH
Comment card.   Card index = 307.                 |C < n 1>< n 2>< Tclose ><Top/Tde ><   Ie   ><Vf/CLOP ><  type  >
Permanently-closed switch used for metering.      |  X0005A390A                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0005B390B                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0005C390C                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0006A9049A                                         MEASURING                0
Permanently-closed switch used for metering.      |  X0006B9049B                                         MEASURING                0
Permanently-closed switch used for metering.      |  X0006C9049C                                         MEASURING                0
Switch.   2.00E-02  8.33E-04  0.00E+00  0.00E+00  |  XX0012RPI_C        .02   .000833                    STATISTICS               1
Switch.   2.00E-02  8.33E-04  0.00E+00  0.00E+00  |  XX0013RPI_B        .02   .000833                    STATISTICS               1
Switch.   2.00E-02  8.33E-04  0.00E+00  0.00E+00  |  XX0014RPI_A        .02   .000833                    STATISTICS               1
Comment card.   Card index = 317.                 |C 0.0008125
Permanently-closed switch used for metering.      |  9049A MEASUA                                        MEASURING                0
Permanently-closed switch used for metering.      |  9049B MEASUB                                        MEASURING                0
Permanently-closed switch used for metering.      |  9049C MEASUC                                        MEASURING                0
Switch.   1.00E-02  5.00E-04  0.00E+00  0.00E+00  |  T_MANCMEASUC       .01     .0005                    STATISTICSXX0012RPI_C    3
Switch.   1.00E-02  5.00E-04  0.00E+00  0.00E+00  |  T_MANAMEASUA       .01     .0005                    STATISTICSXX0014RPI_A    3
Comment card.   Card index = 323.                 |C 0.0008125
Switch.   1.00E-02  5.00E-04  0.00E+00  0.00E+00  |  T_MANBMEASUB       .01     .0005                    STATISTICSXX0013RPI_B    3
Blank card ending switches.   KSWTCH = 15.        |BLANK SWITCH
Comment card.   Card index = 326.                 |C < n 1><>< Ampl.  >< Freq.  ><Phase/T0><   A1   ><   T1   >< TSTART >< TSTOP  >
Comment card.   Card index = 327.                 |C 1 - 390
Source.   4.08E+05  6.00E+01  0.00E+00 -1.00E+00  |14X0008A   408248.29       60.                                     -1.      100.
Source.   4.08E+05  6.00E+01 -1.20E+02 -1.00E+00  |14X0008B   408248.29       60.     -120.                           -1.      100.
Source.   4.08E+05  6.00E+01 -2.40E+02 -1.00E+00  |14X0008C   408248.29       60.     -240.                           -1.      100.
Comment card.   Card index = 331.                 |C 1 - 9049
Source.   1.13E+05  6.00E+01  0.00E+00 -1.00E+00  |14X0007A  112676.528       60.                                     -1.      100.
Source.   1.13E+05  6.00E+01 -1.20E+02 -1.00E+00  |14X0007B  112676.528       60.     -120.                           -1.      100.
Source.   1.13E+05  6.00E+01 -2.40E+02 -1.00E+00  |14X0007C  112676.528       60.     -240.                           -1.      100.
Blank card ends electric sources.  KCONST = 6     |BLANK SOURCE

List of input elements that are connected to each node.   Only the physical connections of multi-phase lines are shown (capacitive
and inductive coupling are ignored).   Repeated entries indicate parallel connections.   Switches are included,  although sources
(including rotating machinery) are omitted -- except that U.M. usage produces extra,  internally-defined nodes  "UMXXXX".
--------------+------------------------------
From bus name |  Names of all adjacent busses.
--------------+------------------------------
       X0001A |TERRA *TERRA *TERRA *390A  *
       390A   |X0001A*X0002A*X0005A*E002A *E003A *
       391A   |TERRA *TERRA *TERRA *X0003A*E001A *
       395A   |TERRA *395B  *395C  *
       395B   |TERRA *395A  *395C  *
       X0001B |TERRA *TERRA *TERRA *390B  *
       390B   |X0001B*X0002B*X0005B*E002B *E003B *
       391B   |TERRA *TERRA *TERRA *X0003B*E001B *
       395C   |TERRA *395A  *395B  *
       X0001C |TERRA *TERRA *TERRA *390C  *
       390C   |X0001C*X0002C*X0005C*E002C *E003C *
       391C   |TERRA *TERRA *TERRA *X0003C*E001C *
       X0002A |TERRA *TERRA *TERRA *390A  *
       397A   |TERRA *397B  *397C  *
       397B   |TERRA *397A  *397C  *
       X0002B |TERRA *TERRA *TERRA *390B  *
       397C   |TERRA *397A  *397B  *
       X0002C |TERRA *TERRA *TERRA *390C  *
       X0003A |TERRA *TERRA *TERRA *391A  *
       9098A  |TERRA *TERRA *TERRA *
       42077A |TERRA *42077B*42077C*
       42077B |TERRA *42077A*42077C*
       X0003B |TERRA *TERRA *TERRA *391B  *
       9098B  |TERRA *TERRA *TERRA *
       42077C |TERRA *42077A*42077B*
       X0003C |TERRA *TERRA *TERRA *391C  *
       9098C  |TERRA *TERRA *TERRA *
       X0004A |TERRA *TERRA *9049A *
       9049A  |TERRA *TERRA *X0004A*X0006A*MEASUA*
       X0004B |TERRA *TERRA *9049B *
       9049B  |TERRA *TERRA *X0004B*X0006B*MEASUB*
       X0004C |TERRA *TERRA *9049C *
       9049C  |TERRA *TERRA *X0004C*X0006C*MEASUC*
       X0005A |390A  *X0008A*
       X0008A |X0005A*
       X0005B |390B  *X0008B*
       X0008B |X0005B*
       X0005C |390C  *X0008C*
       X0008C |X0005C*
       X0006A |9049A *X0007A*
       X0007A |X0006A*
       X0006B |9049B *X0007B*
       X0007B |X0006B*
       X0006C |9049C *X0007C*
       X0007C |X0006C*
       E001A  |391A  *ST001A*
       E001B  |391B  *ST001B*
       E001C  |391C  *ST001C*
       ST001A |TERRA *TERRA *E001A *
       ST001B |TERRA *TERRA *E001B *
       ST001C |TERRA *TERRA *E001C *
       E002A  |390A  *ST002A*
       E002B  |390B  *ST002B*
       E002C  |390C  *ST002C*
       ST002A |TERRA *TERRA *E002A *
       ST002B |TERRA *TERRA *E002B *
       ST002C |TERRA *TERRA *E002C *
       E003A  |390A  *ST003A*
       E003B  |390B  *ST003B*
       E003C  |390C  *ST003C*
       ST003A |TERRA *TERRA *E003A *
       ST003B |TERRA *TERRA *E003B *
       ST003C |TERRA *TERRA *E003C *
       T_MANC |XX0012*MEASUC*PRMANC*X0009C*
       XX0012 |T_MANC*RPI_C *
       RPI_C  |XX0012*MEASUC*
       MEASUC |9049C *T_MANC*RPI_C *
       T_MANB |TERRA *XX0013*MEASUB*PRMANB*X0009B*
       XX0013 |T_MANB*RPI_B *
       RPI_B  |XX0013*MEASUB*
       MEASUB |9049B *T_MANB*RPI_B *
       T_MANA |XX0014*MEASUA*PRMANA*X0009A*
       XX0014 |T_MANA*RPI_A *
       RPI_A  |XX0014*MEASUA*
       MEASUA |9049A *T_MANA*RPI_A *
       PRMANA |TERRA *T_MANA*
       PRMANB |TERRA *T_MANB*
       PRMANC |TERRA *T_MANC*
       T_OPOA |PROPOA*X0010A*
       PROPOA |TERRA *T_OPOA*
       T_OPOB |PROPOB*X0010B*
       PROPOB |TERRA *T_OPOB*
       T_OPOC |PROPOC*X0010C*
       PROPOC |TERRA *T_OPOC*
       X0009A |T_MANA*1_2LTA*
       X0009B |T_MANB*1_2LTB*
       X0009C |T_MANC*1_2LTC*
       X0010A |T_OPOA*1_2LTA*
       X0010B |T_OPOB*1_2LTB*
       X0010C |T_OPOC*1_2LTC*
       1_2LTB |X0009B*X0010B*
       1_2LTC |X0009C*X0010C*
       1_2LTA |X0009A*X0010A*
       TERRA  |X0001A*X0001A*X0001A*391A  *391A  *391A  *395A  *395B  *X0001B*X0001B*X0001B*391B  *391B  *391B  *395C  *
              |X0001C*X0001C*X0001C*391C  *391C  *391C  *X0002A*X0002A*X0002A*397A  *397B  *X0002B*X0002B*X0002B*397C  *
              |X0002C*X0002C*X0002C*X0003A*X0003A*X0003A*9098A *9098A *9098A *42077A*42077B*X0003B*X0003B*X0003B*9098B *
              |9098B *9098B *42077C*X0003C*X0003C*X0003C*9098C *9098C *9098C *X0004A*X0004A*9049A *9049A *X0004B*X0004B*
              |9049B *9049B *X0004C*X0004C*9049C *9049C *ST001A*ST001A*ST001B*ST001B*ST001C*ST001C*ST002A*ST002A*ST002B*
              |ST002B*ST002C*ST002C*ST003A*ST003A*ST003B*ST003B*ST003C*ST003C*T_MANB*PRMANA*PRMANB*PRMANC*PROPOA*PROPOB*
              |PROPOC*
              |-------

Sinusoidal steady-state phasor solution, branch by branch.   All flows are away from a bus,  and the real part,  magnitude,  or  "P"
is printed above the imaginary part,  the angle,  or  "Q".   The first solution frequency  =  6.00000000E+01  Hertz.
  Bus K                        Phasor  node  voltage              Phasor  branch  current               Power flow       Power loss
             Bus M         Rectangular            Polar          Rectangular            Polar            P  and  Q        P  and  Q

 390A                 408148.02065286   408148.0207898      .39215218393087  2.2629218182628      80039.850572504  4.4013406262238
                      -10.57282245371       -0.0014842      -2.228683876239      -80.0205690      454814.38329625      176.0280210

            X0001A    407994.12452676  407994.12591874      -.3921521839309  2.2629218182628      -80035.44923188
                       -33.7021775157       -0.0047329      2.2286838762391       99.9794310      -454638.3552753

 391A                 281531.15604102  281531.15665819      -.5679943952495  1.9751099028802      -79971.69117154  -79971.69117154
                      -18.64146233213       -0.0037938      1.8916769003772      106.7128959      -266277.6981866  -266277.6981866

            TERRA                 0.0              0.0      .56799439524946  1.9751099028802                  0.0
                                  0.0              0.0      -1.891676900377      -73.2871041                  0.0

 X0001A               407994.12452676  407994.12591874      .39191770676791  1.3628313064761      79972.055920585  79972.055920585
                       -33.7021775157       -0.0047329      -1.305262303536      -73.2871041       266263.0711645   266263.0711645

            TERRA                 0.0              0.0      -.3919177067679  1.3628313064761                  0.0
                                  0.0              0.0      1.3052623035364      106.7128959                  0.0

 395A                 9751.3680851015  11260.447968437      -.0065006552009  .00650065521475      -31.69633751404  -63.39331052915
                      -5631.030893073      -30.0047410      .42503233999E-6      179.9962538      18.300622807211        0.0011007

            395B      -9752.299846053   11260.44797294      .00650065520085  .00650065521475      -31.69697301511
                       -5629.41704477     -150.0047410        -.42503234E-6       -0.0037462      -18.29952211634

 X0001A               407994.12452676  407994.12591874      .31075599898E-3  .31075599965E-3       63.39331121532   63.39331121532
                       -33.7021775157       -0.0047329      -.2031811164E-7       -0.0037462      -.0010917418361       -0.0010917

            TERRA                 0.0              0.0       -.310755999E-3  .31075599965E-3                  0.0
                                  0.0              0.0      .20318111638E-7      179.9962538                  0.0

 390B                 -204083.1666556  408148.02078907      -2.126172991229  2.2629218882257      80039.841125462  4.4013408983592
                      -353461.2679798     -120.0014842      .77472826434905      159.9794295      454814.39945495      176.0280319

            X0001B     -204026.249196  407994.12591265      2.1261729912285  2.2629218882257      -80035.43978456
                      -353316.4253445     -120.0047329       -.774728264349      -20.0205705      -454638.3714231

 391B                 -140781.7219951  281531.15665452      1.9222374492092   1.975109934653      -79971.67437637  -79971.67437637
                       -243803.812356     -120.0037938      -.4539410124926      -13.2871079      -266277.7078968  -266277.7078968

            TERRA                 0.0              0.0      -1.922237449209   1.975109934653                  0.0
                                  0.0              0.0      .45394101249258      166.7128921                  0.0

 X0001B                -204026.249196  407994.12591265       -1.32634916692  1.3628313283983       79972.03912536   79972.03912536
                      -353316.4253445     -120.0047329      .31322055659439      166.7128921      266263.08087402   266263.0808740

            TERRA                 0.0              0.0      1.3263491669204  1.3628313283983                  0.0
                                  0.0              0.0      -.3132205565944      -13.2871079                  0.0

 395B                 -9752.299846053   11260.44797294       .0032516446372  .00650140864976      -31.70187116438  -63.40065768487
                       -5629.41704477     -150.0047410      .00562984205681       59.9904308      18.299522039842       -0.0053427

            395C      .93175281712121   11260.44796449      -.0032516446372  .00650140864976      -31.69878652049
                       11260.44792594       89.9952590      -.0056298420568     -120.0095692      -18.30486474484

 X0001B                -204026.249196  407994.12591265      -.1554409587E-3  .31079201684E-3      63.400658398787  63.400658398787
                      -353316.4253445     -120.0047329      -.2691278248E-3     -120.0095692      .00535160988513        0.0053516

            TERRA                 0.0              0.0      .15544095868E-3  .31079201684E-3                  0.0
                                  0.0              0.0      .26912782482E-3       59.9904308                  0.0

 390C                 -204064.8540004  408148.02078695      1.7340209004049  2.2629218650576      80039.820095498  4.4013408082537
                      353471.84079373      119.9985158      1.4539555991552       39.9794269      454814.39835277      176.0280283

            X0001C    -203967.8753349  407994.12591107      -1.734020900405  2.2629218650576      -80035.41875469
                      353350.12750715      119.9952671      -1.453955599155     -140.0205731      -454638.3703245

 391C                 -140749.4340485  281531.15665392      -1.354243306887  1.9751099455335      -79971.65143953  -79971.65143953
                      243822.45380998      119.9962062      -1.437735845939     -133.2871130       -266277.716384  -266277.7163840

            TERRA                 0.0              0.0      1.3542433068869  1.9751099455335                  0.0
                                  0.0              0.0      1.4377358459387       46.7128870                  0.0

 X0001C               -203967.8753349  407994.12591107      .93443163467236  1.3628313359053       79972.01618865   79972.01618865
                      353350.12750715      119.9952671      .99204171799829       46.7128870      266263.08936093   266263.0893609

            TERRA                 0.0              0.0      -.9344316346724  1.3628313359053                  0.0
                                  0.0              0.0      -.9920417179983     -133.2871130                  0.0

 395C                 .93175281712121   11260.44796449      .00325071287807   .0065016041608      -31.70005765725  -63.40256436031
                       11260.44792594       89.9952590      -.0056306058686      -60.0009077       18.30486470929        0.0042418

            395A      9751.3680851015  11260.447968437      -.0032507128781   .0065016041608      -31.70250670306
                      -5631.030893073      -30.0047410      .00563060586865      119.9990923      -18.30062286319

 X0001C               -203967.8753349  407994.12591107      -.1553964175E-3  .31080136318E-3      63.402565110191  63.402565110191
                      353350.12750715      119.9952671      .26916433785E-3      119.9990923      -.0042329222518       -0.0042329

            TERRA                 0.0              0.0      .15539641754E-3  .31080136318E-3                  0.0
                                  0.0              0.0      -.2691643379E-3      -60.0009077                  0.0

 395A                 9751.3680851015  11260.447968437       .0097513680851  .01126044796844       63.39884422494   63.39884422494
                      -5631.030893073      -30.0047410      -.0056310308931      -30.0047410                  0.0              0.0

            TERRA                 0.0              0.0      -.0097513680851  .01126044796844                  0.0
                                  0.0              0.0      .00563103089307      149.9952590                  0.0

 395B                 -9752.299846053   11260.44797294      -.0097522998461  .01126044797294      63.398844275641  63.398844275641
                       -5629.41704477     -150.0047410      -.0056294170448     -150.0047410                  0.0              0.0

            TERRA                 0.0              0.0      .00975229984605  .01126044797294                  0.0
                                  0.0              0.0      .00562941704477       29.9952590                  0.0

 395C                 .93175281712121   11260.44796449      .93175281712E-6  .01126044796449      63.398844180488  63.398844180488
                       11260.44792594       89.9952590      .01126044792594       89.9952590                  0.0              0.0

            TERRA                 0.0              0.0      -.9317528171E-6  .01126044796449                  0.0
                                  0.0              0.0      -.0112604479259      -90.0047410                  0.0

 390A                 408148.02065286   408148.0207898      .35847409736273  2.3269147527786      73167.400827899  4.0933863936225
                      -10.57282245371       -0.0014842      -2.299136487514      -81.1379755      469192.10825332      163.7896011

            X0002A    408008.38088253  408008.38189786      -.3584740973627  2.3269147527786      -73163.30744151
                      -28.78421097503       -0.0040421      2.2991364875141       98.8620245      -469028.3186523

 391A                 281531.15604102  281531.15665819      -.5191696173124  2.0602223681729       -73099.7943393   -73099.7943393
                      -18.64146233213       -0.0037938      1.9937349660322      104.5957090      -280644.4158728  -280644.4158728

            TERRA                 0.0              0.0       .5191696173124  2.0602223681729                  0.0
                                  0.0              0.0      -1.993734966032      -75.4042910                  0.0

 X0002A               408008.38088253  408008.38189786      .35822847468535  1.4215591433771      73099.908941033  73099.908941033
                      -28.78421097503       -0.0040421      -1.375682651647      -75.4042910      280639.86999142   280639.8699914

            TERRA                 0.0              0.0      -.3582284746853  1.4215591433771                  0.0
                                  0.0              0.0      1.3756826516474      104.5957090                  0.0

 397A                 9751.7767102191  11260.841424946      -.0065009602049  .00650096021438      -31.69894439796  -63.39850000505
                      -5631.110067457      -30.0040502      .35099219531E-6      179.9969066      18.302099830225        0.0010586

            397B      -9752.572728889  11260.841428356       .0065009602049  .00650096021438      -31.69955560709
                      -5629.731329496     -150.0040502      -.3509921953E-6       -0.0030934      -18.30104120713

 X0002A               408008.38088253  408008.38189786      .31077057923E-3  .31077057969E-3      63.398500670898  63.398500670898
                      -28.78421097503       -0.0040421      -.1677881301E-7       -0.0030935       -.001049694795       -0.0010497

            TERRA                 0.0              0.0      -.3107705792E-3  .31077057969E-3                  0.0
                                  0.0              0.0      .16778813006E-7      179.9969065                  0.0

 390B                 -204083.1666556  408148.02078907      -2.170347705218   2.326914826868      73167.393355266  4.0933866542764
                      -353461.2679798     -120.0014842      .83912064088165      158.8620233      469192.12472024      163.7896115

            X0002B    -204029.1182911  408008.38189231      2.1703477052179   2.326914826868      -73163.29996861
                       -353331.230694     -120.0040421      -.8391206408816      -21.1379767      -469028.3351087

 391B                 -140781.7219951  281531.15665452      1.9862099550228  2.0602224174672      -73099.78061965  -73099.78061965
                       -243803.812356     -120.0037938       -.547253528086      -15.4042941      -280644.4266129  -280644.4266129

            TERRA                 0.0              0.0      -1.986209955023  2.0602224174672                  0.0
                                  0.0              0.0        .547253528086      164.5957059                  0.0

 X0002B               -204029.1182911  408008.38189231        -1.3704903732  1.4215591773861      73099.895224025  73099.895224025
                       -353331.230694     -120.0040421      .37760645092203      164.5957059      280639.88072977   280639.8807298

            TERRA                 0.0              0.0      1.3704903731996  1.4215591773861                  0.0
                                  0.0              0.0       -.377606450922      -15.4042941                  0.0

 397B                 -9752.572728889  11260.841428356      .00325161254295  .00650160065666      -31.70371932773  -63.40474554557
                      -5629.731329496     -150.0040502      .00563008232348       59.9917347      18.301041162451       -0.0046646

            397C      .79601245970267  11260.841427774       -.003251612543  .00650160065666      -31.70102621785
                      11260.841399639       89.9959498      -.0056300823235     -120.0082653       -18.3057057618

 X0002B               -204029.1182911  408008.38189231      -.1554394248E-3  .31080119519E-3      63.404746197742  63.404746197742
                       -353331.230694     -120.0040421      -.2691393099E-3     -120.0082654      .00467358395258        0.0046736

            TERRA                 0.0              0.0      .15543942482E-3  .31080119519E-3                  0.0
                                  0.0              0.0      .26913930992E-3       59.9917346                  0.0

 390C                 -204064.8540004  408148.02078695      1.8118736784631  2.3269147960487       73167.37373764  4.0933865458646
                      353471.84079373      119.9985158      1.4600158359974       38.8620210      469192.12141154      163.7896072

            X0002C    -203979.2625953  408008.38189131      -1.811873678463  2.3269147960487      -73163.28035109
                      353360.01489224      119.9959579      -1.460015835997     -141.1379790      -469028.3318044

 391C                 -140749.4340485  281531.15665392      -1.467040541844  2.0602224132071       -73099.7591706   -73099.7591706
                      243822.45380998      119.9962062      -1.446481399973     -135.4042985      -280644.4315795  -280644.4315795

            TERRA                 0.0              0.0      1.4670405418437  2.0602224132071                  0.0
                                  0.0              0.0       1.446481399973       44.5957015                  0.0

 X0002C               -203979.2625953  408008.38189131      1.0122620393813  1.4215591744671      73099.873772407  73099.873772407
                      353360.01489224      119.9959579      .99807617451734       44.5957015      280639.88570131   280639.8857013

            TERRA                 0.0              0.0      -1.012262039381  1.4215591744671                  0.0
                                  0.0              0.0      -.9980761745173     -135.4042985                  0.0

 397C                 .79601245970267  11260.841427774      .00325081651681  .00650178866358      -31.70224862598  -63.40657909203
                      11260.841399639       89.9959498      -.0056307590785      -60.0007918       18.30570568476        0.0036059

            397A      9751.7767102191  11260.841424946      -.0032508165168  .00650178866358      -31.70433046606
                      -5631.110067457      -30.0040502      .00563075907849      119.9992082      -18.30209981358

 X0002C               -203979.2625953  408008.38189131      -.1554013711E-3  .31081018247E-3      63.406579710158  63.406579710158
                      353360.01489224      119.9959579      .26917166156E-3      119.9992081         -.0035968856       -0.0035969

            TERRA                 0.0              0.0       .1554013711E-3  .31081018247E-3                  0.0
                                  0.0              0.0      -.2691716616E-3      -60.0007919                  0.0

 397A                 9751.7767102191  11260.841424946      .00975177671022  .01126084142495      63.403274798893  63.403274798893
                      -5631.110067457      -30.0040502      -.0056311100675      -30.0040502      -.355271368E-14       -0.0000000

            TERRA                 0.0              0.0      -.0097517767102  .01126084142495                  0.0
                                  0.0              0.0      .00563111006746      149.9959498                  0.0

 397B                 -9752.572728889  11260.841428356      -.0097525727289  .01126084142836      63.403274837295  63.403274837295
                      -5629.731329496     -150.0040502      -.0056297313295     -150.0040502      -.355271368E-14       -0.0000000

            TERRA                 0.0              0.0      .00975257272889  .01126084142836                  0.0
                                  0.0              0.0       .0056297313295       29.9959498                  0.0

 397C                 .79601245970267  11260.841427774       .7960124597E-6  .01126084142777      63.403274830733  63.403274830733
                      11260.841399639       89.9959498      .01126084139964       89.9959498                  0.0              0.0

            TERRA                 0.0              0.0      -.7960124597E-6  .01126084142777                  0.0
                                  0.0              0.0      -.0112608413996      -90.0040502                  0.0

 391A                 281531.15604102  281531.15665819      .52926000012785    4.05612685302      74539.072682497  6.0873010676733
                      -18.64146233213       -0.0037938      -4.021448607163      -82.5024334      566076.60457691      243.6401122

            X0003A    281411.65712377  281411.65886903      -.5292600001278    4.05612685302      -74532.98538143
                      -31.34121304661       -0.0063811      4.0214486071631       97.4975666      -565832.9644647

 9098A                112561.28661967  112561.28726993      -1.323353340023  2.0609402537719      -74469.61935527  -74469.61935527
                      -12.09912650384       -0.0061587      -1.579940083378     -129.9494460      88928.049993269    88928.0499933

            TERRA                 0.0              0.0      1.3233533400235  2.0609402537719                  0.0
                                  0.0              0.0      1.5799400833785       50.0505540                  0.0

 X0003A               281411.65712377  281411.65886903      .52932804866077  .82435540829812      74469.638468702  74469.638468702
                      -31.34121304661       -0.0063811      .63196016970323       50.0505540      -88928.77418778   -88928.7741878

            TERRA                 0.0              0.0      -.5293280486608  .82435540829812                  0.0
                                  0.0              0.0      -.6319601697032     -129.9494460                  0.0

 42077A               9747.5539815749   11256.23122846      -.0064983306684  .00649833070755      -31.67342316519  -63.34691169481
                      -5629.203571095      -30.0063948      .71366230259E-6      179.9937076      18.286734871347        0.0001132

            42077B    -9748.810285249  11256.231227413      .00649833066836  .00649833070755      -31.67348852962
                       -5627.02758721     -150.0063948      -.7136623026E-6       -0.0062924      -18.28662165005

 X0003A               281411.65712377  281411.65886903      .45020815915E-3  .45020816187E-3      63.346912833471  63.346912833471
                      -31.34121304661       -0.0063811       -.494426331E-7       -0.0062923      -.9816825919E-4       -0.0000982

            TERRA                 0.0              0.0      -.4502081592E-3  .45020816187E-3                  0.0
                                  0.0              0.0      .49442633099E-7      179.9937077                  0.0

 391B                 -140781.7219951  281531.15665452      -3.747306519263  4.0561267631818      74539.052199376  6.0873007980699
                       -243803.812356     -120.0037938      1.5523717884855      157.4975647      566076.59451128      243.6401014

            X0003B    -140732.9708407  281411.65886759      3.7473065192634  4.0561267631818      -74532.96489858
                      -243693.9733866     -120.0063811      -1.552371788485      -22.5024353      -565832.9544099

 9098B                -56291.12145769  112561.28726928      -.7065920358873  2.0609401367437      -74469.59228333  -74469.59228333
                      -97474.88413305     -120.0061587      1.9360273608763      110.0505687      88928.064071977    88928.0640720

            TERRA                 0.0              0.0       .7065920358873  2.0609401367437                  0.0
                                  0.0              0.0      -1.936027360876      -69.9494313                  0.0

 X0003B               -140732.9708407  281411.65886759      .28262971971708  .82435536150247      74469.611396944  74469.611396944
                      -243693.9733866     -120.0063811      -.7743915053579      -69.9494313       -88928.7882689   -88928.7882689

            TERRA                 0.0              0.0      -.2826297197171  .82435536150247                  0.0
                                  0.0              0.0      .77439150535793      110.0505687                  0.0

 42077B               -9748.810285249  11256.231227413      .00325047962542  .00649900679852      -31.67788223461  -63.35350223028
                       -5627.02758721     -150.0063948      .00562774124955       59.9900616      18.286621626234       -0.0039183

            42077C    1.2563051711501  11256.231227143      -.0032504796254  .00649900679852      -31.67561999567
                      11256.231157035       89.9936052      -.0056277412496     -120.0099384      -18.29053993727

 X0003B               -140732.9708407  281411.65886759      -.2251951344E-3  .45025500184E-3      63.353503368216  63.353503368216
                      -243693.9733866     -120.0063811      -.3898932138E-3     -120.0099384      .00393339820777        0.0039334

            TERRA                 0.0              0.0      .22519513436E-3  .45025500184E-3                  0.0
                                  0.0              0.0      .38989321376E-3       59.9900616                  0.0

 391C                 -140749.4340485  281531.15665392      3.2180467131136  4.0561268720209      74539.062853936  6.0873011247022
                      243822.45380998      119.9962062      2.4690768627462       37.4975656      566076.60856014      243.6401145

            X0003C    -140678.6862845  281411.65886397      -3.218046713114  4.0561268720209      -74532.97555281
                      243725.31458555      119.9936189      -2.469076862746     -142.5024344      -565832.9684457

 9098C                -56270.16516259  112561.28726796      2.0299446526915  2.0609399594032      -74469.60273832  -74469.60273832
                      97486.983254148      119.9938413       -.356087381515       -9.9494421       88928.04229681    88928.0422968

            TERRA                 0.0              0.0      -2.029944652691  2.0609399594032                  0.0
                                  0.0              0.0      .35608738151495      170.0505579                  0.0

 X0003C               -140678.6862845  281411.65886397      -.8119574791199  .82435529059043      74469.621854465  74469.621854465
                      243725.31458555      119.9936189      .14243137725134      170.0505579      -88928.76649559   -88928.7664956

            TERRA                 0.0              0.0      .81195747911988  .82435529059043                  0.0
                                  0.0              0.0      -.1424313772513       -9.9494421                  0.0

 42077C               1.2563051711501  11256.231227143      .00324922331856  .00649902691266      -31.67575072331  -63.35369831453
                      11256.231157035       89.9936052      -.0056284899074      -60.0029535       18.29053992777        0.0038051

            42077A    9747.5539815749   11256.23122846      -.0032492233186  .00649902691266      -31.67794759123
                      -5629.203571095      -30.0063948      .00562848990739      119.9970465      -18.28673484947

 X0003C               -140678.6862845  281411.65886397      -.2251080971E-3  .45025639517E-3      63.353699425675  63.353699425675
                      243725.31458555      119.9936189      .38994508077E-3      119.9970465       -.003790045855       -0.0037900

            TERRA                 0.0              0.0      .22510809708E-3  .45025639517E-3                  0.0
                                  0.0              0.0      -.3899450808E-3      -60.0029535                  0.0

 42077A               9747.5539815749   11256.23122846      .00974755398157  .01125623122846      63.351370734274  63.351370734274
                      -5629.203571095      -30.0063948      -.0056292035711      -30.0063948                  0.0              0.0

            TERRA                 0.0              0.0      -.0097475539816  .01125623122846                  0.0
                                  0.0              0.0       .0056292035711      149.9936052                  0.0

 42077B               -9748.810285249  11256.231227413      -.0097488102852  .01125623122741      63.351370722499  63.351370722499
                       -5627.02758721     -150.0063948      -.0056270275872     -150.0063948      -.355271368E-14       -0.0000000

            TERRA                 0.0              0.0      .00974881028525  .01125623122741                  0.0
                                  0.0              0.0      .00562702758721       29.9936052                  0.0

 42077C               1.2563051711501  11256.231227143      .12563051712E-5  .01125623122714      63.351370719456  63.351370719456
                      11256.231157035       89.9936052      .01125623115704       89.9936052      -.867361738E-18       -0.0000000

            TERRA                 0.0              0.0      -.1256305171E-5  .01125623122714                  0.0
                                  0.0              0.0       -.011256231157      -90.0063948                  0.0

 9049A                112566.51546186  112566.51655745      -1.210859590259  2.4476638235803      -68134.41849957  .10783904747223
                      -15.70523157128       -0.0079939      -2.127175885051     -119.6499779      119733.89699247        4.2955887

            X0004A    112563.50868259  112563.50953986      1.2108595902588  2.4476638235803      68134.526338616
                      -13.89228058699       -0.0070713      2.1271758850509       60.3500221      -119729.6014037

 9098A                112561.28661967  112561.28726993      1.2107920534033  1.9905442209269      68134.597659313  68134.597659313
                      -12.09912650384       -0.0061587      1.5799521824665       52.5353475      -88928.04999111   -88928.0499911

            TERRA                 0.0              0.0      -1.210792053403  1.9905442209269                  0.0
                                  0.0              0.0      -1.579952182467     -127.4646525                  0.0

 X0004A               112563.50868259  112563.50953986      -1.210792053403  1.9905442209384      -68134.52633852  -68134.52633852
                      -13.89228058699       -0.0070713      -1.579952182481     -127.4646525      88930.890936858    88930.8909369

            TERRA                 0.0              0.0      1.2107920534033  1.9905442209384                  0.0
                                  0.0              0.0      1.5799521824811       52.5353475                  0.0

 9049B                -56296.85885658  112566.51655755      -1.236759016869  2.4476638030761       -68134.3914279  .10783904566779
                      -97477.60939202     -120.0079939      2.1122228166273      120.3500347      119733.91106989        4.2955887

            X0004B    -56293.78540574  112563.50953958      1.2367590168695  2.4476638030761      68134.499266946
                      -97475.91191961     -120.0070713      -2.112222816627      -59.6499653      -119729.6154812

 9098B                -56291.12145769  112561.28726928      .76288315733836  1.9905441269689      68134.570586617  68134.570586617
                      -97474.88413305     -120.0061587      -1.838552476722      -67.4646371      -88928.06407105   -88928.0640711

            TERRA                 0.0              0.0      -.7628831573384  1.9905441269689                  0.0
                                  0.0              0.0      1.8385524767218      112.5353629                  0.0

 X0004B               -56293.78540574  112563.50953958      -.7628831573529  1.9905441269812      -68134.49926578  -68134.49926578
                      -97475.91191961     -120.0070713      1.8385524767291      112.5353629       88930.90501663    88930.9050166

            TERRA                 0.0              0.0      .76288315735292  1.9905441269812                  0.0
                                  0.0              0.0      -1.838552476729      -67.4646371                  0.0

 9049C                -56269.65660565  112566.51655511      2.4476178839043  2.4476635587334       -68134.4018851  .10783902414551
                      97493.314616101      119.9920061      .01495296436139        0.3500265      119733.88929266        4.2955878

            X0004C    -56269.72327734   112563.5095377      -2.447617883904  2.4476635587334      68134.509724128
                      97489.804193749      119.9929287      -.0149529643614     -179.6499735      -119729.5937049

 9098C                -56270.16516259  112561.28726796      -1.973674487555   1.990543932905      68134.581044982  68134.581044982
                      97486.983254148      119.9938413      .25860039829422      172.5353519      -88928.04229716   -88928.0422972

            TERRA                 0.0              0.0      1.9736744875554   1.990543932905                  0.0
                                  0.0              0.0      -.2586003982942       -7.4646481                  0.0

 X0004C               -56269.72327734   112563.5095377        1.97367448757  1.9905439329185      -68134.50972426  -68134.50972426
                      97489.804193749      119.9929287      -.2586003982869       -7.4646481      88930.883242188    88930.8832422

            TERRA                 0.0              0.0       -1.97367448757  1.9905439329185                  0.0
                                  0.0              0.0      .25860039828694      172.5353519                  0.0

 9098A                112561.28661967  112561.28726993      .11256128661967  .11256128726993      6335.0216959322  6335.0216959322
                      -12.09912650384       -0.0061587       -.120991265E-4       -0.0061587                  0.0              0.0

            TERRA                 0.0              0.0      -.1125612866197  .11256128726993                  0.0
                                  0.0              0.0      .12099126504E-4      179.9938413                  0.0

 9098B                -56291.12145769  112561.28726928      -.0562911214577  .11256128726928      6335.0216958583  6335.0216958583
                      -97474.88413305     -120.0061587      -.0974748841331     -120.0061587                  0.0              0.0

            TERRA                 0.0              0.0      .05629112145769  .11256128726928                  0.0
                                  0.0              0.0      .09747488413305       59.9938413                  0.0

 9098C                -56270.16516259  112561.28726796      -.0562701651626  .11256128726796        6335.02169571    6335.02169571
                      97486.983254148      119.9938413      .09748698325415      119.9938413                  0.0              0.0

            TERRA                 0.0              0.0      .05627016516259  .11256128726796                  0.0
                                  0.0              0.0      -.0974869832541      -60.0061587                  0.0

 X0005A               408148.02065286   408148.0207898      -.8028252815968  4.7512131191048      -163860.5305111  15.493679190316
                      -10.57282245371       -0.0014842      4.6828941553683       99.7280947      -955652.7461556      239.0194344

            X0008A          408248.29        408248.29      .80282528159676  4.7512131191048      163876.02419032
                                  0.0              0.0      -4.682894155368      -80.2719053      955891.76559005

 X0005B               -204083.1666556  408148.02078907      4.4569180440296   4.751213267812      -163860.5135428   15.49368339678
                      -353461.2679798     -120.0014842      -1.646180143556      -20.2719066      -955652.7798535      239.0194424

            X0008B        -204124.145        408248.29       -4.45691804403   4.751213267812      163876.00722624
                      -353553.3901916     -120.0000000      1.6461801435557      159.7280934      955891.79929593

 X0005C               -204064.8540004  408148.02078695      -3.654092926273  4.7512132094828      -163860.4719927  15.493687419803
                      353471.84079373      119.9985158      -3.036713988528     -140.2719090      -955652.7748955      239.0194428

            X0008C        -204124.145        408248.29      3.6540929262733  4.7512132094828       163875.9656801
                      353553.39019156      120.0000000      3.0367139885282       39.7280910      955891.79433838

 X0006A               112566.51546186  112566.51655745      -.8649172528113  2.0928846086591      -48695.32619268  32.610334353798
                      -15.70523157128       -0.0079939      1.9058027523728      114.4101416      -107257.9956332      111.6229619

            X0007A         112676.528       112676.528      .86491725281126  2.0928846086591      48727.936527036
                                  0.0              0.0      -1.905802752373      -65.5898584       107369.6185951

 X0006B               -56296.85885658  112566.51655755      2.0829322370019  2.0928846256944      -48695.32420922  32.610336408536
                      -97477.60939202     -120.0079939      -.2038611108728       -5.5898596      -107257.9975868      111.6229615

            X0007B         -56338.264       112676.528      -2.082932237002  2.0928846256944      48727.934545626
                      -97580.73565823     -120.0000000      .20386111087281      174.4101404      107369.62054829

 X0006C               -56269.65660565  112566.51655511      -1.218015040216  2.0928846186306      -48695.32246873  32.610337357881
                      97493.314616101      119.9920061      -1.701941652557     -125.5898605      -107257.9979376      111.6229631

            X0007C         -56338.264       112676.528      1.2180150402164  2.0928846186306      48727.932806087
                      97580.735658229      120.0000000      1.7019416525566       54.4101395      107369.62090072

 391A                 281531.15604102  281531.15665819      .92052137274E-3  .00177390767064      129.59185682443  .03398173335708
                      -18.64146233213       -0.0037938      -.0015163735774      -58.7399683        213.444623187        0.0912269

            E001A      281423.3526743  281423.35541338      -.9205213727E-3  .00177390767064      -129.5578750911
                      -39.26424082746       -0.0079939      .00151637357741      121.2600317      -213.3533962444

 391B                 -140781.7219951  281531.15665452       -.001773478694  .00177390763812      129.59185205684  .03398173540921
                       -243803.812356     -120.0037938      -.3900808426E-4     -178.7399689      213.44462072377        0.0912269

            E001B     -140745.6801575  281423.35541361      .00177347869397  .00177390763812      -129.5578703214
                      -243700.1405196     -120.0079939       .3900808426E-4        1.2600311      -213.3533937887

 391C                 -140749.4340485  281531.15665392      .85295732134E-3  .00177390763741       129.5918565797   .0339817374057
                      243822.45380998      119.9962062      .00155538166186       61.2600323      213.44461786004        0.0912269

            E001C     -140677.6725177  281423.35540751      -.8529573213E-3  .00177390763741      -129.5578748423
                      243739.40474167      119.9920061      -.0015553816619     -118.7399677      -213.3533909201

 E001A                 281423.3526743  281423.35541338      .92061927859E-3  .00177409687726      129.57165476568  .15737100512E-9
                      -39.26424082746       -0.0079939      -.0015165354839      -58.7399788      213.37617644999        0.0000000

            ST001A    281423.35267406  281423.35541313      -.9206192786E-3  .00177409687726      -129.5716547655
                      -39.26424076787       -0.0079939      .00151653548386      121.2600212      -213.3761764498

 ST001A               281423.35267406  281423.35541313      .28142335267406  .28142335541313      39599.552485994  39599.552485994
                      -39.26424076787       -0.0079939      -.3926424077E-4       -0.0079939       -.88817842E-15       -0.0000000

            TERRA                 0.0              0.0      -.2814233526741  .28142335541313                  0.0
                                  0.0              0.0      .39264240768E-4      179.9920061                  0.0

 9049A                112566.51546186  112566.51655745      .70127475261688  .70128447887795      39469.998638397  39469.998638397
                      -15.70523157128       -0.0079939      .00369346141815        0.3017616      -213.3868821096     -213.3868821

            TERRA                 0.0              0.0      -.7012747526169  .70128447887795                  0.0
                                  0.0              0.0      -.0036934614182     -179.6982384                  0.0

 ST001A               281423.35267406  281423.35541313      -.2805028259754  .28050671613849      -39469.99385772  -39469.99385772
                      -39.26424076787       -0.0079939      -.0014773011208     -179.6982478      213.38038240402      213.3803824

            TERRA                 0.0              0.0      .28050282597542  .28050671613849                  0.0
                                  0.0              0.0      .00147730112076        0.3017522                  0.0

 E001B                -140745.6801575  281423.35541361      -.0017734419089  .00177386747179      129.53645939693  .15734258341E-9
                      -243700.1405196     -120.0079939      -.3885361366E-4     -178.7449310      213.35978205825        0.0000000

            ST001B    -140745.6801573  281423.35541337      .00177344190888  .00177386747179      -129.5364593968
                      -243700.1405194     -120.0079939       .3885361366E-4        1.2550690      -213.3597820581

 ST001B               -140745.6801573  281423.35541337      -.1407456801573  .28142335541337       39599.55248606   39599.55248606
                      -243700.1405194     -120.0079939      -.2437001405194     -120.0079939      -.363797881E-11       -0.0000000

            TERRA                 0.0              0.0      .14074568015734  .28142335541337                  0.0
                                  0.0              0.0      .24370014051939       59.9920061                  0.0

 9049B                -56296.85885658  112566.51655755      -.3474390506744  .70128425786651      39469.986344836  39469.986344836
                      -97477.60939202     -120.0079939      -.6091680526733     -119.6982775      -213.3599060559     -213.3599061

            TERRA                 0.0              0.0      .34743905067444  .70128425786651                  0.0
                                  0.0              0.0      .60916805267334       60.3017225                  0.0

 ST001B               -140745.6801573  281423.35541337      .13897210359573  .28050662283212      -39469.98083123  -39469.98083123
                      -243700.1405194     -120.0079939      .24366107583046       60.3017246      213.36133553554      213.3613355

            TERRA                 0.0              0.0      -.1389721035957  .28050662283212                  0.0
                                  0.0              0.0      -.2436610758305     -119.6982754                  0.0

 E001C                -140677.6725177  281423.35540751      .85288775153E-3  .00177368261946      129.53614203783   .1573141617E-9
                      243739.40474167      119.9920061      .00155516318046       61.2586092      213.32954474112        0.0000000

            ST001C    -140677.6725176  281423.35540727      -.8528877515E-3  .00177368261946      -129.5361420377
                      243739.40474143      119.9920061      -.0015551631805     -118.7413908       -213.329544741

 ST001C               -140677.6725176  281423.35540727      -.1406776725176  .28142335540727      39599.552484344  39599.552484344
                      243739.40474143      119.9920061      .24373940474143      119.9920061                  0.0              0.0

            TERRA                 0.0              0.0      .14067767251764  .28142335540727                  0.0
                                  0.0              0.0      -.2437394047414      -60.0079939                  0.0

 9049C                -56269.65660565  112566.51655511      -.3538356423378  .70128433596512      39469.990697459  39469.990697459
                      97493.314616101      119.9920061      .60547506809235      120.3017339      -213.3677179959     -213.3677180

            TERRA                 0.0              0.0       .3538356423378  .70128433596512                  0.0
                                  0.0              0.0      -.6054750680923      -59.6982661                  0.0

 ST001C               -140677.6725176  281423.35540727      .14153069257736  .28050666632092      -39469.98691368  -39469.98691368
                      243739.40474143      119.9920061      -.2421839237213      -59.6982657      213.36802557228      213.3680256

            TERRA                 0.0              0.0      -.1415306925774  .28050666632092                  0.0
                                  0.0              0.0      .24218392372131      120.3017343                  0.0

 390A                 408148.02065286   408148.0207898      .02369517953857   .0978506770445      4836.0721970884   .8009760750092
                      -10.57282245371       -0.0014842      -.0949383666633      -75.9861450      19374.327956364        6.5315388

            E002A     408014.52942505   408014.5303195      -.0236951795386   .0978506770445      -4835.271221013
                      -27.01661135101       -0.0037938      .09493836666333      104.0138550      -19367.79641753

 390B                 -204083.1666556  408148.02078907      -.0940666309556  .09785068130243      4836.0722410778  .80097620492052
                      -353461.2679798     -120.0014842      .02694855788392      164.0138545      19374.328840942        6.5315393

            E002B     -204030.6617765  408014.53031419      .09406663095555  .09785068130243      -4835.271264873
                      -353337.4392879     -120.0037938      -.0269485578839      -15.9861455      -19367.79730163

 390C                 -204064.8540004  408148.02078695      .07037145143035  .09785067846196      4836.0714528189  .80097620107244
                      353471.84079373      119.9985158      .06798980878817       44.0138526      19374.328440141        6.5315390

            E002C     -203983.8676523  408014.53031331      -.0703714514303  .09785067846196      -4835.270476618
                      353364.45588715      119.9962062      -.0679898087882     -135.9861474      -19367.79690111

 E002A                408014.52942505   408014.5303195      .02369475495811   .0978504889332      4835.1846023282  .47873618314E-6
                      -27.01661135101       -0.0037938      -.0949382787496      -75.9863737      19367.778488233        0.0000005

            ST002A    408014.52941319  408014.53030764      -.0236947549581   .0978504889332      -4835.184601849
                      -27.01660422666       -0.0037938      .09493827874962      104.0136263      -19367.77848775

 ST002A               408014.52941319  408014.53030764      .40801452941319  .40801453030764      83237.928471081  83237.928471081
                      -27.01660422666       -0.0037938      -.2701660423E-4       -0.0037938                  0.0              0.0

            TERRA                 0.0              0.0      -.4080145294132  .40801453030764                  0.0
                                  0.0              0.0      .27016604227E-4      179.9962062                  0.0

 391A                 281531.15604102  281531.15665819      .55698323249817  .57371695343428       78402.78457602   78402.78457602
                      -18.64146233213       -0.0037938      .13755297660828       13.8722318      -19367.91575168   -19367.9157517

            TERRA                 0.0              0.0      -.5569832324982  .57371695343428                  0.0
                                  0.0              0.0      -.1375529766083     -166.1277682                  0.0

 ST002A               408014.52941319  408014.53030764      -.3843199014664   .3958661597321      -78402.76977462  -78402.76977462
                      -27.01660422666       -0.0037938      -.0949116945267     -166.1277995      19367.866698391    19367.8666984

            TERRA                 0.0              0.0      .38431990146637   .3958661597321                  0.0
                                  0.0              0.0      .09491169452667       13.8722005                  0.0

 E002B                -204030.6617765  408014.53031419      -.0940666359384  .09785084320844        4835.17098635  .47874073061E-6
                      -353337.4392879     -120.0037938      .02694912836887      164.0135342      19367.856380145        0.0000005

            ST002B    -204030.6617644  408014.53030233      .09406663593836  .09785084320844      -4835.170985871
                      -353337.4392812     -120.0037938      -.0269491283689      -15.9864658      -19367.85637967

 ST002B               -204030.6617644  408014.53030233      -.2040306617644  .40801453030233      83237.928468915  83237.928468915
                      -353337.4392812     -120.0037938      -.3533374392812     -120.0037938      .7275957614E-11        0.0000000

            TERRA                 0.0              0.0      .20403066176445  .40801453030233                  0.0
                                  0.0              0.0      .35333743928119       59.9962062                  0.0

 391B                 -140781.7219951  281531.15665452      -.1593673229218  .57371667545835      78402.752069776  78402.752069776
                       -243803.812356     -120.0037938       -.551137804985     -106.1277844      -19367.88417455   -19367.8841746

            TERRA                 0.0              0.0      .15936732292175  .57371667545835                  0.0
                                  0.0              0.0      .55113780498505       73.8722156                  0.0

 ST002B               -204030.6617644  408014.53030233      .10996389389038  .39586594439715      -78402.72414912  -78402.72414912
                      -353337.4392812     -120.0037938      .38028645515442       73.8722093      19367.868212298    19367.8682123

            TERRA                 0.0              0.0      -.1099638938904  .39586594439715                  0.0
                                  0.0              0.0      -.3802864551544     -106.1277907                  0.0

 E002C                -203983.8676523  408014.53031331       .0703711702954  .09785033387938      4835.2629410287  .47873527365E-6
                      353364.45588715      119.9962062      .06798960384913       44.0138807      19367.726327433        0.0000005

            ST002C    -203983.8676525  408014.53030145      -.0703711702954  .09785033387938       -4835.26294055
                      353364.45587331      119.9962062      -.0679896038491     -135.9861193      -19367.72632695

 ST002C               -203983.8676525  408014.53030145      -.2039838676525  .40801453030145      83237.928468556  83237.928468556
                      353364.45587331      119.9962062      .35336445587331      119.9962062      .7275957614E-11        0.0000000

            TERRA                 0.0              0.0       .2039838676525  .40801453030145                  0.0
                                  0.0              0.0      -.3533644558733      -60.0037938                  0.0

 391C                 -140749.4340485  281531.15665392      -.3976160287857  .57371684236832      78402.763899752  78402.763899752
                      243822.45380998      119.9962062      .41358494758606      133.8722480       -19367.9342545   -19367.9342545

            TERRA                 0.0              0.0      .39761602878571  .57371684236832                  0.0
                                  0.0              0.0      -.4135849475861      -46.1277520                  0.0

 ST002C               -203983.8676525  408014.53030145      .27435612678528  .39586627331287      -78402.78149467  -78402.78149467
                      353364.45587331      119.9962062       -.285374879837      -46.1277676      19367.915868481    19367.9158685

            TERRA                 0.0              0.0      -.2743561267853  .39586627331287                  0.0
                                  0.0              0.0      .28537487983704      133.8722324                  0.0

 390A                 408148.02065286   408148.0207898      .02850382076487  .06654875755367      5817.2069136978  2.7360736112823
                      -10.57282245371       -0.0014842      -.0601354249485      -64.6393366      12271.926649015        9.3717614

            E003A     407858.29318022  407858.29714993      -.0285038207649  .06654875755367      -5814.470840087
                      -56.90479284471       -0.0079940      .06013542494854      115.3606634      -12262.55488758

 390B                 -204083.1666556  408148.02078907      -.0663307166273  .06654875819246      5817.2068220795  2.7360738866819
                      -353461.2679798     -120.0014842      .00538268043498      175.3606627      12271.926836683        9.3717613

            E003B     -203978.4275723  407858.29715027      .06633071662732  .06654875819246      -5814.470748193
                      -353187.1906503     -120.0079940       -.005382680435       -4.6393373      -12262.55507534

 390C                 -204064.8540004  408148.02078695        .037826895976   .0665487573047      5817.2067062176  2.7360739344231
                      353471.84079373      119.9985158      .05475274458527       55.3606625      12271.926691032        9.3717614

            E003C     -203879.8656092  407858.29714143       -.037826895976   .0665487573047      -5814.470632283
                        353244.095416      119.9920060      -.0547527445853     -124.6393375      -12262.55492961

 E003A                407858.29318022  407858.29714993      .02850359074102  .06654830693131      5814.4239204341  .22143376555E-6
                      -56.90479284471       -0.0079940       -.060135035298      -64.6393719      12262.475433025        0.0000002

            ST003A    407858.29317136  407858.29714106       -.028503590741  .06654830693131      -5814.423920213
                      -56.90478968157       -0.0079940        .060135035298      115.3606281       -12262.4754328

 ST003A               407858.29317136  407858.29714106      .40785829317136  .40785829714106      83174.195273403  83174.195273403
                      -56.90478968157       -0.0079940      -.5690478968E-4       -0.0079940                  0.0              0.0

            TERRA                 0.0              0.0      -.4078582931714  .40785829714106                  0.0
                                  0.0              0.0      .56904789682E-4      179.9920060                  0.0

 9049A                112566.51546186  112566.51655745      1.3745014667511  1.3916316678534      77359.710950275  77359.710950275
                      -15.70523157128       -0.0079939      .21767961978912        8.9991857      -12262.51157528   -12262.5115753

            TERRA                 0.0              0.0      -1.374501466751  1.3916316678534                  0.0
                                  0.0              0.0      -.2176796197891     -171.0008143                  0.0

 ST003A               407858.29317136  407858.29714106      -.3793544769287  .38408231415521      -77359.72536136  -77359.72536136
                      -56.90478968157       -0.0079940      -.0600783228874     -171.0008138      12262.514658093    12262.5146581

            TERRA                 0.0              0.0      .37935447692871  .38408231415521                  0.0
                                  0.0              0.0      .06007832288742        8.9991862                  0.0

 E003B                -203978.4275723  407858.29715027      -.0663305399939  .06654856450312      5814.4912362506  .22143558454E-6
                      -353187.1906503     -120.0079940      .00538246240467      175.3608375      12262.501646274        0.0000002

            ST003B    -203978.4275651  407858.29714141      .06633053999394  .06654856450312      -5814.491236029
                      -353187.1906442     -120.0079940      -.0053824624047       -4.6391625      -12262.50164605

 ST003B               -203978.4275651  407858.29714141      -.2039784275651  .40785829714141      83174.195273544  83174.195273544
                      -353187.1906442     -120.0079940      -.3531871906442     -120.0079940      -.727595761E-11       -0.0000000

            TERRA                 0.0              0.0      .20397842756514  .40785829714141                  0.0
                                  0.0              0.0       .3531871906442       59.9920060                  0.0

 9049B                -56296.85885658  112566.51655755      -.4987345933914  1.3916313935547      77359.696070348  77359.696070348
                      -97477.60939202     -120.0079939      -1.299192726612     -111.0008161      -12262.50683634   -12262.5068363

            TERRA                 0.0              0.0      .49873459339142  1.3916313935547                  0.0
                                  0.0              0.0      1.2991927266121       68.9991839                  0.0

 ST003B               -203978.4275651  407858.29714141      .13764789700508  .38408227270097      -77359.71794381  -77359.71794381
                      -353187.1906442     -120.0079940      .35856972634792       68.9991818      12262.507455803    12262.5074558

            TERRA                 0.0              0.0      -.1376478970051  .38408227270097                  0.0
                                  0.0              0.0      -.3585697263479     -111.0008182                  0.0

 E003C                -203879.8656092  407858.29714143      .03782668500207  .06654851816571      5814.4665456257  .22143467504E-6
                        353244.095416      119.9920060       .0547525996808       55.3607411       12262.50289541        0.0000002

            ST003C    -203879.8656075  407858.29713257      -.0378266850021  .06654851816571      -5814.466545404
                      353244.09540674      119.9920060      -.0547525996808     -124.6392589      -12262.50289519

 ST003C               -203879.8656075  407858.29713257      -.2038798656075  .40785829713257      83174.195269938  83174.195269938
                      353244.09540674      119.9920060      .35324409540674      119.9920060      -.727595761E-11       -0.0000000

            TERRA                 0.0              0.0      .20387986560755  .40785829713257                  0.0
                                  0.0              0.0      -.3532440954067      -60.0079940                  0.0

 9049C                -56269.65660565  112566.51655511       -.875766813755  1.3916318739676      77359.723880518  77359.723880518
                      97493.314616101      119.9920061      1.0815136432648      128.9991788      -12262.50409146   -12262.5040915

            TERRA                 0.0              0.0      .87576681375504  1.3916318739676                  0.0
                                  0.0              0.0      -1.081513643265      -51.0008212                  0.0

 ST003C               -203879.8656075  407858.29713257      .24170657992363  .38408232606681      -77359.72857606  -77359.72857606
                      353244.09540674      119.9920060      -.2984914779663      -51.0008177      12262.509883105    12262.5098831

            TERRA                 0.0              0.0      -.2417065799236  .38408232606681                  0.0
                                  0.0              0.0      .29849147796631      128.9991823                  0.0

 RPI_C                -56269.65660565  112566.51655511                  0.0              0.0                  0.0              0.0
                      97493.314616101      119.9920061                  0.0              0.0                  0.0              0.0

            MEASUC    -56269.65660565  112566.51655511                  0.0              0.0                  0.0
                      97493.314616101      119.9920061                  0.0              0.0                  0.0

 RPI_B                -56296.85885658  112566.51655755                  0.0              0.0                  0.0              0.0
                      -97477.60939202     -120.0079939                  0.0              0.0                  0.0              0.0

            MEASUB    -56296.85885658  112566.51655755                  0.0              0.0                  0.0
                      -97477.60939202     -120.0079939                  0.0              0.0                  0.0

 RPI_A                112566.51546186  112566.51655745                  0.0              0.0                  0.0              0.0
                      -15.70523157128       -0.0079939                  0.0              0.0                  0.0              0.0

            MEASUA    112566.51546186  112566.51655745                  0.0              0.0                  0.0
                      -15.70523157128       -0.0079939                  0.0              0.0                  0.0

 X0001A               407994.12452676  407994.12591874      -.7627883641E-4  .92342155553893      -.177635684E-14  -.177635684E-14
                       -33.7021775157       -0.0047329      -.9234215523884      -90.0047329      188375.28520331   188375.2852033

            TERRA                 0.0              0.0      .76278836409E-4  .92342155553893                  0.0
                                  0.0              0.0      .92342155238844       89.9952671                  0.0

 X0001B                -204026.249196  407994.12591265      -.7996683833484  .92342155552514      .1455191523E-10  .1455191523E-10
                      -353316.4253445     -120.0047329      .46177683558343      149.9952671      188375.28519769   188375.2851977

            TERRA                 0.0              0.0      .79966838334838  .92342155552514                  0.0
                                  0.0              0.0      -.4617768355834      -30.0047329                  0.0

 X0001C               -203967.8753349  407994.12591107      .79974466215113  .92342155552156                  0.0              0.0
                      353350.12750715      119.9952671      .46164471681439       29.9952671      188375.28519623   188375.2851962

            TERRA                 0.0              0.0      -.7997446621511  .92342155552156                  0.0
                                  0.0              0.0      -.4616447168144     -150.0047329                  0.0

 X0002A               408008.38088253  408008.38189786      -.6514790088E-4  .92345382139175                  0.0              0.0
                      -28.78421097503       -0.0040421      -.9234538190937      -90.0040421      188388.44971172   188388.4497117

            TERRA                 0.0              0.0      .65147900876E-4  .92345382139175                  0.0
                                  0.0              0.0      .92345381909372       89.9959579                  0.0

 X0002B               -204029.1182911  408008.38189231      -.7997018926026  .92345382137917                  0.0              0.0
                       -353331.230694     -120.0040421      .46178332926566      149.9959579      188388.44970659   188388.4497066

            TERRA                 0.0              0.0      .79970189260256  .92345382137917                  0.0
                                  0.0              0.0      -.4617833292657      -30.0040421                  0.0

 X0002C               -203979.2625953  408008.38189131      .79976704047459  .92345382137691                  0.0              0.0
                      353360.01489224      119.9959579      .46167048983679       29.9959579      188388.44970567   188388.4497057

            TERRA                 0.0              0.0      -.7997670404746  .92345382137691                  0.0
                                  0.0              0.0      -.4616704898368     -150.0040421                  0.0

 X0003A               281411.65712377  281411.65886903      -.5182566913E-3   4.653408756303                  0.0              0.0
                      -31.34121304661       -0.0063811      -4.653408727444      -90.0063811      654761.73875344   654761.7387534

            TERRA                 0.0              0.0      .51825669132E-3   4.653408756303                  0.0
                                  0.0              0.0      4.6534087274435       89.9936189                  0.0

 X0003B               -140732.9708407  281411.65886759      -4.029711043861  4.6534087562792      .5820766091E-10  .5820766091E-10
                      -243693.9733866     -120.0063811      2.3271531870513      149.9936189      654761.73874674   654761.7387467

            TERRA                 0.0              0.0      4.0297110438606  4.6534087562792                  0.0
                                  0.0              0.0      -2.327153187051      -30.0063811                  0.0

 X0003C               -140678.6862845  281411.65886397      4.0302293003182  4.6534087562193                  0.0              0.0
                      243725.31458555      119.9936189      2.3262555404158       29.9936189       654761.7387299   654761.7387299

            TERRA                 0.0              0.0      -4.030229300318  4.6534087562193                  0.0
                                  0.0              0.0      -2.326255540416     -150.0063811                  0.0

 X0004A               112563.50868259  112563.50953986      -.6753685371E-4  .54722370670185                  0.0              0.0
                      -13.89228058699       -0.0070713      -.5472237025342      -90.0070713      30798.710464886    30798.7104649

            TERRA                 0.0              0.0      .67536853714E-4  .54722370670185                  0.0
                                  0.0              0.0      .54722370253424       89.9929287                  0.0

 X0004B               -56293.78540574  112563.50953958      -.4738758595289  .54722370670048      .1818989404E-11  .1818989404E-11
                      -97475.91191961     -120.0070713       .2736703398813      149.9929287      30798.710464732    30798.7104647

            TERRA                 0.0              0.0      .47387585952892  .54722370670048                  0.0
                                  0.0              0.0      -.2736703398813      -30.0070713                  0.0

 X0004C               -56269.72327734   112563.5095377      .47394339635128  .54722370669135                  0.0              0.0
                      97489.804193749      119.9929287      .27355336265533       29.9929287      30798.710463704    30798.7104637

            TERRA                 0.0              0.0      -.4739433963513  .54722370669135                  0.0
                                  0.0              0.0      -.2735533626553     -150.0070713                  0.0

     Total network loss  P-loss  by summing injections =   6.378115878062E+05

Output for steady-state phasor switch currents.
      Node-K    Node-M            I-real            I-imag            I-magn          Degrees        Power            Reactive
      X0005A    390A          8.02825282E-01   -4.68289416E+00    4.75121312E+00     -80.2719    1.63860531E+05    9.55652746E+05
      X0005B    390B         -4.45691804E+00    1.64618014E+00    4.75121327E+00     159.7281    1.63860514E+05    9.55652780E+05
      X0005C    390C          3.65409293E+00    3.03671399E+00    4.75121321E+00      39.7281    1.63860472E+05    9.55652775E+05
      X0006A    9049A         8.64917253E-01   -1.90580275E+00    2.09288461E+00     -65.5899    4.86953262E+04    1.07257996E+05
      X0006B    9049B        -2.08293224E+00    2.03861111E-01    2.09288463E+00     174.4101    4.86953242E+04    1.07257998E+05
      X0006C    9049C         1.21801504E+00    1.70194165E+00    2.09288462E+00      54.4101    4.86953225E+04    1.07257998E+05
      XX0012    RPI_C             Open              Open              Open             Open          Open              Open
      XX0013    RPI_B             Open              Open              Open             Open          Open              Open
      XX0014    RPI_A             Open              Open              Open             Open          Open              Open
      9049A     MEASUA        4.95451047E-07   -2.56274291E-08    4.96113400E-07      -2.9610    2.78858002E-02    1.43850461E-03
      9049B     MEASUB        4.73645287E-07   -7.21746005E-07    8.63282777E-07     -56.7251    2.18446667E-02   -4.34009216E-02
      9049C     MEASUC       -1.53722567E-07    1.62383003E-07    2.23604265E-07     133.4306    1.22405866E-02   -2.92484339E-03
      T_MANC    MEASUC            Open              Open              Open             Open          Open              Open
      T_MANA    MEASUA            Open              Open              Open             Open          Open              Open
      T_MANB    MEASUB            Open              Open              Open             Open          Open              Open

Solution at nodes with known voltage.   Nodes that are shorted together by switches are shown as a group of names, with the printed
result applying to the composite group.   The entry "MVA" is  SQRT( P**2 + Q**2 )  in units of power,  while  "P.F."  is the
associated power factor.
              Node                Source  node  voltage             Injected  source  current              Injected  source  power
              name         Rectangular            Polar          Rectangular            Polar            P  and  Q    MVA and P.F.

              X0008A        408248.29        408248.29       .8028252815966  4.7512131191039      163876.02419029  969837.31564987
                                  0.0              0.0      -4.682894155367      -80.2719053      955891.76558987        0.1689727

              X0008B      -204124.145        408248.29       -4.45691804403  4.7512132678127       163876.0072261  969837.34600492
                      -353553.3901916     -120.0000000      1.6461801435566      159.7280934      955891.79929608        0.1689727

              X0008C      -204124.145        408248.29      3.6540929262756  4.7512132094858      163875.96568022  969837.33409899
                      353553.39019156      120.0000000      3.0367139885302       39.7280910      955891.79433899        0.1689726

              X0007A       112676.528       112676.528      .86491725281149  2.0928846086592      48727.936527049  117909.48560418
                                  0.0              0.0      -1.905802752373      -65.5898584      107369.61859511        0.4132656

              X0007B       -56338.264       112676.528      -2.082932237002  2.0928846256943      48727.934545632  117909.48656391
                      -97580.73565823     -120.0000000      .20386111087265      174.4101404      107369.62054828        0.4132656

              X0007C       -56338.264       112676.528       1.218015040216  2.0928846186303      48727.932806097  117909.48616593
                      97580.735658229      120.0000000      1.7019416525566       54.4101395      107369.62090069        0.4132656

  ---- Initial flux of coil  "X0001A"  to  "      "  =  -8.93978024E-02
  ---- Initial flux of coil  "X0001B"  to  "      "  =  -9.37200926E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0001C"  to  "      "  =  9.37290324E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002A"  to  "      "  =  -7.63524910E-02
  ---- Initial flux of coil  "X0002B"  to  "      "  =  -9.37240199E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002C"  to  "      "  =  9.37316551E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0003A"  to  "      "  =  -8.31351496E-02
  ---- Initial flux of coil  "X0003B"  to  "      "  =  -6.46418341E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0003C"  to  "      "  =  6.46501476E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0004A"  to  "      "  =  -3.68504188E-02
  ---- Initial flux of coil  "X0004B"  to  "      "  =  -2.58562887E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0004C"  to  "      "  =  2.58599737E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.

Card of names for time-step loop output.          |  9049A 9049B 9049C T_MANAT_MANBT_MANC1_2LTC1_2LTA1_2LTBT_OPOAT_OPOBT_OPOC
Output voltage differences for pairs of A6 names  |-5T_MANAT_MANCT_MANBT_MANAT_MANCT_MANB1_2LTC1_2LTB1_2LTA1_2LTC1_2LTB1_2LTA
Output voltage differences for pairs of A6 names  |-5T_OPOAT_OPOCT_OPOBT_OPOAT_OPOCT_OPOB
Blank card ending requests for output variables.  |BLANK OUTPUT

Column headings for the  49   EMTP output variables follow.  These are divided among the 5 possible classes as follows ....
  First  33     output variables are electric-network voltage differences (upper voltage minus lower voltage);
  Next   16     output variables are branch currents (flowing from the upper node to the lower node);
Branch power  consumption (power  flow, if a switch) is treated like a branch voltage for this grouping (9  variables);
Branch energy consumption (energy flow, if a switch) is treated like a branch current for this grouping (9  variables).
   Step      Time      RPI_C      RPI_B      RPI_A      TERRA      TERRA      TERRA      TERRA      TERRA      TERRA      T_MANC
                       MEASUC     MEASUB     MEASUA     PRMANA     PRMANB     PRMANC     PROPOA     PROPOB     PROPOC     MEASUC

                       T_MANA     T_MANB     9049A      9049B      9049C      T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA
                       MEASUA     MEASUB

                       1_2LTB     T_OPOA     T_OPOB     T_OPOC     T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA     1_2LTB
                                                                   T_MANC     T_MANA     T_MANB     1_2LTB     1_2LTC     1_2LTA

                       T_OPOA     T_OPOB     T_OPOC     XX0012     XX0013     XX0014     T_MANC     T_MANA     T_MANB     TERRA
                       T_OPOC     T_OPOA     T_OPOB     RPI_C      RPI_B      RPI_A      MEASUC     MEASUA     MEASUB     PRMANA

                       TERRA      TERRA      TERRA      TERRA      TERRA      RPI_C      RPI_B      RPI_A      T_MANB
                       PRMANB     PRMANC     PROPOA     PROPOB     PROPOC     MEASUC     MEASUB     MEASUA     TERRA
 ***      Phasor I(0) =  8.0282528E-01                     Switch  "X0005A"  to  "390A  "  closed in the steady-state.
 ***      Phasor I(0) = -4.4569180E+00                     Switch  "X0005B"  to  "390B  "  closed in the steady-state.
 ***      Phasor I(0) =  3.6540929E+00                     Switch  "X0005C"  to  "390C  "  closed in the steady-state.
 ***      Phasor I(0) =  8.6491725E-01                     Switch  "X0006A"  to  "9049A "  closed in the steady-state.
 ***      Phasor I(0) = -2.0829322E+00                     Switch  "X0006B"  to  "9049B "  closed in the steady-state.
 ***      Phasor I(0) =  1.2180150E+00                     Switch  "X0006C"  to  "9049C "  closed in the steady-state.
 ***      Phasor I(0) =  4.9545105E-07                     Switch  "9049A "  to  "MEASUA"  closed in the steady-state.
 ***      Phasor I(0) =  4.7364529E-07                     Switch  "9049B "  to  "MEASUB"  closed in the steady-state.
 ***      Phasor I(0) = -1.5372257E-07                     Switch  "9049C "  to  "MEASUC"  closed in the steady-state.
      0       0.0         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 56269.6566
                   -112566.52 56296.8589 112566.515 -56296.859 -56269.657        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
    500      .005         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 75281.2669
                   34780.4502 -110078.86  -34780.45 110078.858 -75281.267        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
   1000       .01         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 -102900.89
                   91114.5466 11785.3287 -91114.547 -11785.329 102900.888        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
   1500      .015         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 -11803.876
                   -91092.123 102894.805 91092.1227 -102894.81 11803.8763        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
   2000       .02         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 110168.277
                   -34817.095  -75332.34 34817.0951 75332.3402 -110168.28        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
 ***                                                             Close switch  "XX0012"  to  "RPI_C "  after  2.00100000E-02  sec.
 ***                                                             Close switch  "XX0013"  to  "RPI_B "  after  2.00100000E-02  sec.
 ***                                                             Close switch  "XX0014"  to  "RPI_A "  after  2.00100000E-02  sec.
   2500      .025  107381.159 .4247516E7 11802.6687 88.8463769 .146018E-5  16.051887 93.8364118  .11649289 14.8615816 -9268.4911
                   3072.80572 -58292.479 -112900.58 58306.5585 55951.1259 -109827.77 14.0797617 46682.6348 46196.7645 -111440.66
                   -2502.5875 -112869.87 -3976.8758 44918.4569 -156510.41 109841.852  46668.555  48699.352 -157637.42 108938.068
                   -157788.32  108892.99 48895.3326 -23.171228  -145.7312 7.68201429        0.0        0.0        0.0 .166289963
                   .214697E-7 .140369085 .169309647 .002547725 .156377949 2191.31573 58425.5356 633.718934 140.797617
   3000       .03  95005.5024 .1496236E8 147517.281  4.1780625 .547975E-5 52.1776078 4.08558295 .005022923 52.7630694 8718.05035
                   -10863.417 109406.993 34680.0177 -109434.27 75447.5052 23816.6009 -27.275489 84165.5556 84527.4839 23626.4543
                   -471.70389  23551.541 -825.79184 84636.4304 -60348.955 -23843.876 84192.8311 84999.1878  -60901.03 -24098.158
                   -61084.889 -24377.333 85462.2223 21.7951259 273.517483 -27.158542        0.0        0.0        0.0 .380029951
                   .306643E-7 .487626182 .386054926  .00267379 .507321691 2394.34969 83942.0083 992.758769 -272.75489
 ***                                                             Close switch  "T_MANC"  to  "MEASUC"  after  3.00100000E-02  sec.
 ***                                                             Close switch  "T_MANA"  to  "MEASUA"  after  3.00100000E-02  sec.
 ***                                                             Close switch  "T_MANB"  to  "MEASUB"  after  3.00100000E-02  sec.
   3500      .035         0.0        0.0        0.0 64.1021177 .015576631 79.7586342 58.7966094 .001474987 77.1599242        0.0
                          0.0        0.0  93288.584 -1454.2165 -104059.36  93288.584 -1454.2165 -104059.36 -102909.88  92986.852
                   -1558.2269 89344.6299 447.493148 -102350.09 197347.948 -94742.801 -102605.15 -101351.66 195896.735 -94545.079
                   191694.715 -88897.137 -102797.58        0.0        0.0        0.0 -14.378286 35.5908986  14539.693 .692721286
                   .443791E-4  .61486579 .707191698 .002835579  .64033415  2395.7789 84166.7058 994.973182 -14542.165
   4000       .04         0.0        0.0        0.0 53.9393225 .001733002 .581010931  48.385264 .960148E-3 2.39566728        0.0
                          0.0        0.0 -85574.635 485.055955  -8881.462 -85574.635 485.055955  -8881.462 -13520.258 -83682.288
                   439.728373 -81049.226 361.044995 -18034.561 -76693.173 86059.6911  -9366.518 -13959.987  -70162.03 84122.0165
                   -63014.665 81410.2707 -18395.606        0.0        0.0        0.0 -32.630956 23.1611201 -4849.2004 .803267896
                   .724672E-4 .889914268 .817439022 .002947517 .918465168  2395.7789 84166.7058 994.973182 4850.55955
   4500      .045         0.0        0.0        0.0 9.93834006   .0041759 84.5646089 9.91188941 .007751054 85.4144318        0.0
                          0.0        0.0 -36732.394  752.95207 107148.633 -36732.394  752.95207 107148.633 106797.864 -36394.337
                   459.822104 -36683.481 1025.82359 107685.677 -143881.03 37485.3465 106395.681 106338.042  -143192.2 36854.1586
                   -144369.16 37709.3043 106659.853        0.0        0.0        0.0 22.9627174 -39.071535 -7529.4125 1.12257829
                   .108469E-3 1.13859478 1.14215787 .003003455 1.17105005  2395.7789 84166.7058 994.973182  7529.5207
   5000       .05         0.0        0.0        0.0 87.8263505 .012831216 24.5931665  87.089568 .004560007 21.8102749        0.0
                          0.0        0.0 109195.497  -1319.855 -57782.927 109195.497  -1319.855 -57782.927 -55629.141 108507.748
                   -1189.5081 108736.508 -786.81941 -54415.532 166978.424 -110515.35 -56463.072 -54439.633 164136.889 -109697.26
                    163152.04 -109523.33 -53628.713        0.0        0.0        0.0 25.5936395 -6.6135796 13193.8248 1.30437491
                    .12804E-3 1.28248491 1.32548143 .003043085 1.31616785  2395.7789 84166.7058 994.973182  -13198.55
   5500      .055         0.0        0.0        0.0 6.97834174 .560476E-3 36.8747971 7.52947477 .002452089 36.2457502        0.0
                          0.0        0.0 -30779.987 -275.84865 -70754.999 -30779.987 -275.84865 -70754.999 -70575.518 -31713.339
                   -608.25784 -31972.357 -576.97958 -70148.899 39975.0127 30504.1382 -70479.151  -69967.26 38862.1787 31105.0816
                    38176.542 31395.3774 -69571.919        0.0        0.0        0.0 -28.714943 32.9159932 2758.74008 1.50140793
                   .177813E-3 1.62254056 1.52559092 .003096544 1.66090034  2395.7789 84166.7058 994.973182 -2758.4865
   6000       .06         0.0        0.0        0.0 60.9222114 .010269232 77.4274688 60.3106843  .00672486 75.9387435        0.0
                          0.0        0.0 -90945.275 1180.75909 102527.376 -90945.275 1180.75909 102527.376  101707.73 -90821.052
                   972.925456 -90487.677 955.507114 101536.927 -193472.65 92126.0344 101346.617 100734.805 -192528.78 91793.9775
                    -192024.6 91443.1844  100581.42        0.0        0.0        0.0 -11.441841 -9.2545672  -11803.79 1.81137701
                   .204432E-3 1.74850323 1.83946075 .003124939 1.78725126  2395.7789 84166.7058 994.973182 11807.5909
   6500      .065         0.0        0.0        0.0   56.08313 .003996237 .380027022 58.0983931 .395666E-3 .354681978        0.0
                          0.0        0.0 87258.6389 -736.57659 7182.89556 87258.6389 -736.57659 7182.89556 6930.27032 88271.5764
                   -363.62346 88812.5568  -231.7697 6939.23945 80075.7433 -87995.215 7919.47215 7293.89377 81341.3061   -88635.2
                   81873.3173 -89044.326 7171.00915        0.0        0.0        0.0  31.005609 -22.710494 7363.98951 1.92258494
                   .222516E-3 2.02573004 1.95203045  .00314578 2.06875347  2395.7789 84166.7058 994.973182 -7365.7659
   7000       .07         0.0        0.0        0.0 10.4086779 .007126867 84.9640748 10.3606096 .007937693 84.7846965        0.0
                          0.0        0.0 37591.5382 -983.65236 -107401.41 37591.5382 -983.65236 -107401.41 -107359.84 37552.8001
                   -993.50072 37504.6371 -1038.1006 -107287.97 144992.947 -38575.191 -106417.76 -106366.34 144912.643 -38546.301
                   144792.612 -38542.738 -106249.87        0.0        0.0        0.0  -7.042623 22.7876747 9833.62282 2.24283958
                   .277859E-3 2.27270926 2.27668203 .003195768 2.31741821  2395.7789 84166.7058 994.973182 -9836.5236
   7500      .075         0.0        0.0        0.0  89.816088 .009058505 25.9671837 92.0619245 .003833199 26.3898686        0.0
                          0.0        0.0  -110425.5 1108.97202 59375.1524  -110425.5 1108.97202 59375.1524 59773.1303 -111407.59
                   863.864076 -111797.56  721.39476  59856.446 -169800.65 111534.473 58266.1804 58909.2662 -171180.72 112271.457
                   -171654.01 112518.958 59135.0512        0.0        0.0        0.0 -22.772186 5.40490516 -11086.415 2.42426193
                   .293781E-3 2.41679793 2.46008321 .003211156 2.46393614  2395.7789 84166.7058 994.973182 11089.7202
   8000       .08         0.0        0.0        0.0 6.87597203 .513166E-4 37.2300533 6.92652028 .310969E-3 37.7510598        0.0
                          0.0        0.0 30553.3872 83.4681995 71095.0135 30553.3872 83.4681995 71095.0135 71477.3178 30684.0774
                   199.188132 30665.4871 205.471204 71590.7458 -40541.626 -30469.919 71011.5453 71278.1297  -40793.24 -30484.889
                   -40925.259 -30460.016 71385.2746        0.0        0.0        0.0 21.3718009 -25.966121 -833.56401 2.62066688
                   .328477E-3 2.75756436 2.65940572 .003244559 2.80831365  2395.7789 84166.7058 994.973182 834.681995
   8500      .085         0.0        0.0        0.0 61.7756341 .013553073 78.3202674 63.2214789 .010562417 79.5413349        0.0
                          0.0        0.0 91580.0589 -1356.4731 -103116.79 91580.0589 -1356.4731 -103116.79 -103669.21 92367.0824
                   -1179.8691 92645.5658 -1197.4957 -103917.51 194696.851 -92936.532 -101760.32 -102489.34 196036.295 -93546.952
                    196563.08 -93843.061 -102720.02        0.0        0.0        0.0 7.62453108 12.4093798  13561.069  2.9314822
                   .365842E-3  2.8836425 2.97391205 .003275336 2.93555958  2395.7789 84166.7058 994.973182 -13564.731
   9000       .09         0.0        0.0        0.0  55.573088 .002445097 .404423761 56.2412011 .001038081 .450093505        0.0
                          0.0        0.0  -86860.95  576.15634 -7409.8709  -86860.95  576.15634 -7409.8709 -7698.5569 -87235.031
                   438.864492 -87381.522  375.41181 -7817.0643  -79451.08 87437.1068 -7986.0273 -8137.4214 -79536.474 87673.8958
                   -79564.458 87756.9341 -8192.4761        0.0        0.0        0.0 -26.839332 18.8983873 -5760.3918 3.04274788
                   .389758E-3 3.16001992 3.08667852 .003300258 3.21572212  2395.7789 84166.7058 994.973182  5761.5634
   9500      .095         0.0        0.0        0.0 10.4938363 .005164819 85.5414176 10.8238542 .005316535 86.8716826        0.0
                          0.0        0.0 -37745.002  837.37477 107765.695 -37745.002  837.37477 107765.695 108380.793 -38142.822
                   825.177798 -38333.924 849.584675 108600.401  -145510.7  38582.377  106928.32 107555.615 -146523.62 38968.0003
                   -146934.33 39183.5088 107750.816        0.0        0.0        0.0 9.75860683  -24.79595 -8370.8729 3.36221986
                   .432304E-3 3.40765574 3.41025907 .003337595 3.46534883  2395.7789 84166.7058 994.973182  8373.7477
  10000       0.1         0.0        0.0        0.0 89.5618732 .011368899 25.6674154 90.7402085  .00899903  25.654649        0.0
                          0.0        0.0 110269.117 -1242.3716 -59031.441 110269.117 -1242.3716 -59031.441 -59019.117 110802.377
                   -1139.5088 110992.133 -1105.3254 -59016.758 169300.558 -111511.49 -57789.069 -57879.609 169821.494 -111941.89
                   170008.892 -112097.46 -57911.433        0.0        0.0        0.0 21.1872468 -3.8665527 12420.6856 3.54403112
                   .450118E-3 3.55192355 3.59416346 .003352526 3.61180756  2395.7789 84166.7058 994.973182 -12423.716
  10500      .105         0.0        0.0        0.0 6.78983651 .310077E-3 37.2785809 6.74148313 .605148E-3 38.1772294        0.0
                          0.0        0.0 -30361.412  -205.1764 -71141.333 -30361.412  -205.1764 -71141.333 -71766.748 -30300.128
                   -267.56542 -30253.111 -286.63104 -71993.704 40779.9205  30156.236 -70936.157 -71499.183 41466.6204 30032.5624
                   41740.5928 29966.4798 -71707.073        0.0        0.0        0.0 -23.311045 27.5436443 2050.75427 3.74072077
                   .494006E-3 3.89212339 3.79353596 .003395004 3.95564909  2395.7789 84166.7058 994.973182  -2051.764
  11000       .11         0.0        0.0        0.0  61.477033 .011425375 78.2084778 62.3473287 .010136064 78.8072313        0.0
                          0.0        0.0 -91358.458 1245.45356 103043.174 -91358.458 1245.45356 103043.174  103319.12 -91828.099
                   1166.86887 -92002.841 1173.07823 103436.865 -194401.63 92603.9119 101797.721 102152.251 -195147.22 92994.9681
                   -195439.71 93175.9192 102263.786        0.0        0.0        0.0 -7.0184417 -13.022202 -12450.892 4.05108687
                   .524291E-3 4.01829759 4.10768723  .00341946 4.08290954  2395.7789 84166.7058 994.973182 12454.5356
  11500      .115         0.0        0.0        0.0 55.6387459 .003380419  .41583029 56.1559335 .001898194 .473596758        0.0
                          0.0        0.0 86912.2471 -677.45049 7513.63983 86912.2471 -677.45049 7513.63983 7882.56465 87219.6896
                   -555.47884 87315.2573 -507.64787 8018.56535 79398.6073 -87589.698 8191.09032  8438.0435  79337.125 -87775.168
                    79296.692 -87822.905 8526.21322        0.0        0.0        0.0 28.0181754 -19.826688 6773.22532 4.16227714
                   .544281E-3 4.29506583 4.22024519 .003439856 4.36341202  2395.7789 84166.7058 994.973182 -6774.5049
  12000       .12         0.0        0.0        0.0 10.4685392 .006367292 85.3173198 10.6555103 .007429056 86.2798095        0.0
                          0.0        0.0 37699.4795 -929.75754 -107624.44 37699.4795 -929.75754 -107624.44 -108061.13 37927.8215
                   -973.53775 38034.6512 -1004.2899 -108229.81 145323.922 -38629.237 -106694.68  -107087.6 145988.955 -38901.359
                   146264.463 -39038.941 -107225.52        0.0        0.0        0.0 -9.8568318  24.874675 9294.66022 4.48219729
                   .594708E-3 4.54237443 4.54435766 .003484464 4.61272182  2395.7789 84166.7058 994.973182 -9297.5754
  12500      .125         0.0        0.0        0.0 89.4629977 .009878834 25.7189055 90.6391421 .007917558 25.7086022        0.0
                          0.0        0.0 -110208.23  1158.0976 59090.6209 -110208.23  1158.0976 59090.6209 59073.4685 -110732.28
                   1070.58258  -110930.3 1036.78318 59078.7836 -169298.85  111366.33 57932.5233 58002.8859 -169805.74 111802.858
                   -170009.09 111967.088 58042.0004        0.0        0.0        0.0 -21.920992  4.4342808 -11577.889 4.66376865
                   .611159E-3  4.6864711 4.72795493 .003498826 4.75894612  2395.7789 84166.7058 994.973182  11580.976
  13000       .13         0.0        0.0        0.0 6.82640957 .121178E-3 37.2803341 6.86230889 .430163E-3 38.0196377        0.0
                          0.0        0.0 30443.0726 128.263604 71143.0058 30443.0726 128.263604 71143.0058 71667.6948 30500.8588
                   214.559064  30523.016  241.66238 71844.9587 -40699.933 -30314.809 71014.7422 71453.1358 -41166.836   -30286.3
                   -41321.943 -30281.354 71603.2964        0.0        0.0        0.0 23.2684223 -27.485513 -1281.6127 4.86026024
                   .649101E-3 5.02704217  4.9271858 .003535315 5.10320179  2395.7789 84166.7058 994.973182 1282.63604
  13500      .135         0.0        0.0        0.0 61.5608318 .012749201 78.1755045 62.4085698  .01168498 78.7715666        0.0
                          0.0        0.0 91420.7021 -1315.6301 -103021.45 91420.7021 -1315.6301 -103021.45 -103327.26 91898.7381
                   -1246.8526  92048.015 -1259.5236 -103413.46 194442.152 -92736.332 -101705.82 -102080.41 195226.002 -93145.591
                   195461.471 -93307.539 -102153.93        0.0        0.0        0.0 7.39408133 12.7057227 13152.6107 5.17091504
                   .683744E-3 5.15312871 5.24159427 .003563466 5.23033152  2395.7789 84166.7058 994.973182 -13156.301
  14000       .14         0.0        0.0        0.0 55.6170407 .002771438 .407394539 56.2114381 .001402254 .456423293        0.0
                          0.0        0.0 -86895.293 613.401584 -7437.0365 -86895.293 613.401584 -7437.0365 -7755.7222 -87264.801
                   483.748885 -87358.398 436.320557 -7871.8392 -79458.256 87508.6944 -8050.4381 -8239.4711 -79509.079 87748.5501
                   -79486.559 87794.7185 -8308.1597        0.0        0.0        0.0 -27.938396 19.7414233 -6132.7521 5.28213331
                   .706119E-3 5.42965856 5.35421748 .003586563 5.51063622  2395.7789 84166.7058 994.973182 6134.01584
  14500      .145         0.0        0.0        0.0  10.460527 .005592053 85.3516554 10.6567401 .006507824 86.4095763        0.0
                          0.0        0.0  -37685.05 871.320576 107646.097  -37685.05 871.320576 107646.097 108128.814 -37912.704
                   894.652004 -38036.846 939.961816 108311.171 -145331.15 38556.3704 106774.776 107234.162 -146041.52 38807.3563
                   -146348.02 38976.8079 107371.209        0.0        0.0        0.0 9.71473702 -24.750475 -8710.3126 5.60179197
                   .751482E-3 5.67716541 5.67804902 .003626462 5.76011883  2395.7789 84166.7058 994.973182 8713.20576
  15000       .15         0.0        0.0        0.0 89.5400618 .010809702 25.6937851 90.7723072 .008560983 25.7202546        0.0
                          0.0        0.0 110255.689 -1211.4324 -59061.756 110255.689 -1211.4324 -59061.756 -59076.987 110810.758
                   -1103.4945 111011.763 -1078.0878 -59092.171 169317.445 -111467.12 -57850.324 -57973.492 169887.745 -111914.25
                   170103.934 -112089.85 -58014.083        0.0        0.0        0.0 21.8043466 -4.3105188 12111.2386 5.78350312
                   .768729E-3 5.82136314 5.86180265 .003641094 5.90647382  2395.7789 84166.7058 994.973182 -12114.324
  15500      .155         0.0        0.0        0.0 6.81793252 .230665E-3 37.2536458  6.8286667 .600177E-3 38.0378031        0.0
                          0.0        0.0 -30424.165 -176.96324 -71117.536 -30424.165 -176.96324 -71117.536 -71664.697 -30451.393
                   -258.77049 -30448.105 -285.45124  -71862.12 40693.3718 30247.2013 -70940.573 -71405.927 41213.3045 30192.6222
                   41414.0149 30162.6539 -71576.669        0.0        0.0        0.0 -23.169719 27.4045134 1768.61911 5.98012732
                   .810379E-3 6.16170807 6.06115975 .003681314  6.2504923  2395.7789 84166.7058 994.973182 -1769.6324
  16000       .16         0.0        0.0        0.0 61.5166039 .011902296 78.2072828 62.4390281 .010401607 78.8772277        0.0
                          0.0        0.0 -91387.856 1271.18184 103042.387 -91387.856 1271.18184 103042.387 103353.755 -91876.888
                   1190.35722 -92070.474 1188.34496 103482.791 -194430.24 92659.0378 101771.205 102163.398 -195230.64 93067.2453
                   -195553.26 93258.8191 102294.446        0.0        0.0        0.0 -7.3347654 -12.780875 -12708.149 6.29059704
                   .842216E-3 6.28784552 6.37538905  .00370707 6.37768721  2395.7789 84166.7058 994.973182 12711.8184
  16500      .165         0.0        0.0        0.0 55.6495874  .00315036 .412001932 56.2443823  .00163912 .462650055        0.0
                          0.0        0.0 86920.7144 -653.99198 7478.97254 86920.7144 -653.99198 7478.97254 7810.21508 87270.3146
                    -517.3091 87383.9935 -471.73453 7925.35312 79441.7418 -87574.706 8132.96453 8327.52418 79460.0995 -87787.624
                   79458.6404 -87855.728 8397.08765        0.0        0.0        0.0 27.8870256 -19.690027 6538.65231 6.40180531
                   .863042E-3  6.5645296 6.48799572 .003728414 6.65813795  2395.7789 84166.7058 994.973182 -6539.9198
  17000       .17         0.0        0.0        0.0 10.4668962 .006077689 85.3655832 10.6668991 .007085235 86.3934961        0.0
                          0.0        0.0  37696.521  -908.3674 -107654.88  37696.521  -908.3674 -107654.88 -108120.93 37947.7058
                   -950.97374  38054.972 -980.77515 -108301.09   145351.4 -38604.888 -106746.51 -107169.95 146068.634  -38898.68
                   146356.064 -39035.747 -107320.32        0.0        0.0        0.0 -9.7067832 24.7550192 9080.74711  6.7216221
                   .911582E-3 6.81190861 6.81198711 .003771277 6.90750076  2395.7789 84166.7058 994.973182  -9083.674
  17500      .175         0.0        0.0        0.0 89.4955253 .010214449 25.7190284 90.7223877 .008105783 25.7321164        0.0
                          0.0        0.0 -110228.27 1177.60538 59090.7622 -110228.27 1177.60538 59090.7622 59087.5928 -110773.41
                   1083.99891 -110981.23 1049.03457 59105.7954 -169319.03 111405.871 57913.1568 58003.5939   -169861. 111857.408
                   -170087.03 112030.268 58056.7608        0.0        0.0        0.0 -21.818066 4.33143178 -11772.985 6.90324874
                   .928298E-3 6.95604902 6.99565437 .003785701 7.05379175  2395.7789 84166.7058 994.973182 11776.0538
  18000       .18         0.0        0.0        0.0  6.8163223 .157131E-3 37.2811434 6.84595095 .485996E-3 38.0484994        0.0
                          0.0        0.0 30420.5717 146.057469  71143.778 30420.5717 146.057469  71143.778 71686.1454 30467.6411
                   230.944161 30486.6149 256.867321 71872.2232 -40723.206 -30274.514 70997.7205 71455.2013 -41218.504 -30236.697
                   -41385.608 -30229.748 71615.3559        0.0        0.0        0.0 23.2031461 -27.434815 -1459.5505 7.09978891
                   .967573E-3 7.29653291 7.19492476 .003823542 7.39794892  2395.7789 84166.7058 994.973182 1460.57469
  18500      .185         0.0        0.0        0.0 61.5529434 .012436556 78.1990445 62.4127332    .011333 78.8029762        0.0
                          0.0        0.0 91414.8446 -1299.3985 -103036.96 91414.8446 -1299.3985 -103036.96 -103348.58 91900.1127
                    -1229.786 92051.0853 -1240.4086 -103434.07 194451.804 -92714.243 -101737.56 -102118.79 195248.692 -93129.899
                   195485.157 -93291.494 -102193.66        0.0        0.0        0.0 7.32549771 12.7703925 12990.3062 7.41037515
                   .001001173 7.42264103 7.50926919 .003850785 7.52511122  2395.7789 84166.7058 994.973182 -12993.985
  19000       .19         0.0        0.0        0.0 55.6167813 .002906846 .409502155  56.202633  .00152315 .460054644        0.0
                          0.0        0.0  -86895.09 628.207828 -7456.2491  -86895.09 628.207828 -7456.2491 -7783.3317 -87259.702
                   500.861268 -87351.556 454.740491 -7903.0917 -79438.841  87523.298 -8084.4569  -8284.193  -79476.37 87760.5633
                   -79448.464 87806.2961 -8357.8322        0.0        0.0        0.0 -27.926447  19.733427 -6280.8079 7.52158802
                   .001022967 7.69922697 7.62188224 .003873239 7.80546592  2395.7789 84166.7058 994.973182 6282.07828
  19500      .195         0.0        0.0        0.0  10.467535 .005766762 85.3373539 10.6615915 .006681884 86.3943453        0.0
                          0.0        0.0 -37697.671  884.82694 107637.078 -37697.671  884.82694 107637.078 108123.471 -37925.672
                   904.963645 -38045.503 952.449087 108301.625 -145334.75 38582.4982 106752.251 107218.507 -146049.14 38830.6354
                   -146347.13 38997.9522 107349.176        0.0        0.0        0.0 9.76199565 -24.793457 -8845.3803 7.84130694
                   .001069476 7.94668859 7.94577457 .003914194 8.05490728  2395.7789 84166.7058 994.973182  8848.2694
  20000       0.2         0.0        0.0        0.0 89.5253839 .010590908 25.6967294 90.7374339 .008360628 25.7133224        0.0
                          0.0        0.0 110246.652 -1199.1097  -59065.14 110246.652 -1199.1097  -59065.14 -59075.227 110796.382
                   -1090.7776 110990.436 -1065.3977 -59084.207 169311.792 -111445.76  -57866.03  -57984.45 169871.609 -111887.16
                   170074.643 -112055.83 -58018.809        0.0        0.0        0.0 21.8032347  -4.307113 11988.0104   8.022987
                   .001086519 8.09086242 8.12949544 .003928751 8.20123445  2395.7789 84166.7058 994.973182 -11991.097
  20500      .205         0.0        0.0        0.0 6.82215385 .202285E-3 37.2609104 6.83023947 .567941E-3 38.0448681        0.0
                          0.0        0.0 -30433.582  -165.7198  -71124.47 -30433.582  -165.7198  -71124.47 -71672.149 -30456.515
                   -245.78287 -30451.611 -277.67951 -71868.793 40690.8884 30267.8619  -70958.75 -71426.367  41215.634 30210.7325
                   41417.1822 30173.9318 -71591.114        0.0        0.0        0.0  -23.20384 27.4421809 1656.18501  8.2195782
                   .001127295 8.43125967 8.32881902 .003968095 8.54530683  2395.7789 84166.7058 994.973182  -1657.198
  21000       .21         0.0        0.0        0.0 61.5213619 .012095193 78.1935299 62.4444765 .010539003 78.8505213        0.0
                          0.0        0.0  -91391.39 1281.44131 103033.327  -91391.39 1281.44131 103033.327 103342.152 -91876.102
                   1204.87787 -92074.491 1196.16773  103465.27 -194424.72 92672.8313 101751.885 102137.274 -195218.25 93080.9801
                   -195539.76 93270.6588 102269.103        0.0        0.0        0.0 -7.3304136 -12.788265 -12810.745 8.53009215
                   .001159766 8.55738567 8.64309246  .00399439 8.67248934  2395.7789 84166.7058 994.973182 12814.4131
  21500      .215         0.0        0.0        0.0 55.6432841 .003060813 .411290665 56.2364033 .001592131 .461667276        0.0
                          0.0        0.0 86915.7916 -644.63027 7472.51403 86915.7916 -644.63027 7472.51403 7804.23056 87264.3495
                   -507.97827  87377.795 -464.92377 7916.93098 79443.2776 -87560.422  8117.1443 8312.20883 79460.1189 -87772.328
                    79460.864 -87842.719 8381.85474        0.0        0.0        0.0 27.8954171 -19.699377 6445.03374 8.64130203
                   .001180937 8.83403312 8.75570026  .00401613 8.95290318  2395.7789 84166.7058 994.973182 -6446.3027
  22000       .22         0.0        0.0        0.0  10.463189 .005963905 85.3716704  10.662496 .006963607 86.3939901        0.0
                          0.0        0.0 37689.8446  -899.8242 -107658.72 37689.8446  -899.8242 -107658.72 -108123.38 37940.1009
                   -943.08277 38047.1169 -972.32048  -108301.4 145348.562 -38589.669 -106758.89  -107180.3  146063.48 -38883.184
                   146348.519 -39019.437 -107329.08        0.0        0.0        0.0 -9.7020198 24.7477976 8995.31209 8.96108176
                   .001228735 9.08144128 9.07965582 .004058305 9.20229509  2395.7789 84166.7058 994.973182  -8998.242
  22500      .225         0.0        0.0        0.0  89.501608 .010350167 25.7157179 90.7306886  .00827912 25.7353768        0.0
                          0.0        0.0 -110232.01 1185.40292  59086.959 -110232.01 1185.40292  59086.959 59085.0123 -110778.75
                   1090.35401 -110986.31 1060.19172 59109.5398 -169318.97 111417.414  57901.556 57994.6583 -169863.76   111869.1
                   -170095.85 112046.503 58049.3481        0.0        0.0        0.0 -21.822449 4.33601716 -11850.959  9.1427273
                   .001245565 9.22559554 9.26334043 .004072772 9.34860016  2395.7789 84166.7058 994.973182 11854.0292
  23000       .23         0.0        0.0        0.0 6.81350806 .172816E-3 37.2763214 6.84528557 .514439E-3 38.0404141        0.0
                          0.0        0.0 30414.2912 153.173792  71139.177 30414.2912 153.173792  71139.177 71679.2183 30461.9061
                   237.032214 30485.1333 264.276857 71864.5864 -40724.886 -30261.117 70986.0032 71442.1861 -41217.312 -30224.874
                   -41379.453 -30220.856 71600.3096        0.0        0.0        0.0 23.1968061 -27.425824 -1530.7156 9.33928788
                   .001285381 9.56604727 9.46263309 .004111147 9.69272468  2395.7789 84166.7058 994.973182 1531.73792
  23500      .235         0.0        0.0        0.0 61.5492182 .012312524 78.2070274  62.408373 .011217457  78.809212        0.0
                          0.0        0.0 91412.0783 -1292.9028 -103042.22 91412.0783 -1292.9028 -103042.22 -103355.35 91897.6996
                    -1223.917 92047.8699 -1234.0692 -103438.16 194454.297 -92704.981 -101749.32 -102131.43 195253.046 -93121.617
                   195486.034 -93281.939  -102204.1        0.0        0.0        0.0 7.32792848 12.7652316 12925.3494 9.64984665
                   .001318569 9.69216216 9.77694923  .00413804  9.8198941  2395.7789 84166.7058 994.973182 -12929.028
  24000       .24         0.0        0.0        0.0 55.6205565 .002961982 .409998129 56.2086129 .001596225 .459732009        0.0
                          0.0        0.0 -86898.039 634.137617 -7460.7631 -86898.039 634.137617 -7460.7631 -7785.5596 -87261.038
                   507.833727 -87356.203 465.521051   -7900.32 -79437.276 87532.1769 -8094.9007 -8293.3934 -79475.479  87768.872
                   -79455.883 87821.7236 -8365.8411        0.0        0.0        0.0 -27.924955 19.7367429 -6340.1012 9.76105817
                   .001340135 9.96877101 9.88956168 .004160231 10.1002718  2395.7789 84166.7058 994.973182 6341.37617
  24500      .245         0.0        0.0        0.0 10.4704209 .005837534  85.332556 10.6632507  .00673007 86.3859499        0.0
                          0.0        0.0 -37702.867 890.239826 107634.052 -37702.867 890.239826 107634.052 108120.248 -37930.343
                   909.400323 -38048.463 955.877185 108296.362 -145336.92 38593.1073 106743.812 107210.848 -146050.59 38839.7433
                   -146344.83 39004.3406 107340.485        0.0        0.0        0.0 9.76394216 -24.791538 -8899.5075 10.0808005
                   .001387107 10.2162143 10.2134771 .004201616 10.3496944  2395.7789 84166.7058 994.973182 8902.39826
  25000       .25         0.0        0.0        0.0 89.5222757   .0105038 25.6996742 90.7290733 .008289729 25.7171168        0.0
                          0.0        0.0 110244.738 -1194.1683 -59068.524 110244.738 -1194.1683 -59068.524 -59079.195  110794.16
                    -1085.596 110985.323 -1060.8708 -59088.566 169313.262 -111438.91 -57874.356 -57993.599 169873.355 -111879.76
                   170073.889 -112046.19 -58027.695        0.0        0.0        0.0 21.8016998 -4.3048235  11938.596 10.2624687
                   .001404072 10.3603795 10.3971859 .004216142 10.4960132  2395.7789 84166.7058 994.973182 -11941.683
  25500      .255         0.0        0.0        0.0  6.8235932 .191422E-3 37.2653462 6.83058937 .555773E-3 38.0526237        0.0
                          0.0        0.0 -30436.792 -161.20878 -71128.704 -30436.792 -161.20878 -71128.704 -71673.751 -30457.242
                    -240.5797 -30452.391 -274.68886 -71876.118 40691.9115 30275.5832 -70967.495 -71433.172  41216.509 30216.6626
                   41423.7272 30177.7024  -71601.43        0.0        0.0        0.0 -23.206045 27.4486295 1611.07058  10.459047
                   .001444501 10.7007969 10.5964969 .004255138 10.8401057  2395.7789 84166.7058 994.973182 -1612.0878
  26000       .26         0.0        0.0        0.0 61.5236951 .012173081  78.189259 62.4490772 .010605528 78.8460393        0.0
                          0.0        0.0 -91393.123 1285.56065 103030.513 -91393.123 1285.56065 103030.513 103339.445 -91877.806
                   1210.67443 -92077.883 1199.93705  103462.33 -194423.64 92678.6837 101744.952  102128.77 -195217.25 93088.4809
                   -195540.21 93277.8199 102262.393        0.0        0.0        0.0 -7.3248813 -12.793333 -12851.937 10.7695783
                   .001477228 10.8269188 10.9107874 .004281652 10.9672848  2395.7789 84166.7058 994.973182 12855.6065
  26500      .265         0.0        0.0        0.0  55.640087   .0030252 .411096059   56.23127 .001573823 .461397648        0.0
                          0.0        0.0 86913.2946  -640.8691 7470.74597 86913.2946  -640.8691 7470.74597  7802.2576 87261.1482
                   -505.01706  87373.807 -462.24284 7914.61877 79442.5486 -87554.164 8111.61507 8307.27466 79458.8906 -87766.165
                   79459.1882  -87836.05 8376.86161        0.0        0.0        0.0 27.8939153 -19.698983 6407.42207 10.8807888
                    .00149854 11.1035517 11.0233961  .00430355 11.2476834  2395.7789 84166.7058 994.973182  -6408.691
  27000       .27         0.0        0.0        0.0 10.4618755 .005918468 85.3750088 10.6611194  .00691813 86.3970563        0.0
                          0.0        0.0  37687.479 -896.38992 -107660.82  37687.479 -896.38992 -107660.82 -108125.45 37938.1067
                    -939.8976 38044.6608 -969.14033 -108303.32 145348.301 -38583.869 -106764.43 -107185.55 146063.556 -38878.004
                   146347.985 -39013.801 -107334.18        0.0        0.0        0.0 -9.7032133 24.7471395 8960.96698 11.2005539
                   .001546041 11.3509715  11.347337 .004345451 11.4970873  2395.7789 84166.7058 994.973182 -8963.8992
  27500      .275         0.0        0.0        0.0 89.5041426 .010405012 25.7136254 90.7319928 .008351453 25.7357593        0.0
                          0.0        0.0 -110233.57 1188.53945  59084.555 -110233.57 1188.53945  59084.555 59084.1267 -110780.56
                   1092.96391 -110987.11 1064.81296 59109.9791 -169318.13 111422.112 57896.0155 57991.1628 -169864.69 111873.526
                   -170097.09 112051.922 58045.1661        0.0        0.0        0.0 -21.822583 4.33595546 -11882.324 11.3822069
                   .001562918 11.4951311 11.5310288 .004359936 11.6433976  2395.7789 84166.7058 994.973182 11885.3945
  28000       .28         0.0        0.0        0.0 6.81246443  .17934E-3 37.2745261 6.84464437 .524968E-3 38.0375594        0.0
                          0.0        0.0 30411.9618 156.038095 71137.4639 30411.9618 156.038095 71137.4639 71677.2966 30459.3171
                   239.399365 30483.7055 266.967809 71861.8899 -40725.502 -30255.924 70981.4258 71437.8972 -41217.979 -30219.918
                   -41378.184 -30216.738 71594.9221        0.0        0.0        0.0 23.1969759 -27.423833 -1559.3591 11.5787755
                   .001602953 11.8355702 11.7303299 .004398526 11.9875093  2395.7789 84166.7058 994.973182 1560.38095
  28500      .285         0.0        0.0        0.0 61.5474491 .012262747 78.2098051 62.4059164 .011171897 78.8107076        0.0
                          0.0        0.0 91410.7646 -1290.2866 -103044.05 91410.7646 -1290.2866 -103044.05 -103357.91 91896.0323
                   -1221.7171 92046.0582 -1231.5606 -103439.15 194454.813 -92701.051 -101753.76 -102136.19 195253.938 -93117.749
                   195485.204 -93277.619 -102207.59        0.0        0.0        0.0 7.32770481 12.7641711 12899.1886 11.8893234
                   .001635976 11.9616877  12.044635 .004425279 12.1146815  2395.7789 84166.7058 994.973182 -12902.866
  29000       .29         0.0        0.0        0.0 55.6230877 .002984348 .410162051 56.2099054 .001628658 .459601706        0.0
                          0.0        0.0 -86900.017  636.52727 -7462.2544 -86900.017  636.52727 -7462.2544 -7786.9125 -87261.307
                   510.630378 -87357.207 470.226737 -7899.2003 -79437.762 87536.5438 -8098.7817 -8297.5429 -79474.395 87771.9378
                   -79458.007 87827.4336 -8369.4271        0.0        0.0        0.0 -27.925723 19.7389594 -6363.9957 12.0005343
                   .001657452 12.2383056 12.1572469 .004447366 12.3950681  2395.7789 84166.7058 994.973182  6365.2727
  29500      .295         0.0        0.0        0.0 10.4713186 .005866193 85.3304695 10.6641649 .006743469 86.3821683        0.0
                          0.0        0.0 -37704.484  892.42247 107632.736 -37704.484  892.42247 107632.736 108118.936 -37931.607
                   911.174291 -38050.094 956.828269 108293.992 -145337.22 38596.9063 106740.314 107207.761 -146050.54 38842.7813
                   -146344.09 39006.9227 107337.164        0.0        0.0        0.0 9.76469358 -24.789978 -8921.3335  12.320286
                   .001704611 12.4857417 12.4811716 .004488926 12.6444834  2395.7789 84166.7058 994.973182  8924.2247
  % % % % % %   Final time step,  PLTFIL  dumps plot data to ".PL4" disk file.
  Done dumping plot points to C-like disk file.
  30000       0.3         0.0        0.0        0.0  89.520832 .010468756 25.7008693 90.7261531 .008262437 25.7188917        0.0
                          0.0        0.0 110243.849 -1192.1745 -59069.898 110243.849 -1192.1745 -59069.898 -59080.585 110793.048
                   -1083.4154 110983.537  -1059.123 -59090.605 169313.747 -111436.02 -57877.723  -57997.17 169873.633 -111876.46
                   170074.142 -112042.66 -58031.482        0.0        0.0        0.0  21.802233 -4.3046154 11918.6582 12.5019494
                   .001721544 12.6299034 12.6648756 .004503439 12.7907987  2395.7789 84166.7058 994.973182 -11921.745

Extrema of output variables follow.   Order and column positioning are the same as for the preceding time-step loop output.
Variable maxima :  .3104439E7 .1579827E8 529749.046 96.6517025 .016138339 97.2682219  110.14425 6.57600802 115.121127 112886.244
                   112687.576 112761.178  114550.52 112862.823 112785.349  114550.52 1311.31674 113336.182 115057.467  120848.96
                   17735.5503 122285.011 29150.0793  116204.26 203370.466 113287.631 113352.045 115120.311 213618.827 115611.953
                   217661.688 118354.651 116417.063 124.588109 273.756886 48.2989279 56.8482807 48.0488494 14797.6239 12.5019494
                   .001721544 12.6299034 12.6648756 .004503439 12.7907987  2395.7789 84166.7058 994.973182 13113.1674
Times of maxima :      .02014     .02227     .02012     .03325     .03446     .03592     .03341     .02097     .02086     .00283
                       .00838     .01394     .03325     .00561     .02778     .03325     .29282      .0281     .04456     .03329
                       .02053     .03341     .02036     .04462     .03465     .04184      .0281     .04456     .03459     .04181
                       .03473     .04195     .04465     .02014     .03001     .02119     .03163     .03773     .03447        0.3
                          0.3        0.3        0.3        0.3        0.3     .03002     .03002     .03002     .29282
Variable minima :         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 -112743.93
                   -112772.81 -112862.82 -113273.48 -112761.18 -130826.54 -112211.88 -1480.2045 -114915.29 -124269.27 -115527.98
                   -14933.494  -116961.8 -29879.511 -125017.22 -199277.58  -115893.5 -113625.32 -118178.26 -204545.01 -121320.75
                   -208770.66 -122516.64 -121396.03 -35.218447   -281.054 -51.465962  -49.91962 -46.746247 -13109.462        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 -14802.045
Times of minima :         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0     .01116
                       .01672     .00561     .02495     .01394     .02059     .04184     .03446     .03592     .02076     .04183
                       .02113     .04196     .02097     .02086     .04314     .03325     .03592     .03598     .04325     .03332
                       .04328     .03347     .02085     .02136     .02227     .02012     .03903     .03027     .29282        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0     .03446

Blank card terminating all plot cards.            |BLANK PLOT

  ---- Initial flux of coil  "X0001A"  to  "      "  =  -8.93978024E-02
  ---- Initial flux of coil  "X0001B"  to  "      "  =  -9.37200926E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0001C"  to  "      "  =  9.37290324E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002A"  to  "      "  =  -7.63524910E-02
  ---- Initial flux of coil  "X0002B"  to  "      "  =  -9.37240199E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002C"  to  "      "  =  9.37316551E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0003A"  to  "      "  =  -8.31351496E-02
  ---- Initial flux of coil  "X0003B"  to  "      "  =  -6.46418341E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0003C"  to  "      "  =  6.46501476E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0004A"  to  "      "  =  -3.68504188E-02
  ---- Initial flux of coil  "X0004B"  to  "      "  =  -2.58562887E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0004C"  to  "      "  =  2.58599737E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.

Card of names for time-step loop output.          |  9049A 9049B 9049C T_MANAT_MANBT_MANC1_2LTC1_2LTA1_2LTBT_OPOAT_OPOBT_OPOC
Output voltage differences for pairs of A6 names  |-5T_MANAT_MANCT_MANBT_MANAT_MANCT_MANB1_2LTC1_2LTB1_2LTA1_2LTC1_2LTB1_2LTA
Output voltage differences for pairs of A6 names  |-5T_OPOAT_OPOCT_OPOBT_OPOAT_OPOCT_OPOB
Blank card ending requests for output variables.  |BLANK OUTPUT

The data case now ready to be solved is a statistical overvoltage study that involves  NENERG = 100   simulations.
Closing or opening times for  "STATISTICS"  switches are to be varied randomly according to a Normal   distribution.   The following
is a listing of switches that are to have closing or opening times varied randomly.
          Entry    Switch      From        To         Columns 15-24        Columns 25-34       Reference switch number
         number    number       bus       bus          (in seconds)         (in seconds)       (0 implies independence)
              1         7    XX0012    RPI_C              0.020000             0.000833               0
              2         8    XX0013    RPI_B              0.020000             0.000833               0
              3         9    XX0014    RPI_A              0.020000             0.000833               0
              4        13    T_MANC    MEASUC             0.010000             0.000500               7
              5        14    T_MANA    MEASUA             0.010000             0.000500               9
              6        15    T_MANB    MEASUB             0.010000             0.000500               8
In addition to variation of the switching time that is caused by each switch`s own distribution, there is the added random delay
that is the same for all switches.  This added random delay is called "reference angle," and it has a uniform distribution over the
time interval  0.00000000E+00   to  3.60000000E+02   degrees at frequency  6.00000000E+01   (data fields  DEGMIN, DEGMAX, and STATFR
of the  STARTUP file).   However, if  "ITEST"  (columns 9-16 of the  STATISTICS  miscellaneous data card) is positive, the reference
angle is set to zero, and there is no such added random delay.
In the following output, for each simulation there will be a tabulation of switch times that were used, followed by a display of
peak values that occurred during the simulation.  Format for this latter output is identical to that for the extrema of a
conventional (non-statistical) simulation.
Well, almost identical!  Output of the reference angle in degrees has been added at the extreme left in otherwise blank space.

                       RPI_C      RPI_B      RPI_A      TERRA      TERRA      TERRA      TERRA      TERRA      TERRA      T_MANC
  Reference angle      MEASUC     MEASUB     MEASUA     PRMANA     PRMANB     PRMANC     PROPOA     PROPOB     PROPOC     MEASUC

                       T_MANA     T_MANB     9049A      9049B      9049C      T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA
                       MEASUA     MEASUB

                       1_2LTB     T_OPOA     T_OPOB     T_OPOC     T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA     1_2LTB
                                                                   T_MANC     T_MANA     T_MANB     1_2LTB     1_2LTC     1_2LTA

                       T_OPOA     T_OPOB     T_OPOC     XX0012     XX0013     XX0014     T_MANC     T_MANA     T_MANB     TERRA
                       T_OPOC     T_OPOA     T_OPOB     RPI_C      RPI_B      RPI_A      MEASUC     MEASUA     MEASUB     PRMANA

                       TERRA      TERRA      TERRA      TERRA      TERRA      RPI_C      RPI_B      RPI_A      T_MANB
                       PRMANB     PRMANC     PROPOA     PROPOB     PROPOC     MEASUC     MEASUB     MEASUA     TERRA
             Random switching times for simulation number  1  :
                                   7  3.0180142E-02    8  3.1136573E-02    9  2.9982359E-02   13  3.9941467E-02   14  4.0636832E-02
                                  15  4.0463226E-02
             ==== Table dumping for all subsequent restorations.  Time [sec] = 1.75000000E-02

 215.282           901742.986 .1578717E8 563803.944 92.8788348 .026315172 96.5663983 105.071412 7.45467239 100.360689 112886.244
                   -112772.81 113032.115 113633.429 -113034.23 -113049.12 112292.485 -1890.1463 -114499.96 113881.085 -117620.99
                   16348.9605 -119435.82 31813.1442 116727.754 -197133.52 112620.085 -114515.61 -117297.43 -200413.95 -119159.41
                   -200930.92 -121830.78  -118561.2 -67.146965 -280.95529 -53.094442 -52.495214 -41.837509 18890.9719 12.1145122
                   .001708926 12.1518637 12.2722122  .00851538 12.2977124 1250.34309 77856.5049 1043.51354 -18901.463
Times of maxima :       .0303      .0389     .03053       .033     .05108     .03633     .04168     .03113     .04392     .00283
                       .01672     .03076     .03298     .03076     .03603       .033     .05108     .03633     .04375     .04148
                       .03101     .04168     .03113     .04392     .04317     .04183     .03633     .03611     .04323     .03303
                       .04336      .0329     .03618      .0303      .0389     .03053      .0405     .04506     .05107        0.3
                          0.3        0.3        0.3        0.3        0.3     .03996     .04048     .04065     .05108
             Random switching times for simulation number  2  :
                                   7  2.3342779E-02    8  2.2283968E-02    9  2.2160303E-02   13  3.3813729E-02   14  3.1377704E-02
                                  15  3.2569972E-02

 55.4932           284030.644 .1578935E8 .1245682E7 94.3486857 .029903944 95.7105272 100.859605 5.27633311 111.616133 112886.244
                   -112772.81 -112862.82 -114588.37 112862.823 -113239.81 -113177.54 2014.91417 113991.421  -120038.1  115280.85
                   -13965.713 -117017.53 -26764.456 -123099.36 199187.829 113494.005  114007.36 -119092.04 203810.365 117405.953
                   206665.756 119509.911  -119622.4  -37.68492 280.974659  78.920284 35.9217182 42.1025184 -20148.805   12.49215
                   .001800273 12.5025998    12.6571 .005108579 12.6458507 946.033359 90135.4097 1212.75261 20149.1417
Times of maxima :      .02401     .03057      .0227     .02514     .04273     .02811     .04194     .02312     .03593     .00283
                       .01672     .00561     .02464     .00561     .03581     .02514     .04273     .02811      .0359     .03354
                       .02329     .04194     .02312     .03593     .03445     .04171     .02811     .03589     .03454     .02502
                       .03467      .0249     .03601     .02401     .03057      .0227     .03423     .03886     .04272        0.3
                          0.3        0.3        0.3        0.3        0.3     .03383     .03258     .03139     .04273
             Random switching times for simulation number  3  :
                                   7  3.4599294E-02    8  3.6748195E-02    9  3.6128245E-02   13  4.4642727E-02   14  4.6720408E-02
                                  15  4.6789975E-02

 343.983           .2618823E7 .1577763E8 .1409232E7 93.1011575 .015110715  120.53745 101.153538 16.7041143 131.109531 112886.244
                   -112772.81 -112862.82 -113111.58 112862.823 -128234.89 112426.801 -1432.3028 -127924.38 -125190.66 115699.819
                   23077.3433 117187.921 -47621.606 -133416.47 199827.792 -113738.02  -127920.2 -124421.78  206049.93 -116548.73
                   207999.064 -116861.59 -140324.14 114.429519 -280.87034 -83.941401  43.987929 -43.235014 14317.2101 11.7645504
                   .001609886 12.0390978 11.9204964 .009101266 12.1880925 2105.64568 85322.4266 1481.41648 -14323.028
Times of maxima :      .03507      .0389     .03623        .05     .05114      .0359     .05017     .03556     .03562     .00283
                       .01672     .00561     .04182     .00561     .03518        .05     .05114      .0359     .03537     .05003
                       .03511     .05017     .03556     .03562     .05136        .05      .0359     .03621     .05131     .04996
                       .05144     .04982     .03616     .03507      .0389     .03623     .04851      .0468     .05115        0.3
                          0.3        0.3        0.3        0.3        0.3     .04466      .0468     .04674     .05114
             Random switching times for simulation number  4  :
                                   7  3.1247448E-02    8  2.9456471E-02    9  3.0712819E-02   13  4.1915575E-02   14  4.1068588E-02
                                  15  3.9420436E-02

 220.209           374351.224 .1578616E8 .1491824E7 95.7849848 .017564425 94.6924864 103.632341 6.19306276 107.443001 112886.244
                   -112772.81 -112862.82 114271.975 112862.823 -112886.24 114035.752 -1544.2204 -113383.56 118088.114 -116003.68
                   14649.7299 118615.096 28996.4648 120776.204 -199018.14 -114047.25 -113398.92 -115129.13 -203387.04 118314.152
                   -208968.36 119892.097 -116183.12 43.2637969 -280.94624 -86.366206 37.4064579 -41.386292  15439.646 12.0924262
                   .001650737 12.1269607 12.2528741 .005733816  12.267046 998.415369 89332.8868 1402.92102 -15442.204
Times of maxima :      .03209      .0389     .03125     .03357      .0511     .03643     .03328     .03168     .04403     .00283
                       .01672     .00561     .03355     .00561     .00283     .03357      .0511     .03643      .0442     .04167
                       .03185     .03328     .03168     .04403     .04304     .03357     .03643     .03664     .04265      .0417
                       .04279     .04157     .03672     .03209      .0389     .03125     .04835     .04542     .05111        0.3
                          0.3        0.3        0.3        0.3        0.3     .04193     .03944     .04108      .0511
             Random switching times for simulation number  5  :
                                   7  3.3470745E-02    8  3.3613191E-02    9  3.4718734E-02   13  4.3354182E-02   14  4.5045316E-02
                                  15  4.3440302E-02

 315.812           .1455248E7 .1578972E8 .3475863E7 92.8157669 .040056057 104.732319 97.0345849 8.20335299 121.728559 112886.244
                   -121672.83 -112862.82 -113229.72 112862.823 -120619.67 112254.353 -2331.9885 -119242.94  -124427.4 113728.523
                    19284.811 -114777.19  33372.444 -128554.88 203747.004 -114498.51 -119257.66 -122553.91 206150.017 -115533.63
                    218185.32 -116065.44 -128505.13  85.300869 -280.97793 -131.83063   45.64656 -50.151545  23318.005 11.8196609
                   .001880977 12.0857738 11.9900155 .007221841 12.2296637  1493.3946 66704.4021 2418.21193 -23319.885
Times of maxima :      .03401      .0389     .03487     .05002     .05101     .03638     .05844     .03567     .03648     .00283
                       .03357     .00561     .04165     .00561     .03584     .05002     .05101     .03638     .03625      .0501
                       .03552     .05844     .03567     .03648     .03585     .05003     .03638     .03672     .03544     .05012
                       .03558     .04997     .03685     .03401      .0389     .03487     .04943     .04558       .051        0.3
                          0.3        0.3        0.3        0.3        0.3     .04337     .04346     .04506     .05101
             Random switching times for simulation number  6  :
                                   7  2.3716328E-02    8  2.3290060E-02    9  2.4280845E-02   13  3.3702073E-02   14  3.4759965E-02
                                  15  3.3305062E-02

 70.7903           412529.063 .1578644E8 .3505362E7  110.94512 .035356542 101.090284 293.512479 14.5507688 111.199383 112886.244
                   -112772.81 -112862.82 -141440.59 112862.823 114257.276 -122728.78 2190.92346 117151.275 -118056.82 -128811.62
                   -22376.309 -138156.56 -44446.266 -122869.33 200385.297 122733.568 117166.037 123881.214  205285.28 125843.675
                    207183.58  134007.75 125237.186 -45.416355 280.948749 132.388867 38.9480447 41.5198375 -21901.126  12.353711
                   .001867906 12.4991043 12.5397266 .011100043 12.6421041 1028.75016 79923.4186  2523.5584 21909.2346
Times of maxima :       .0244     .03057     .02482     .02559      .0427     .02785     .02535     .02524     .03582     .00283
                       .01672     .00561     .02487     .00561     .02783     .02559      .0427     .02785     .03597     .02505
                       .02541     .02535     .02524     .03582     .03436     .02559     .02785     .02782     .03444     .02499
                       .03457     .02586     .02779      .0244     .03057     .02482     .03386     .03872     .04269        0.3
                          0.3        0.3        0.3        0.3        0.3     .03372     .03332     .03477      .0427
             Random switching times for simulation number  7  :
                                   7  3.0256088E-02    8  3.1948396E-02    9  3.1181415E-02   13  3.9491461E-02   14  4.2202536E-02
                                  15  4.1478717E-02

 247.172           947542.756 .1578465E8 .2285038E7 94.7747045  .03426323  96.889116  107.04421 8.44672431 97.4646052 112886.244
                   -112772.81 -112862.82  114211.88 112862.823 -113524.69 113432.769 -2156.7831 -114691.12 -114088.52 115831.799
                   -24966.963 120551.857  33863.861 115031.233 -197516.31   -113452. -114706.99  -118171.8 -200641.03 -120021.13
                   -201798.99 -126164.62 -120120.42 -68.831052 -280.93285 -106.88869 -52.674342 -39.784265 21563.2628 12.0786142
                    .00180031 12.1453695 12.2380037  .00946619 12.2895462 1273.31841 75210.4969 1651.98674 -21567.831
Times of maxima :      .03037      .0389      .0315     .03316     .05101     .03629     .03375     .03121     .04452     .00283
                       .01672     .00561     .03339     .00561     .03598     .03316     .05101     .03629     .03672      .0339
                       .03168     .03375     .03121     .04452      .0429     .03316     .03629     .03605     .04299     .03299
                       .04294     .03291     .03605     .03037      .0389      .0315     .03998     .04576     .05103        0.3
                          0.3        0.3        0.3        0.3        0.3     .03951     .04149     .04222     .05101
             Random switching times for simulation number  8  :
                                   7  2.8987503E-02    8  3.0056272E-02    9  2.8985888E-02   13  3.8839830E-02   14  3.9355852E-02
                                  15  3.8841204E-02

 200.186           .2422171E7 .1579577E8 379874.206 93.6338496 .013267143 96.0352004 105.540798 10.5061143 108.236042 112886.244
                   -112772.81 -112862.82 113488.602 112862.823 113458.113 -112747.98 -1342.0881  -114184.6 118924.858 -116070.66
                   -20782.725  -119702.3  37767.077 121221.112 -197871.05 113974.441 -114200.46 120449.285 -200394.68  122697.63
                   -202706.48 124321.965 120747.512 -110.04933 281.031718 -43.581774 -55.686696 41.5661402 13405.8971 12.1224556
                   .001649495 12.2059796 12.2807884 .012090285 12.3616181 2026.36418  71584.374 873.561621 -13420.881
Times of maxima :      .02912     .03072     .02971     .04224     .05116      .0364     .04194     .02994     .04408     .00283
                       .01672     .00561     .03304     .00561     .02957     .04224     .05116      .0364     .04395     .04211
                        .0295     .04194     .02994     .04408      .0435     .04224      .0364     .04394     .04343      .0422
                       .04234     .04233     .04408     .02912     .03072     .02971     .03931     .03969     .05114        0.3
                          0.3        0.3        0.3        0.3        0.3     .03885     .03886     .03937     .05116
             Random switching times for simulation number  9  :
                                   7  3.6854218E-02    8  3.6491096E-02    9  3.4761828E-02   13  4.6688632E-02   14  4.5145947E-02
                                  15  4.6417756E-02

 346.932           .3130936E7 .1577738E8 .2156665E7 94.4626895 .018522748 94.8977987 103.039269 25.0408296  135.12789 137566.594
                   -112772.81 -112862.82 -113843.27 112862.823 -125849.09 113245.894 -1585.7876 -113506.41 -129300.04 116661.816
                   -38050.789 118275.202 -58306.459 -135445.57 200875.823  -114737.4 113235.053 -115099.84 208465.871 -121405.52
                   211635.269 -125402.86 -119228.06 125.118669 -280.86812  -103.8428 55.8017499 -46.458416  15862.284 11.8176431
                    .00163198 11.8604401 11.9853888 .021388456 12.0177717 2368.24526 81619.3527 1901.56251 -15857.876
Times of maxima :      .03697     .03907     .03493     .05011     .05113     .05259     .05006     .03781      .0378     .03612
                       .01672     .00561     .04172     .00561     .03744     .05011     .05113     .05259     .03763     .04997
                       .03763     .05006     .03781      .0378     .05133     .05011     .04521     .05292     .05127     .05003
                       .05139     .05014     .05282     .03697     .03907     .03493     .04832     .04569     .05112        0.3
                          0.3        0.3        0.3        0.3        0.3      .0467     .04643     .04516     .05113
             Random switching times for simulation number  10  :
                                   7  2.5839084E-02    8  2.4380319E-02    9  2.5988866E-02   13  3.5677630E-02   14  3.6148440E-02
                                  15  3.5464895E-02

 112.556           .2819999E7 .1580042E8 .3251847E7 92.1260142 .039146462 128.899206 100.464077 14.1113245 134.863311 112886.244
                   118585.788 -112862.82 -120780.44 112862.823 128564.688 111836.471 2305.35904 132287.081  122567.91 -113392.41
                   -23367.804 -116787.86 43769.9653 135312.906 -215726.96 113745.033 132294.224 125786.709 -212109.88 115725.108
                   -229350.64  128148.29 142242.734 -118.74339 281.073101  127.51171 -43.604164 41.2495114 -23044.728 12.2150474
                   .001920799 12.4338041 12.3814546 .008221874 12.5824516 2173.65285 71131.8289 2359.36018 23053.5904
Times of maxima :      .02637     .03057     .02616     .03354     .04268     .02714     .02703     .02635     .02687     .00283
                       .02593     .00561     .02657     .00561     .02713     .03354     .04268     .02714     .02798     .02688
                       .02724     .02703     .02635     .02687     .02712     .04203     .02714     .02827     .02671     .02661
                       .02685     .02682     .02689     .02637     .03057     .02616     .04054     .03669     .04268        0.3
                          0.3        0.3        0.3        0.3        0.3     .03569     .03548     .03616     .04268
             Random switching times for simulation number  11  :
                                   7  3.5749413E-02    8  3.4008540E-02    9  3.6852850E-02   13  4.5591950E-02   14  4.7138314E-02
                                  15  4.3978376E-02

 353.919           .3140085E7 .1580057E8 590789.766 92.8662834 .038395199 117.055354 100.547739  23.110546 565.715956 112886.244
                   -112772.81 -112862.82 -113018.63 112862.823 -138967.99 112284.897 -2283.1307 -126063.09 -136966.43 115660.831
                   26608.1047 116836.481 -56014.107 -142106.48 198523.607 -114478.97 -126080.68 -125603.78 206519.928 -119099.52
                   207137.721 -124043.32 -133832.33 125.301337 -281.07448 -54.350242 43.1539939 -50.941431 22838.1928 11.7549665
                   .001857456 11.9359925 11.9099054 .009610371 12.1240808  2409.7675 66516.3301 1051.49698 -22831.307
Times of maxima :       .0361     .03894     .03712     .05002     .05103     .03705     .05027     .03671      .0367     .00283
                       .01672     .00561     .04174     .00561     .03633     .05002     .05103     .03705     .03652     .05041
                       .03626     .05027     .03671      .0367     .05176     .05002     .03705     .03645      .0517     .05016
                       .05156     .05024     .03731      .0361     .03894     .03712     .04863     .04742     .05101        0.3
                          0.3        0.3        0.3        0.3        0.3     .04561     .04399     .04715     .05103
             Random switching times for simulation number  12  :
                                   7  2.7754885E-02    8  2.9680968E-02    9  2.7480084E-02   13  3.7924934E-02   14  3.7701186E-02
                                  15  3.9370426E-02

  180.77           .3500137E7 .1583441E8 .1160909E7 92.8901717 .017160461 114.589002 113.420251  17.724826 528.631792 -121891.24
                   -112772.81 -112862.82 113322.199 112862.823 139397.205 112299.338 -1526.3594 124727.949 140070.838 -116967.19
                   -41053.245 -124090.24 49055.0026 141580.633 -197733.89 112809.728 124730.374 131046.637 -204640.31 -116172.58
                   -207765.28 120187.485 148987.959 -132.29015 281.375321 76.1875562 -60.192906 54.2603801 15264.4233 12.1469823
                   .001649643 12.3046038 12.3113356 .014335232 12.5051919 2656.13349 85380.2512 1388.90441 -15263.594
Times of maxima :      .02807     .03059     .02786     .03333     .05113     .02864      .0412     .02871     .02884     .02758
                       .01672     .00561     .03331     .00561     .02834     .03333     .05113     .02864     .02852     .04136
                       .02827      .0412     .02871     .02884     .04266     .04143     .02864     .02828     .04252     .03333
                        .0426     .04265     .02842     .02807     .03059     .02786     .03954     .03825     .05112        0.3
                          0.3        0.3        0.3        0.3        0.3     .03794     .03939     .03772     .05113
             Random switching times for simulation number  13  :
                                   7  2.3665899E-02    8  2.2583230E-02    9  2.3178507E-02   13  3.3995975E-02   14  3.3101494E-02
                                  15  3.2389701E-02

 54.4199            536504.05 .1578903E8 .2394404E7 100.542436 .028436494 98.9307407 119.422966 11.6820262 106.872422 112886.244
                   -112772.81 -112862.82 -121777.18 112862.823 113491.675  -116833.4 1964.85423 115893.197 -118061.35 -118754.65
                   -20174.116 -127331.61 -39824.598 -120455.08 200112.131 116848.688 115908.579 120598.195 203354.608 124265.075
                   206206.618 131396.746 122284.869 -51.793052 280.971752 109.416722 32.8819973 40.1459403 -19643.807 12.4339913
                   .001783867 12.5004496 12.6040666  .00984464 12.6445093 1028.36066  83780.372 1893.40871 19648.5423
Times of maxima :      .02423     .03057     .02372     .02448     .04272     .02798     .02425     .02413      .0361     .00283
                       .01672     .00561     .02376     .00561     .02773     .02448     .04272     .02798     .03608     .02443
                        .0243     .02425     .02413      .0361     .03463     .02448     .02798     .02786     .03472     .02477
                       .03486     .02475     .02792     .02423     .03057     .02372     .04772     .03748     .04273        0.3
                          0.3        0.3        0.3        0.3        0.3     .03401      .0324     .03312     .04272
             Random switching times for simulation number  14  :
                                   7  1.9369266E-02    8  2.2246786E-02    9  2.0459407E-02   13  2.8901959E-02   14  2.9816661E-02
                                  15  3.2133952E-02

 3.90999           .3119022E7 .1582108E8 390747.541 95.9474929 .026333469 111.757022 110.847432 23.5970518  443.00406 112886.244
                   -112772.81 -112862.82 114132.447 112862.823  -137747.4 114132.447 1890.80327 -123177.03  -136075.8 120270.006
                   26736.4448 122674.736  -56600.62 -140352.09 199072.016  -114588.8 -123172.88 -124785.38 201501.064  -115744.4
                   206153.551 -116789.07  -130850.5 124.880381 281.256792 44.2011052 42.7441322 -51.927155  -18901.63  12.514129
                   .001762362 12.6805315 12.6805951 .011770934 12.8619617 2399.88031 86506.2522 838.009746 18908.0327
Times of maxima :      .01971     .03059     .02159     .03352     .04274     .02067     .03334     .02032     .02032     .00283
                       .01672     .00561     .03352     .00561     .01995     .03352     .04274     .02067     .02014     .03349
                       .01988     .03334     .02032     .02032     .03479     .03352     .02067     .02007     .03442     .03348
                       .03457     .03375     .02093     .01971     .03059     .02159     .03267     .03035     .04273        0.3
                          0.3        0.3        0.3        0.3        0.3     .02892     .03215     .02983     .04274
             Random switching times for simulation number  15  :
                                   7  2.5834920E-02    8  2.5520100E-02    9  2.6817235E-02   13  3.5406207E-02   14  3.6631478E-02
                                  15  3.6009425E-02

 159.686           .2208324E7 .1577237E8 .2821138E7 92.3800809 .036507053 112.900962 98.6402402 15.4816434  120.99345 112886.244
                   118582.769 -112862.82 112978.495 112862.823 123433.715 -111990.58 2226.28468 123805.841 125858.588 -114242.71
                   -31547.865 -115722.92 -45845.936 128166.122  -196500.1 114113.482 123825.515 130452.031 -198844.64 119198.789
                   -210296.67 120829.391 147393.472 -105.07911 280.823492 118.767387 -42.851342 45.5302353 -22271.136   12.16668
                    .00188435 12.4334741 12.3389973 .015487268 12.5854677 1897.37931 67562.9545 2047.84195 22262.8468
Times of maxima :      .02637     .03059     .02693     .04162     .04268     .02797     .04185     .02777     .02718     .00283
                       .02593     .00561     .03332     .00561     .02795     .04162     .04268     .02797       .027     .04199
                       .02759     .04185     .02777     .02718     .04292     .04162     .02797     .02756     .02754     .04173
                       .02768     .04187     .02775     .02637     .03059     .02693     .04103     .03711     .04269        0.3
                          0.3        0.3        0.3        0.3        0.3     .03542     .03602     .03665     .04268
             Random switching times for simulation number  16  :
                                   7  2.0968418E-02    8  2.0096351E-02    9  1.9551412E-02   13  3.0679938E-02   14  2.9823515E-02
                                  15  3.0278666E-02

 4.76818           .2241476E7 .1588337E8 558429.507 93.7987197 .013724943 95.5032439 106.188857 7.97663431 109.784305 119683.181
                   -112772.81 -112862.82 -114482.15 112862.823 112996.765 -112847.19 -1365.0469 113867.916  119080.47  118074.56
                   20481.6445 120069.246 32908.0504 -122085.04 -197669.52 113004.447 113884.043 -117771.92 -200667.35 -118930.25
                   206413.692 -124213.88 -122333.02  105.86492 -281.80995 -52.840775 54.7444442 -50.525859 13643.6017 12.5097593
                    .00170908 12.5656683  12.679334 .011323005  12.726103 1868.47733  87601.441 1024.42561 -13650.469
Times of maxima :      .02107     .02229     .01967     .02531     .03446     .02816     .03379     .02133     .03577     .01965
                       .01672     .00561     .02501     .00561     .02791     .02531     .03446     .02816     .04424     .03371
                       .02149     .03379     .02133     .03577      .0429     .04157     .02816     .03574     .04289     .03383
                       .03418     .03281     .03565     .02107     .02229     .01967     .03122     .03013     .03449        0.3
                          0.3        0.3        0.3        0.3        0.3     .03069     .03029     .02984     .03446
             Random switching times for simulation number  17  :
                                   7  3.4882486E-02    8  3.5482599E-02    9  3.4644143E-02   13  4.5640536E-02   14  4.4412736E-02
                                  15  4.5291518E-02

 303.426           .3525283E7 .1580929E8 .2709783E7 92.9587616 .029250581 126.594771 118.154637 17.7267608 515.199119 112886.244
                   -112772.81 -112862.82 -113299.72 112862.823 -134569.96 112340.791 -1992.7809 -131099.25 -136819.69 116716.226
                   45685.6726 126653.646 49057.6799 -141389.25 207662.395 -114277.74 -131109.45 -132592.97 215290.467 115055.086
                   218639.577 116114.294 -152971.46 132.764512 -281.15201 -116.39981 53.6785307 45.4156315 19913.4445 11.8164537
                   .001737029 12.0187841 11.9815415 .014637011 12.2088306 2567.79485 72302.6417 2109.29155 -19927.809
Times of maxima :      .03522     .03893     .03499     .05029     .05108     .03619     .03525      .0356     .03597     .00283
                       .01672     .00561     .04159     .00561     .03547     .05029     .05108     .03619     .03566     .05023
                       .03542     .03525      .0356     .03597     .03578     .05029     .03619     .03666     .03564     .04173
                       .03551     .04187     .03556     .03522     .03893     .03499     .04879      .0534     .05106        0.3
                          0.3        0.3        0.3        0.3        0.3     .04566     .04531     .04443     .05108
             Random switching times for simulation number  18  :
                                   7  2.7959843E-02    8  2.7166162E-02    9  2.7040180E-02   13  3.8770336E-02   14  3.7144082E-02
                                  15  3.7584266E-02

 147.348           .4079171E7 .1580747E8 .1473943E7 93.5800185 .023383203 109.167256 108.610862 22.7076959 578.618789 -126667.23
                   -112772.81 -112862.82 113303.408 112862.823 141444.825 -112715.56 1781.73994 121741.461 140208.531 -118042.11
                   39648.7322 -121430.82 55523.7574 142288.578 -198243.54 114442.255 121760.701 120723.686 -205914.84 121989.376
                   -208379.07 125885.379 129430.205 -142.81406 281.135833 85.8470522 -49.116863 49.8452118 -17799.384 12.1561009
                   .001726622 12.2900529 12.3251258 .019630047 12.4964294 2836.84696 78704.9987 1454.21944 17817.3994
Times of maxima :      .02842     .03053      .0272     .04201     .04271     .02926     .04206     .02891      .0289     .02785
                       .01672     .00561     .03323     .00561     .02854     .04201     .04271     .02926     .02872     .04217
                       .02874     .04206     .02891      .0289     .04336     .04201     .02926      .0293     .04333     .04222
                       .04323     .04225     .02952     .02842     .03053      .0272     .03899      .0374     .04276        0.3
                          0.3        0.3        0.3        0.3        0.3     .03879      .0376     .03716     .04271
             Random switching times for simulation number  19  :
                                   7  3.2851525E-02    8  3.3129426E-02    9  3.4036851E-02   13  4.2216414E-02   14  4.3818392E-02
                                  15  4.3730296E-02

 279.313           787251.227 .1578903E8 .3868863E7 91.9782369 .039335291 106.950455 117.291685 11.5974328 123.592638 112886.244
                   -124583.83 -112862.82 128504.389 112862.823 -117704.15 111746.738 -2310.9125 -120499.05 -120076.11 122863.575
                   24222.4457 126190.286 39680.1445 -129535.44 216835.504 -113994.21 -120510.49 -127409.83 211270.853 -116891.08
                   227395.467 -118660.94 -134191.99 62.7395898 -280.97176 -139.08384 39.6922651 -45.039154 23107.8355 11.8608094
                   .001870524 12.1103605  12.033544 .009674842 12.2515161 1181.36455 68618.9365 2639.12275 -23109.125
Times of maxima :       .0334     .03889     .03423     .05017       .051     .03609     .03499     .03499     .03583     .00283
                       .03392     .00561     .03462     .00561     .03608     .05017       .051     .03609     .03557     .03479
                       .03481     .03499     .03499     .03583     .03517     .05017     .03609     .03632     .03504      .0501
                        .0349     .04996     .03618      .0334     .03889     .03423     .04823     .04571     .05101        0.3
                          0.3        0.3        0.3        0.3        0.3     .04223     .04375     .04383       .051
             Random switching times for simulation number  20  :
                                   7  2.4105908E-02    8  2.3717201E-02    9  2.4406967E-02   13  3.3862049E-02   14  3.4816722E-02
                                  15  3.3396185E-02

 94.3633           722637.236 .1579188E8 .3571468E7 110.348459 .035910265 101.229685 336.482879 13.8075178 110.321282 112886.244
                   113579.214 -112862.82 -141629.09 112862.823 114065.883 -122398.32 2208.01294 117232.022 -118782.18 -131122.89
                   24835.1005 -138794.51 -43296.234 -122383.24 201964.928 122402.359 117247.622 123427.695 206303.071 127411.715
                    207707.14 131070.308 125192.682 -60.109784 280.997195 133.631354 -35.914898 40.1486358 -22074.006 12.3436244
                   .001875456 12.4964779 12.5320409 .009852665 12.6393439 1128.83461 75184.0062 2551.97777 22080.1294
Times of maxima :      .02465     .03057     .02494     .02571     .04268     .02797     .02548     .02536     .03596     .00283
                       .02441     .00561     .02499     .00561     .02795     .02571     .04268     .02797       .036     .02516
                       .02491     .02548     .02536     .03596     .03451     .02571     .02797     .02794     .03459     .02511
                       .03473     .02598     .02791     .02465     .03057     .02494     .03914     .03886     .04269        0.3
                          0.3        0.3        0.3        0.3        0.3     .03388     .03341     .03483     .04268
             Random switching times for simulation number  21  :
                                   7  2.9250407E-02    8  2.9907016E-02    9  2.8814078E-02   13  3.8829301E-02   14  3.8390760E-02
                                  15  4.0705999E-02

 198.477           .2091173E7 .1588219E8  366431.15 96.2784445 .028316793 96.0590407 116.165091 13.3992228 112.004902 112886.244
                   -112772.81 -112862.82 -114329.12 112862.823 113796.994 -114329.12 -1960.7144 -114198.77  120619.37 -121947.92
                   21770.7596 -125582.79 42651.2847 123313.558  -199169.3 114735.169 -114214.55 -116237.56 -204369.17  -118408.1
                   -208698.49 -120253.81 -117667.95 -102.25392  281.79947 -42.803689 -50.096963 51.1220192 19606.4344  12.139898
                   .001729539 12.1890624 12.3012009 .011739124 12.3430744 1830.67186 99447.5163 721.036886 -19607.144
Times of maxima :      .02938     .03058     .02997     .04208     .05107     .03645     .04192     .03022     .04441     .00283
                       .01672     .00561     .04208     .00561     .04434     .04208     .05107     .03645     .04451     .04207
                       .03038     .04192     .03022     .04441     .04301     .04208     .03645      .0365     .04339     .03336
                       .04324     .03337      .0365     .02938     .03058     .02997     .03898     .03861     .05106        0.3
                          0.3        0.3        0.3        0.3        0.3     .03884     .04072     .03841     .05107
             Random switching times for simulation number  22  :
                                   7  2.5762990E-02    8  2.4616271E-02    9  2.4746837E-02   13  3.5132318E-02   14  3.4030638E-02
                                  15  3.5237193E-02

 84.7395           .3842837E7 .1578988E8 .3168256E7 110.694526 .039820173 115.408161 602.953881 23.0731565 124.550809 112886.244
                   -112772.81 -112862.82  -140181.2 112862.823 121461.428  -122590.1 2325.11204 125172.975 122537.703 -132727.73
                   31228.5886 -142630.83 -55968.777 130036.595 -209009.76 122601.716  125177.83 124666.722 -207296.89  127824.31
                   -219231.46 131553.735 131855.198 -138.61525 280.979385 125.862152 -34.484721 34.3949897 -23243.872 12.3117375
                   .001930631 12.4434016 12.5177781    .013161 12.6011514 2333.46454 69461.5922 2398.24111 23251.1204
Times of maxima :       .0262     .03065     .02497     .02552     .04268     .02707      .0257      .0257     .02679     .00283
                       .01672     .00561     .02533     .00561     .02635     .02552     .04268     .02707     .02654     .02551
                       .02654      .0257      .0257     .02679     .02691     .02552     .02707     .02704      .0268     .02545
                       .02665     .02667     .02846      .0262     .03065     .02497     .04013     .03861     .04267        0.3
                          0.3        0.3        0.3        0.3        0.3     .03515     .03525     .03405     .04268
             Random switching times for simulation number  23  :
                                   7  3.4346250E-02    8  3.2046560E-02    9  3.4548872E-02   13  4.4391271E-02   14  4.4213058E-02
                                  15  4.2031962E-02

 287.013           .3014094E7 .1578033E8 .3052479E7 91.7588199 .037621884 128.418634 93.7492592 13.0419387 508.387487 112886.244
                   -116480.31 -112862.82 -113395.69 112862.823 -127909.77 -111613.37 -2260.0216 -132040.25 -126015.07 -112079.74
                   -31090.123 -112817.44 -42078.804 -141292.01 211958.773 -113470.32 -132048.29 -127392.53 208122.277 -115078.85
                   226527.707 -121561.24 -142983.34 122.761835 -280.89437 -123.54106 41.5546209 -40.900373 22590.1265 11.8223266
                   .001845629 12.0455173 11.9838572   .0097772 12.2033127 2258.51006 76179.5641 2212.59131 -22600.216
Times of maxima :      .03468       .039     .03471     .04204       .051     .03568     .04176     .03491     .03542     .00283
                       .03444     .00561     .04172     .00561     .03566     .04204       .051     .03568      .0356      .0418
                        .0351     .04176     .03491     .03542     .03568     .05011     .03568     .03567     .03534      .0505
                       .03541     .03529     .03544     .03468       .039     .03471     .04861     .04598     .05102        0.3
                          0.3        0.3        0.3        0.3        0.3     .04441     .04205     .04423       .051
             Random switching times for simulation number  24  :
                                   7  1.9385900E-02    8  1.9653382E-02    9  2.1246557E-02   13  2.8642351E-02   14  3.1269974E-02
                                  15  3.0701092E-02

 11.1128           .3063465E7 .1579945E8  319567.94 94.6386451 .014625477 114.924993  107.91766 23.6011411 422.223735 112886.244
                   -112772.81 -112862.82 113351.317 112862.823 -137493.07 113351.317 1409.11792 -124910.67 -135615.62 116931.226
                   26868.5123 121042.692 -56605.524 -140050.84 198197.165 -114377.59 -124929.26 -124137.68 202782.877 -117245.71
                   204108.692 -120267.84 -133174.34 123.763186 -281.06451 39.9729871 -36.265187 -42.897151 -14084.856 12.4983562
                   .001700064 12.6760522 12.6586784 .011683539  12.852151 2391.07905 97277.4642 861.700215 14091.1792
Times of maxima :      .01976     .02224     .02181     .03324     .04283     .02069      .0334     .02034     .02034     .00283
                       .01672     .00561     .03324     .00561     .01997     .03324     .04283     .02069     .02016     .03332
                        .0199      .0334     .02034     .02034     .03465     .03324     .02069     .02009     .03456     .03332
                       .03471     .03318     .02095     .01976     .02224     .02181     .03901     .03156      .0428        0.3
                          0.3        0.3        0.3        0.3        0.3     .02866     .03072     .03128     .04283
             Random switching times for simulation number  25  :
                                   7  3.4590328E-02    8  3.4738497E-02    9  3.3936777E-02   13  4.4795302E-02   14  4.2812587E-02
                                  15  4.5286115E-02

 323.475           .4040294E7 .1578074E8 .2903574E7 93.0630617 .029306145 116.407296 1069.86155 50.6566098 1253.92741 112886.244
                   -112772.81 -112862.82 129530.515 112862.823 -127118.38 112403.797 -1994.6728 -125713.64 -133222.68  125833.58
                   42953.8934 148921.713 82929.7533 -151273.04 200937.019 -113085.68 -125717.13 -141095.21  206929.42 -118969.27
                   213832.353  -141088.1  -153839.7  142.13188 -280.89805 -120.49013 32.1792164 -39.875342 19944.3594 11.8601198
                   .001738102 12.0362135 12.0715334 .028485573 12.2899495 2568.87423 72590.4916 2246.27102 -19946.728
Times of maxima :      .03501      .0389     .03412     .03524     .05108      .0359     .03496     .03493     .03568     .00283
                       .01672     .00561     .03452     .00561     .03518     .03524     .05108      .0359     .03586     .03478
                       .03507     .03496     .03493     .03568     .03572     .04989      .0359      .0362     .03532     .03464
                       .03546      .0355     .03608     .03501      .0389     .03412     .04895     .04641     .05106        0.3
                          0.3        0.3        0.3        0.3        0.3     .04481      .0453     .04283     .05108
             Random switching times for simulation number  26  :
                                   7  3.3250067E-02    8  3.2129689E-02    9  3.3147389E-02   13  4.3143960E-02   14  4.2815541E-02
                                  15  4.1656304E-02

  297.33           .1782738E7 .1579856E8 .3715245E7 117.011746 .035449855 99.8686441 570.524345 17.8432332 109.898327 112886.244
                   -112772.81 -112862.82 139443.938 112862.823 -115694.58 126039.607 -2193.8127 -116441.26 -118664.36 130536.487
                   25662.5936 142174.391  49218.581 -122148.42 205923.928 -126047.19 -116461.78 -124092.31 199946.278 -119376.88
                    207771.36 -130579.24 -129584.57 94.4123475 -281.05661 -136.29462 32.4578681 -35.993017 21933.1763 11.9318182
                   .001816017 12.0992625 12.1387289 .008434115 12.2367805 1575.66955 74052.6292 2611.92001 -21938.127
Times of maxima :      .03371      .0389     .03337     .03392     .05102     .03672     .03416     .03409     .03642     .00283
                       .01672     .00561     .03373     .00561     .03617     .03392     .05102     .03672     .03626      .0338
                       .03393     .03416     .03409     .03642     .03427     .03392     .03672     .03656     .03425     .03405
                       .03401     .03464     .03643     .03371      .0389     .03337     .04818     .04681     .05103        0.3
                          0.3        0.3        0.3        0.3        0.3     .04316     .04167     .04283     .05102
             Random switching times for simulation number  27  :
                                   7  2.6352872E-02    8  2.6647930E-02    9  2.8124363E-02   13  3.6768311E-02   14  3.8746590E-02
                                  15  3.6976969E-02

 156.377           .2688645E7 .1580077E8 857489.973 93.6843428 .029092999 122.229315 96.8342855 17.4360682 134.034865 112886.244
                   -112772.81 -112862.82 112913.384 112862.823 129948.508 -112778.37 1987.40581 128819.023 126948.285 113202.734
                   -24048.427 114658.667 48653.7805 134896.662 -197960.61 114650.076 128827.239 126655.664 -203845.31 118719.126
                   -205904.49 122084.391 141062.026 -115.94492 281.076227 65.4786215 -45.211298 47.5706329 -19872.941 12.1304521
                   .001788824 12.4047386 12.2896273 .015735591 12.5601391   2133.823 72768.1372 1253.71157 19874.0581
Times of maxima :      .02683     .03054     .02838      .0416     .04278     .02766     .03373     .02732     .02738     .00283
                       .01672     .00561     .03317     .00561     .02694      .0416     .04278     .02766     .02713     .03368
                       .02925     .03373     .02732     .02738     .04335      .0416     .02766     .02806     .04331     .04159
                       .04316     .04183     .02792     .02683     .03054     .02838      .0402     .03895     .04273        0.3
                          0.3        0.3        0.3        0.3        0.3     .03678     .03699     .03876     .04278
             Random switching times for simulation number  28  :
                                   7  3.0458722E-02    8  3.0802861E-02    9  3.2120915E-02   13  4.0123674E-02   14  4.1582777E-02
                                  15  4.0680052E-02

  255.95           747524.802 .1578838E8 .3209666E7 115.713269 .028152023  95.724975 134.929244 10.9783632  102.75004 112886.244
                   -112772.81 -112862.82 135718.714 112862.823 -112959.46 125338.327 -1955.0016 -114000.02 -116340.28 126997.286
                   23978.1272 135345.978 38606.5604 -118109.09 -197854.98 -125349.49 -114018.63 -118782.05 -202575.43 -124448.28
                   -204184.38  -131378.4 -120497.88 -61.136111 -280.96602   -126.682 -52.382005 -42.745133 19547.6539  12.017673
                   .001727742   12.14286 12.1857495 .008665285 12.2862607 1242.09486 85231.3726  2284.5885 -19550.016
Times of maxima :      .03056      .0389     .03267     .03343     .05108     .03679     .03316     .03308     .03645     .00283
                       .01672     .00561     .03271     .00561     .03604     .03343     .05108     .03679     .03646     .03289
                        .0329     .03316     .03308     .03645     .04351     .03343     .03679     .03679     .04349     .03355
                       .04349     .03369     .03666     .03056      .0389     .03267      .0406     .04529     .05106        0.3
                          0.3        0.3        0.3        0.3        0.3     .04014      .0407      .0416     .05108
             Random switching times for simulation number  29  :
                                   7  3.2034833E-02    8  3.0264144E-02    9  2.8709045E-02   13  4.1762614E-02   14  3.9290205E-02
                                  15  3.9536095E-02

 221.695           398426.626 .1578756E8 184222.065 92.7390809 .018458853 95.8382223 106.120395 .791168305 113.946538 112886.244
                   -112772.81 -112862.82 114885.167 112862.823 -113070.85  112207.97 -1583.0501 -114067.44 120558.753 116360.183
                   7890.43549 120030.535 10363.9845 124377.803 197381.705 -113214.36 -114082.89 120436.716 -203892.93 -116281.74
                   -208335.13 -118555.39 122251.326 44.6333186 -280.95875 -30.349799 -42.604733 -46.112009 15821.3167 12.1281037
                   .001653738 12.1286579 12.2853718 .003988948 12.2692985 946.355423  79066.828 828.115923 -15830.501
Times of maxima :      .03259      .0389     .02954     .03319      .0511     .03637     .04984     .04204     .04386     .00283
                       .01672     .00561     .03317     .00561     .03608     .03319      .0511     .03637     .04385     .04986
                       .04217     .04984     .04204     .04386     .05135     .05001     .03637     .04384     .04251     .04966
                       .04262     .04977     .04373     .03259      .0389     .02954     .04215      .0468     .05111        0.3
                          0.3        0.3        0.3        0.3        0.3     .04178     .03955     .03931      .0511
             Random switching times for simulation number  30  :
                                   7  2.2257643E-02    8  2.3474075E-02    9  2.2043829E-02   13  3.1182187E-02   14  3.1993005E-02
                                  15  3.3988865E-02

 45.7398           488290.919 .1579059E8 989562.746  97.210966  .03885803 96.4262187 113.585384 5.02515532 100.968794 112886.244
                   -112772.81 -112862.82 114881.459 112862.823 113151.659 114881.459 2296.85035 114416.822 -116366.47 121614.516
                   -15743.418 124180.538 -26119.632 -117080.86 198520.625 -114897.44 114432.493 117713.975  200546.59  120327.39
                   202143.849 123375.464 118703.627 49.4110777 280.985632 70.3406975 50.2467265 43.2675003 -22960.322 12.4924402
                   .001916624  12.513962 12.6587171  .00955232 12.6632004 929.011009 79480.2125 1190.90697 22968.5035
Times of maxima :      .02236     .03057     .02259     .03311     .04266      .0281     .03288      .0232     .03641     .00283
                       .01672     .00561     .03311     .00561     .02773     .03311     .04266      .0281     .03654     .03272
                       .02308     .03288      .0232     .03641     .03442     .03311      .0281     .02817     .03447     .02509
                       .03464     .02497     .02806     .02236     .03057     .02259     .03172     .03752     .04268        0.3
                          0.3        0.3        0.3        0.3        0.3      .0312       .034     .03201     .04266
             Random switching times for simulation number  31  :
                                   7  3.1895037E-02    8  3.1831760E-02    9  3.2048009E-02   13  4.1043391E-02   14  4.1643095E-02
                                  15  4.2972207E-02

 260.366           380573.408 .1578866E8 .3033574E7 109.453512 .040336536 95.9964137 130.625878 11.1043668 102.710186 112886.244
                   -112772.81 -112862.82 134152.594 112862.823  -113050.8  121900.97 -2340.1388 -114161.54 -116727.96 124159.945
                   19843.8724 133170.161 38827.4806 -118086.18  -198400.5 -121911.96 -114179.13 -119379.18 -204098.78 -124477.94
                   -205013.68 -132870.95 -120068.09 43.6218642 -280.96855 -123.15791 -45.862611 -44.038959 23393.7765 12.0284518
                   .001884818 12.1267085 12.1957794 .009358418 12.2651944 863.938918 79508.8747 2246.00317 -23401.388
Times of maxima :      .03261      .0389     .03258     .03335       .051     .03672     .03311       .033     .03637     .00283
                       .01672     .00561     .03263     .00561     .03625     .03335       .051     .03672     .03641     .03331
                        .0329     .03311       .033     .03637     .04304     .03335     .03672     .03672     .04308     .03363
                        .0432     .03362     .03678     .03261      .0389     .03258      .0412     .04605     .05101        0.3
                          0.3        0.3        0.3        0.3        0.3     .04106     .04299     .04166       .051
             Random switching times for simulation number  32  :
                                   7  2.4555188E-02    8  2.6260929E-02    9  2.4640589E-02   13  3.5266135E-02   14  3.4755934E-02
                                  15  3.6785689E-02

 109.181           .1242463E7 .1579635E8 .3575623E7 110.549379 .030791199 99.4673521 200.749452 13.4917979 108.331599 112886.244
                   117878.055 -112862.82 -143858.76 112862.823 114679.795  -122509.7 2044.58708 116207.081 118249.377 -130175.76
                   -21643.518 -136759.55 42798.3697 121274.611 -207743.25 122510.497 116224.998 121999.365 -199438.54 129263.256
                   -211561.89 137512.293 122820.174 -78.818249 281.036944 133.709075 -36.272168 -33.342907 -20436.936 12.3216736
                    .00180897 12.4856215 12.4932096 .007000185 12.6274335 1387.55288 71255.0326 2588.49241 20445.8708
Times of maxima :       .0251     .03057     .02492     .02577     .04271      .0282     .02573     .02501     .02792     .00283
                       .02465     .00561     .02523     .00561     .02738     .02577     .04271      .0282     .02777     .02555
                       .02551     .02573     .02501     .02792     .02578     .02577      .0282     .02819     .02618     .02535
                       .02551     .02549     .02805      .0251     .03057     .02492     .04037     .04633     .04272        0.3
                          0.3        0.3        0.3        0.3        0.3     .03528      .0368     .03477     .04271
             Random switching times for simulation number  33  :
                                   7  2.9503605E-02    8  2.8905645E-02    9  2.8688426E-02   13  4.0279590E-02   14  3.7987333E-02
                                  15  3.9282067E-02

 195.789            .182133E7 .1579589E8 338682.466 94.9073615 .016471746 95.2191944 111.837751 10.9167561 101.679565 112886.244
                   -112772.81 -112862.82 114160.412 112862.823 -112886.24 113512.127 -1495.4164 -113698.46 116616.276 -119280.93
                   22143.2006 -123221.51  38498.084 117492.232 -196844.15 113663.365 -113714.07 -115483.95 -201744.61 -117748.82
                   -202677.63 -119299.89 -116416.71 -95.428777 -281.03285 -41.151091 -51.667589 49.8883055 14950.4011 12.1338823
                   .001648156  12.182293 12.2940079 .008601269 12.3350097 1873.09834 93819.9281 669.222733 -14954.164
Times of maxima :      .02963      .0389     .03022     .03357     .05111     .03647     .04202     .03046     .04426     .00283
                       .01672     .00561     .03321     .00561     .00283     .03357     .05111     .03647     .04408     .04182
                       .03028     .04202     .03046     .04426      .0435     .04181     .03647     .03667     .04356     .03361
                       .04342     .03349     .03674     .02963      .0389     .03022     .04083     .03852     .05112        0.3
                          0.3        0.3        0.3        0.3        0.3     .04029      .0393       .038     .05111
             Random switching times for simulation number  34  :
                                   7  3.1811034E-02    8  3.0735011E-02    9  3.0030723E-02   13  4.1677477E-02   14  4.0309064E-02
                                  15  4.1297265E-02

 249.964           221161.218 .1578671E8 754000.692 93.2153037 .032990578 95.7434396 105.006597 2.36078623 110.536318 112886.244
                   -112772.81 113055.702 113031.323  -113055.7 -112990.16  -112495.7 -2116.3489 -114011.02 119453.857 -118082.65
                   9990.96621 119398.977  17902.787  122502.46 -198339.26 -113697.26 -114027.02 120425.169 -206221.83  117830.29
                   -209236.35  -120172.7 123766.697 33.2536628 -280.95114 -61.400354 -47.734967 -46.347444  21157.645 12.1231858
                   .001783968 12.1277632 12.2814438 .004004026 12.2682906 891.601848 91241.6326 1057.92984 -21163.489
Times of maxima :      .03237      .0389     .03058      .0423     .05103     .03636     .04972       .031     .04361     .00283
                       .01672     .03061      .0333     .03061      .0361      .0423     .05103     .03636     .04497     .04105
                       .03117     .04972       .031     .04361     .04357     .04991     .03636     .04494     .04366     .04101
                       .04253      .0497     .04361     .03237      .0389     .03058      .0418     .04674     .05104        0.3
                          0.3        0.3        0.3        0.3        0.3     .04169     .04131     .04032     .05103
             Random switching times for simulation number  35  :
                                   7  3.3250100E-02    8  3.3073144E-02    9  3.5235437E-02   13  4.2982596E-02   14  4.5002117E-02
                                  15  4.3473001E-02

 291.321           .1208582E7 .1579357E8 .2497814E7 92.2264931 .039983967 116.515899  97.236103 17.6658541 406.866973 112886.244
                   -122886.66 -112862.82  -112911.8 112862.823 -122442.87 111897.442 -2329.8891 -125772.27 -121797.97 113684.396
                   27471.1417 -114896.31  -48973.33 -139827.41 -199792.77 -114134.75 -125792.03  -134685.8 -202259.21  -117025.1
                    208339.99 -118693.83 -150415.92 77.7361526 -281.01218  -111.7545 45.5330622 -51.285637 23301.7957 11.7911411
                   .001880189 12.0942783 11.9557651 .015521922 12.2423073 1386.55089 68728.9905 1916.67467 -23298.891
Times of maxima :      .03379      .0389     .03539        .05     .05099     .03638     .05837      .0356      .0356     .00283
                       .03407     .00561     .04154     .00561     .03637        .05     .05099     .03638     .03677     .04985
                        .0361     .05837      .0356      .0356      .0436        .05     .03638     .03626     .04352     .05011
                        .0361     .05025     .03613     .03379      .0389     .03539      .0494     .04661       .051        0.3
                          0.3        0.3        0.3        0.3        0.3       .043     .04349     .04502     .05099
             Random switching times for simulation number  36  :
                                   7  2.7424720E-02    8  2.6857499E-02    9  2.8905869E-02   13  3.7428103E-02   14  3.8872141E-02
                                  15  3.6726938E-02

  150.49            .313875E7 .1577541E8 320003.253   93.36948 .031246354 121.821478 99.3276108 23.1513639 562.421229 112886.244
                   -112772.81 -112862.82 113321.667 112862.823  138941.89 -112588.69 2059.64317 128603.931 136951.603 -115870.64
                   -26620.244 -116125.42 56063.5511 142059.908 -197946.26 114610.087 128620.621 125587.471 -205931.76 119065.323
                   -205972.84 123108.075 137923.401  -125.2747 280.850604 -40.000203 -41.528642 49.9347003 -20605.906 12.1273002
                   .001815287 12.3190333 12.2839886 .010067643 12.5104587 2435.47902  70721.923 873.911989 20596.4317
Times of maxima :      .02778     .03067      .0297     .04205     .04273     .02873     .04201     .02839     .02838     .00283
                       .01672     .00561     .03342     .00561     .02801     .04205     .04273     .02873      .0282     .04217
                       .02794     .04201     .02839     .02838     .04344     .04206     .02873     .02813     .04345     .04211
                       .04331     .04196     .02899     .02778     .03067      .0297     .04033     .03922     .04272        0.3
                          0.3        0.3        0.3        0.3        0.3     .03744     .03674     .03889     .04273
             Random switching times for simulation number  37  :
                                   7  2.9398155E-02    8  3.1748089E-02    9  3.0570986E-02   13  3.9132447E-02   14  3.9867587E-02
                                  15  4.1626072E-02

 227.783           .1888723E7 .1579027E8 .1337797E7 98.3224491 .035206881 96.2610629 104.744288 20.1709047 102.883487 112886.244
                   -112772.81  113337.54 114804.203 -113331.97 -113014.09 115536.354 -2186.2816  -114318.8 118749.299 -116243.79
                   -27837.779 119249.753 -52330.514  118185.76 -196646.88 -115549.34 -114335.94 120085.268 -196978.89 -123235.95
                   -197610.08 -125788.15 121231.107 -97.178259  -280.9828 -81.786219 -50.505317  -45.05565 21874.0409 12.1181154
                   .001813454 12.1806729  12.276602 .017435083 12.3315441 1817.42227 78363.4275 1190.51275 -21862.816
Times of maxima :      .02952      .0389     .03112     .03352       .051     .03661     .03315     .03094     .04461     .00283
                       .01672     .03069     .03326     .03069     .03625     .03352       .051     .03661     .04444     .04217
                        .0311     .03315     .03094     .04461     .04279     .03352     .03661     .04442     .05967     .03341
                       .04254     .03353     .04454     .02952      .0389     .03112      .0395      .0454     .05103        0.3
                          0.3        0.3        0.3        0.3        0.3     .03915     .04164     .03988       .051
             Random switching times for simulation number  38  :
                                   7  3.0233878E-02    8  3.0919571E-02    9  3.0888039E-02   13  4.0110763E-02   14  4.1146726E-02
                                  15  4.1612093E-02

 249.372           968382.091 .1578729E8 .2087185E7 95.7186168 .035178652  95.330554 113.059573 5.76783388 100.050705 112886.244
                   -112772.81 -112862.82 115134.512 112862.823 -113070.38 -113996.24 -2185.4049 -113764.92 114626.231 -120134.91
                   16353.8899 -123892.78 -27983.284 116547.346 -198489.18 114012.302 -113780.42 115482.448 -204546.72 117628.996
                   -208040.59 119836.878 116573.147 -69.583838 -280.95628 -102.15637 -50.800016 -47.772943 21854.1842 12.0952564
                   .001812639  12.148325 12.2570174 .005562912 12.2938716 1351.04836 90152.8306  1464.1972 -21854.049
Times of maxima :      .03035      .0389     .03143     .04162     .05105     .03639     .04188      .0306     .06076     .00283
                       .01672     .00561     .03308     .00561     .03595     .04162     .05105     .03639     .06075     .04166
                       .03101     .04188      .0306     .06076     .04334     .04162     .03639     .04454      .0434     .04165
                       .04327     .04151     .04435     .03035      .0389     .03143     .04059      .0452     .05103        0.3
                          0.3        0.3        0.3        0.3        0.3     .04013     .04163     .04116     .05105
             Random switching times for simulation number  39  :
                                   7  3.4737019E-02    8  3.5198985E-02    9  3.6297674E-02   13  4.4649666E-02   14  4.6324443E-02
                                  15  4.6001405E-02

 340.955           .2730929E7 .1579848E8 .1111522E7 91.0283346 .022487261 123.018767 96.6727125 17.7556854 135.429593 112886.244
                   -112772.81 -112862.82 -113000.61 112862.823 -130651.61  111168.21 -1747.2723 -129234.36 -127858.91  -112934.1
                   23758.3856 -114562.97 -49097.687 -135596.69 196970.117 -112683.65   -129243. -126680.59 201596.975  -115737.1
                    203763.51 -118113.14  -141369.8 116.853093 -281.05585 -74.549381 42.7490442 -48.718246  17474.008 11.7622655
                   .001665457  12.025351 11.9172025 .011164674  12.175399 2163.72211 80075.0892 1269.79758 -17472.723
Times of maxima :       .0352      .0389     .03638     .06673     .05108     .03604      .0421      .0357     .03576     .00283
                       .01672     .00561     .04176     .00561     .03532     .06673     .05108     .03604     .03551     .04207
                       .03525      .0421      .0357     .03576      .0513     .06674     .03604     .03643     .05091      .0505
                       .05105     .04942      .0363      .0352      .0389     .03638     .04921     .04686      .0511        0.3
                          0.3        0.3        0.3        0.3        0.3     .04466     .04602     .04634     .05108
             Random switching times for simulation number  40  :
                                   7  2.3919209E-02    8  2.4548805E-02    9  2.4794611E-02   13  3.4292262E-02   14  3.4019889E-02
                                  15  3.5031750E-02

 98.9335           343283.935 .1579861E8 .3758333E7 106.430821 .040166734 100.946212 429.414272 18.4954695 109.703441 112886.244
                   118736.839 -112862.82 -141870.23 112862.823 114864.709 -120205.96 2335.20801 117067.764 120071.819 -131123.74
                   -26034.967 -140155.22 -50110.068 122040.067 -210390.53 120218.252 117087.262 125740.173 -201574.56  124533.26
                   -213504.54 130336.137 129047.035 -41.429696 281.057027 137.082695 -32.110701 38.1018866  -23352.49 12.3083656
                   .001936089 12.4907549 12.5045357 .012738958 12.6331427 1078.74803 69817.1401 2673.47129 23352.0801
Times of maxima :      .02491     .03057       .025     .02556     .04265     .02835     .02575     .02575     .02807     .00283
                        .0248     .00561     .02538     .00561     .02782     .02556     .04265     .02835     .02792     .02555
                       .02562     .02575     .02575     .02807     .02593     .02556     .02835     .02821     .02633      .0255
                       .02566     .02637     .02694     .02491     .03057       .025      .0403     .03799     .04267        0.3
                          0.3        0.3        0.3        0.3        0.3     .03431     .03505     .03403     .04265
             Random switching times for simulation number  41  :
                                   7  3.4880169E-02    8  3.5146314E-02    9  3.5507116E-02   13  4.5595984E-02   14  4.5514139E-02
                                  15  4.5311958E-02

 339.079           .2830802E7 .1581185E8 .2186675E7 94.4791246 .029065115 177.570119 100.176579 44.0459234 1390.53807 112886.244
                   -112772.81 -112862.82 113255.745 112862.823 -133274.78 113255.745 -1986.4532 -136406.08 -135765.24 116288.664
                   -37370.002 116620.638 -77329.495 -152976.69 200499.845 -115174.63  -136410.6 -137448.14 206527.648 116650.691
                   209753.948 -118880.86  -163077.6 118.970629  -281.1748 -104.56277 51.6433443 -47.970226  19852.928 11.7783619
                   .001734921 12.0160842 11.9406749 .023124254 12.2463357 2297.70591 72772.5781 1771.53415 -19864.532
Times of maxima :      .03535     .03895     .03572     .05021     .05105     .03619     .05037     .03584     .03585     .00283
                       .01672     .00561     .05021     .00561     .03547     .05021     .05105     .03619     .03569     .05021
                       .03601     .05037     .03584     .03585     .05147     .05021     .03619     .03659     .05147     .04158
                        .0516     .05043     .03645     .03535     .03895     .03572     .04735     .04607     .05106        0.3
                          0.3        0.3        0.3        0.3        0.3     .04561     .04533     .04553     .05105
             Random switching times for simulation number  42  :
                                   7  3.4888417E-02    8  3.5409493E-02    9  3.3843260E-02   13  4.4550993E-02   14  4.4228306E-02
                                  15  4.5291238E-02

 322.709           .4688937E7 .1580131E8 .2958673E7 96.8809114 .029230424 133.423635  128.76024 22.5077431 613.802871 125712.973
                   -112772.81 -112862.82 131303.549 112862.823 -138945.89 114686.268 -1992.0942 -134588.73 -140094.83 125064.237
                   -33108.939 132215.752 55278.7594 -142782.92 201507.876 -114688.21 -134601.15 -131710.23 205304.549 -120498.72
                   219531.113 -124250.35 -143511.09 153.116577 -281.08108 -121.62798 43.1833782 -39.940996 19913.6085 11.8770867
                   .001737028 12.0158909 12.0483006 .014020454 12.2273996 2761.69928 72405.0996 2290.15289 -19920.942
Times of maxima :      .03524     .03895     .03404     .03462     .05106     .03619      .0348      .0348     .03591     .03489
                       .01672     .00561     .03443     .00561     .03547     .03462     .05106     .03619     .03565      .0346
                       .03565      .0348      .0348     .03591     .03602     .03462     .03619     .03586     .03563     .03455
                       .03576     .03432     .03598     .03524     .03895     .03404     .04862     .04477     .05106        0.3
                          0.3        0.3        0.3        0.3        0.3     .04457     .04531     .04424     .05106
             Random switching times for simulation number  43  :
                                   7  2.7087563E-02    8  2.9583808E-02    9  2.8268703E-02   13  3.6638394E-02   14  3.7975508E-02
                                  15  3.9581849E-02

 180.357           .3087931E7 .1578717E8 972939.553 93.5409334 .018867765 119.852287 107.059272 22.0645243 579.770214 112886.244
                   -112772.81 -112862.82 113374.407 112862.823  138626.89 -112692.02 -1600.4885 127560.283 136285.321 -116622.57
                   -26107.785 -120560.34  54731.783 142304.807 -198417.03 113483.466 127556.925 124922.845 -203056.17 -114108.25
                   -208003.44 116011.323   135529.5  -124.2564 -280.95527 69.7473854 -51.169571 52.3108903  15995.683 12.1376827
                   .001655403 12.3549124 12.2998816 .008688275 12.5524661 2356.43189 89974.8717 1125.33281 -16004.885
Times of maxima :      .02746      .0389     .02846     .04165     .05108     .02839     .04143     .02805     .02804     .00283
                       .01672     .00561     .03331     .00561     .02767     .04165     .05108     .02839     .02786     .04128
                        .0276     .04143     .02805     .02804     .04295     .04165     .02839     .02779     .04258     .04977
                       .04272     .04191     .02865     .02746      .0389     .02846      .0398      .0382     .05111        0.3
                          0.3        0.3        0.3        0.3        0.3     .03665      .0396     .03799     .05108
             Random switching times for simulation number  44  :
                                   7  3.1864574E-02    8  3.2535045E-02    9  3.2662039E-02   13  4.2429357E-02   14  4.2401391E-02
                                  15  4.2789153E-02

 252.945           403831.321 .1578429E8 .3425026E7 110.489986 .040090914 101.420216 354.654395 15.0324135 106.797933 112886.244
                   -112772.81 -112862.82 140828.571 112862.823 -114223.01 122476.783  -2333.003 -117342.29 -116778.76 129011.633
                   -22813.935 139062.596  45175.885  -120413.1 -200266.17 -122481.07 -117357.52 -124245.94 -203509.04  -125247.3
                   -203750.74  -133638.9 -125734.47 44.9350265 -280.92961 -130.86302 33.3686411 -40.770179  23331.417 11.9767601
                   .001881666 12.1157088 12.1628555 .011037742 12.2532007 1052.59833 72274.4179 2538.12689  -23330.03
Times of maxima :      .03278      .0389     .03294     .03397     .05104     .03623     .03373     .03362     .03594     .00283
                       .01672     .00561     .03325     .00561     .03621     .03397     .05104     .03623      .0358     .03342
                       .03317     .03373     .03362     .03594     .04305     .03397     .03623      .0362     .04315     .03337
                       .04305     .03424     .03616     .03278      .0389     .03294     .04844     .04603     .05101        0.3
                          0.3        0.3        0.3        0.3        0.3     .04244      .0428     .04242     .05104
             Random switching times for simulation number  45  :
                                   7  3.0437171E-02    8  2.9781120E-02    9  2.9739319E-02   13  4.0077240E-02   14  3.9242326E-02
                                  15  3.9599441E-02

 230.453           610989.554 .1578787E8 480604.617 95.1287029 .018960546 95.6012178  105.18577  2.5834737 111.913036 112886.244
                   -112772.81 -112862.82 114649.933 112862.823 -112953.57 -113644.42 -1604.4188 -113926.31 119790.229 -117357.08
                    11914.245  -119500.8 18728.1265 123262.976 -198901.41 114519.389 -113942.88 116919.727 -204469.42 120652.531
                   -206823.12 125030.362 120247.432 -55.271582 -280.96143 -49.020639 -54.625419 -44.740585  16029.581 12.1272291
                   .001655748 12.1457995 12.2871081 .006449139 12.2927026 1090.93603  87265.299 853.585343 -16044.188
Times of maxima :      .03053      .0389     .03028     .04212     .05111     .03648     .04144     .03139     .04361     .00283
                       .01672     .00561     .03323     .00561     .03612     .04212     .05111     .03648     .04382      .0416
                       .04086     .04144     .03139     .04361     .04334     .04212     .03648     .04379     .04338     .04207
                       .04356     .04098     .04502     .03053      .0389     .03028     .04033     .04657     .05111        0.3
                          0.3        0.3        0.3        0.3        0.3     .04009     .03961     .03926     .05111
             Random switching times for simulation number  46  :
                                   7  3.1188663E-02    8  3.0663892E-02    9  3.1582134E-02   13  4.1195330E-02   14  4.2729357E-02
                                  15  4.0649030E-02

 248.096           453408.789  .157876E8 .2486699E7 102.152835 .027818967 97.6839066  117.28745  8.4726508 103.417718 112886.244
                   -112772.81 -112862.82 123863.036 112862.823 -113351.06 117765.349 -1943.4027 -115160.57 115351.829 117486.707
                   19859.6382 126188.008 33915.7922 118492.207 -197957.21 -117781.18 -115176.89 -119129.02  -203794.7 -119193.08
                   -206541.84 -128384.48 -119859.82 47.6134849 -280.95909 -111.50559 -48.053163 -45.308448 19430.7038  12.052791
                   .001724209 12.1320167   12.21755 .006910433 12.2719752 1026.93313 87010.5234 1937.25182 -19434.027
Times of maxima :      .03214      .0389     .03188     .03289     .05107     .03639     .03265     .03254     .04468     .00283
                       .01672     .00561     .03217     .00561     .03604     .03289     .05107     .03639     .04451     .03285
                       .03237     .03265     .03254     .04468      .0432     .03289     .03639     .03625     .04316     .03302
                       .04311     .03316     .03635     .03214      .0389     .03188     .04136     .04616     .05106        0.3
                          0.3        0.3        0.3        0.3        0.3     .04121     .04066     .04274     .05107
             Random switching times for simulation number  47  :
                                   7  3.4988274E-02    8  3.5963158E-02    9  3.4997982E-02   13  4.4479837E-02   14  4.4628895E-02
                                  15  4.6250961E-02

 339.991           .3535046E7 .1578737E8 .2599445E7 91.0075205 .020093733  117.40214 96.6209613  .78840721 130.396236 112886.244
                   -112772.81 -112862.82 -113054.25 112862.823 -138526.72  -111155.5 -1651.6675 -126249.69 -126778.96 -112413.56
                   -7374.8354 114532.302  10345.884 -133053.05 211210.797  -112310.5 -126262.09  -125214.5 214861.855 -116871.86
                    234722.45 -117978.26 -130325.25 132.948221 -280.95706 -114.00538 43.4617675 -45.095635 16506.5945 11.7972105
                   .001644062 12.0087288 11.9547839  .00324487 12.1544296  2545.6382 81930.9335 1959.76231 -16516.675
Times of maxima :      .03552      .0389     .03512     .04201     .05112     .03612     .04954     .03529     .03586     .00283
                       .01672     .00561     .04164     .00561     .03558     .04201     .05112     .03612     .03573      .0582
                       .04751     .04954     .03529     .03586     .03612      .0505     .03612     .03599     .03572     .04971
                       .03586     .05076     .03586     .03552      .0389     .03512     .04902     .04517     .05111        0.3
                          0.3        0.3        0.3        0.3        0.3     .04449     .04627     .04464     .05112
             Random switching times for simulation number  48  :
                                   7  2.2319419E-02    8  2.1880686E-02    9  2.1965685E-02   13  3.2052743E-02   14  3.2408945E-02
                                  15  3.1541814E-02

 50.3314           437550.414 .1578959E8 889446.466 96.4865872 .021283976  96.289424 106.149674 3.46898402 114.405922 112886.244
                   -112772.81 -112862.82 114452.632 112862.823  113013.75 114452.632 1699.88168 114335.635  -118062.6 119603.421
                    -20386.09 120047.092 -21701.685 -124628.27 199079.403  -115083.8 114350.547 116838.179 203099.023 -121733.65
                   211809.671 -125501.64 117591.439  46.773412 280.976799 66.6875725  52.964191 46.3802333 -16997.254 12.4810319
                   .001721492 12.5198432 12.6456371 .006821958  12.669258 1035.49169 84765.0135 1166.36656 16998.8168
Times of maxima :      .02242     .03057     .02251     .03319     .04278     .02803     .03327     .02292     .03555     .00283
                       .01672     .00561     .03319     .00561     .04425     .03319     .04278     .02803     .03569      .0331
                       .02309     .03327     .02292     .03555     .03443     .03319     .02803     .02812     .03434      .0331
                        .0342     .03296     .02811     .02242     .03057     .02251     .03225     .03838     .04276        0.3
                          0.3        0.3        0.3        0.3        0.3     .03207     .03156     .03242     .04278
             Random switching times for simulation number  49  :
                                   7  2.0393314E-02    8  2.0834230E-02    9  1.8997035E-02   13  3.0404978E-02   14  2.7939604E-02
                                  15  3.1134648E-02

 2.05693           .3137332E7 .1581703E8 .1126432E7 92.7696977 .017907191 97.4414132 99.2261571 9.61282798 103.387211 123782.882
                   -112772.81 -112862.82 -113309.13 112862.823 -123114.32 112226.491 1559.21517 115017.547 -118598.38  114105.74
                   23184.5714 116066.102 36125.8353 -118474.73  197464.97 -113137.99  115032.58 -118313.48 202378.552 -115096.11
                   204854.023 -115714.67 -128153.01 125.246399 -281.22082 -75.047725 52.8358867 -45.590044 -15590.889 12.5217797
                   .001704836 12.6064209 12.6907688 .008808571 12.7664852 2301.89413 93672.0413 1141.19175 15592.1517
Times of maxima :       .0205     .02223     .01914     .03365     .04279       .028     .03352     .01995     .02103     .01981
                       .01672     .00561     .02473     .00561     .02098     .03365     .04279       .028     .02117     .03366
                       .02092     .03352     .01995     .02103     .03504     .03365       .028     .02099       .035     .03353
                       .03513     .03359     .02114      .0205     .02223     .01914     .03094     .02848     .04278        0.3
                          0.3        0.3        0.3        0.3        0.3     .03042     .03115     .02795     .04279
             Random switching times for simulation number  50  :
                                   7  2.0131822E-02    8  1.9991338E-02    9  2.0492909E-02   13  2.9484680E-02   14  2.9560577E-02
                                  15  2.9152962E-02

 23.0281           .2743367E7 .1579736E8 445507.399 93.2794945 .024257247 94.5282953 101.114405 16.8228477 113.015903 112886.244
                   -112772.81 -112862.82 -113702.47 112862.823 -126524.08 -112534.43 -1814.7344 113285.213 -123489.74 114693.374
                   -26902.384 117165.251 -47790.554 -123868.85 197873.453 -112906.09 113300.218 -117071.23 205945.673 116558.931
                   210439.565 118809.813 -120590.79 117.118888 -281.04587 47.1967901 55.5488555  -52.55731 18151.4976  12.501688
                   .001788615 12.6096235 12.6635539 .009780798 12.7715028 2240.88538 72797.6069  717.11392 -18147.344
Times of maxima :      .02058     .02239     .02133     .02542     .03444     .02794     .03394     .02109      .0212     .00283
                       .01672     .00561     .02509     .00561     .02072     .02542     .03444     .02794     .02091     .03287
                       .02095     .03394     .02109      .0212     .03419     .05013     .02794     .03546     .03415     .02551
                       .03428      .0254     .03558     .02058     .02239     .02133      .0326     .03002     .03442        0.3
                          0.3        0.3        0.3        0.3        0.3      .0295     .02917     .02958     .03444
             Random switching times for simulation number  51  :
                                   7  3.5023181E-02    8  3.5990641E-02    9  3.3688464E-02   13  4.5438294E-02   14  4.3241543E-02
                                  15  4.5375152E-02

 309.696           .4392212E7 .1579451E8  .304196E7 101.074543 .028500472 118.466633 134.875609   22.94767 440.724381 134994.461
                   -112772.81 -112862.82 134081.882 112862.823 -142470.62 117142.154 -1967.0633 -126820.76 -132789.95 127528.832
                   27005.6103 135319.076 55816.3727  -140319.1 197226.598 -117144.11 -126835.18 -137250.22 206080.969 -122877.36
                   212007.012 -125999.57 -155132.83 148.192641 -281.02056 -123.32802  37.943338 -33.384805 19665.2776 11.8845662
                   .001728575 12.0102167  12.055572 .010916991 12.1765393 2847.06998 71765.6306 2280.51857 -19670.633
Times of maxima :      .03515      .0389     .03388     .03446     .05106     .03633     .03464     .03464     .03611     .03503
                       .01672     .00561     .03427     .00561     .03561     .03446     .05106     .03633     .03579     .03444
                       .03481     .03464     .03464     .03611     .05138     .03446     .03633       .036     .03576     .03439
                       .03589     .03416     .03586     .03515      .0389     .03388     .04734     .04685     .05106        0.3
                          0.3        0.3        0.3        0.3        0.3     .04545     .04539     .04326     .05106
             Random switching times for simulation number  52  :
                                   7  3.0791589E-02    8  3.0825482E-02    9  3.0123205E-02   13  4.1458571E-02   14  4.0724359E-02
                                  15  4.0822907E-02

 228.276            353761.56 .1578751E8 844018.847 93.2571301  .02931004 95.2923801 99.0882291 2.46849241 102.438984 112886.244
                   -112772.81 -112862.82 113868.424 112862.823 -112916.54 112520.936 -1994.8053 -113742.14 114855.868 114650.787
                   -9606.9217 -115985.41 18306.6218 117930.175 -197799.32 -112900.57 -113756.68 -114471.85 -203599.37 -114091.05
                   -204774.43 115949.375 -114874.56 -42.057197 -280.95825 -64.962252 -43.205281 -42.787228 19944.9438 12.1150058
                   .001740307 12.1341488 12.2726556  .00351848 12.2751283 1086.59154  86242.588 1113.01234 -19948.053
Times of maxima :      .03087      .0389     .03067      .0336     .05108     .03628     .04119     .03107     .04493     .00283
                       .01672     .00561     .03359     .00561     .03617      .0336     .05108     .03628     .04376     .04976
                       .03064     .04119     .03107     .04493     .04311     .04976     .03628     .03628     .04348     .04982
                       .04337     .04236     .03657     .03087      .0389     .03067     .04158     .04626     .05105        0.3
                          0.3        0.3        0.3        0.3        0.3     .04147     .04084     .04074     .05108
             Random switching times for simulation number  53  :
                                   7  2.6427098E-02    8  2.8609532E-02    9  2.4828404E-02   13  3.7015350E-02   14  3.4447292E-02
                                  15  3.7988941E-02

 153.416           .3837585E7 .1580559E8 .3163666E7 112.788934 .019465336 117.795455 560.397748 23.2179793 331.497018 -126527.38
                   -112772.81 -112862.82 -139760.62 112862.823 136930.522  -123744.4 1625.63584  126460.99 132954.387 -132368.87
                    -42005.44 -142031.29 -56144.151 138720.781  -206677.5 123738.914 126456.986 134671.218  -207316.6  127500.39
                   -223394.88 137202.294 144972.596 -138.52048 281.119115 125.770937 -40.495925 -34.991745 -16253.969 12.3046417
                    .00169217 12.4142346 12.5041822 .020312271 12.5808378 2644.57431 76891.5062  2445.6601 16256.3584
Times of maxima :      .02686     .03057     .02504     .02613     .04279     .02773     .02578     .02578      .0275     .02627
                       .01672     .00561     .02541     .00561     .02701     .02613     .04279     .02773      .0277     .02559
                       .02694     .02578     .02578      .0275     .02756     .02613     .02773     .02713     .02716     .02553
                       .02729     .02639     .02707     .02686     .03057     .02504      .0401     .04609     .04278        0.3
                          0.3        0.3        0.3        0.3        0.3     .03703       .038     .03446     .04279
             Random switching times for simulation number  54  :
                                   7  2.9434155E-02    8  2.8879337E-02    9  3.0739166E-02   13  3.9193777E-02   14  4.0450750E-02
                                  15  3.9143564E-02

 224.375           .1842484E7 .1579636E8 .1503337E7 99.1694304 .015389077 95.4876754 117.997492 15.6038992 100.685378 112886.244
                   -112772.81 -112862.82 114988.899 112862.823 -112886.24  116032.92 -1445.4351 -113858.63 -115766.21 -119612.03
                   -22411.829 -126569.39 46026.5986 -116916.42  -198246.2 -116044.67 -113875.51 -117394.25 -210298.23 -124099.43
                   -213542.55  -126505.7  -119360.3 -95.981361  281.03705 -86.698815 -60.187594 -50.944939 14459.3436 12.0959936
                   .001647007 12.1808416 12.2596705 .014512693 12.3354735 1810.98672 91949.6006 1310.55558 -14454.351
Times of maxima :      .02956     .03074     .03125     .03358     .05115     .03663     .04241     .03039      .0365     .00283
                       .01672     .00561     .03329     .00561     .00283     .03358     .05115     .03663     .03634     .04117
                       .03119     .04241     .03039      .0365     .04245     .03358     .03663     .03664      .0425     .03356
                        .0426     .03357     .03671     .02956     .03074     .03125     .04082     .04426     .05113        0.3
                          0.3        0.3        0.3        0.3        0.3     .03921     .03916     .04047     .05115
             Random switching times for simulation number  55  :
                                   7  3.6015111E-02    8  3.5086734E-02    9  3.4862007E-02   13  4.5922648E-02   14  4.4291924E-02
                                  15  4.4977100E-02

 338.686              .4479E7 .1581605E8 .2045731E7 91.4440944 .032008696 112.730799 96.4493779 16.4684418 414.001725 131490.308
                   -112772.81 -112862.82 -113114.71 112862.823 -135671.06 111421.793 -2084.6171 -123712.51 -143779.65 114186.891
                   23165.3261 114430.561 47284.4745  -139931.3 196201.997  -113480.5 -123731.65 -130125.59 202025.208 -119132.87
                   204284.576 -120171.68 -134341.56 149.649595 -281.21211 -101.13682 46.8248424 -44.404684 20834.0953 11.8025139
                   .001770746 11.9215094 11.9685753 .009556175 12.1201352 2874.47346 70191.1641 1688.67538 -20846.171
Times of maxima :      .03625     .03888     .03503     .05053     .05102     .03692     .05069     .03582     .03663     .03592
                       .01672     .00561     .04158     .00561      .0366     .05053     .05102     .03692     .03678     .05054
                       .03565     .05069     .03582     .03663     .05181     .05053     .03692     .03691     .05178     .05058
                       .05169     .05064     .03705     .03625     .03888     .03503     .04871     .04607     .05105        0.3
                          0.3        0.3        0.3        0.3        0.3     .04594     .04499     .04431     .05102
             Random switching times for simulation number  56  :
                                   7  3.3952866E-02    8  3.4196436E-02    9  3.5065033E-02   13  4.4671370E-02   14  4.5042761E-02
                                  15  4.3734782E-02

 303.336           .1988447E7 .1577674E8 .2999484E7 91.6932174 .039314601  115.30032 95.1766818 11.1519339 135.351714 112886.244
                   -120368.37 -112862.82 -112980.13 112862.823  -123811.3 111573.464 -2310.3046 -125114.48 -124697.87 -112522.07
                   25030.6239 -113673.07 -38910.553  -135557.7 196909.088 -113796.53 -125119.89 -126172.23 201629.125 -115964.32
                   214293.126 -116678.15 -141254.58  99.710768 -280.86245 -122.46395   45.14149  -46.58286 23107.3089 11.7990239
                   .001870502 12.0646634 11.9665123 .009519848 12.2112764 1786.88859 66067.3375 2119.84547 -23103.046
Times of maxima :      .03449     .03899     .03533     .05003     .05101     .03574     .04193     .03492     .03542     .00283
                       .03405     .00561     .04163     .00561     .03619     .05003     .05101     .03574      .0366     .04185
                       .03583     .04193     .03492     .03542       .051     .05003     .03574     .03609     .03579     .05014
                       .03593     .05028     .03596     .03449     .03899     .03533     .04943     .04559     .05101        0.3
                          0.3        0.3        0.3        0.3        0.3     .04469     .04375     .04506     .05101
             Random switching times for simulation number  57  :
                                   7  2.7385298E-02    8  2.7303966E-02    9  2.7565991E-02   13  3.7184150E-02   14  3.6910070E-02
                                  15  3.6687335E-02

 143.433           .3649712E7 .1579668E8 .1320184E7 93.2417764 .031620722 134.362835 100.042486 16.9200123 1178.64599 112886.244
                   -112772.81 -112862.82 113259.502 112862.823 139249.567 -112511.67 2071.94492 135061.601 136186.876 -116215.65
                   -25149.792 -116542.56 -47928.369 150319.372 -199436.13 114505.326 135079.882 129089.456 -204699.84 117323.399
                   -206735.36 119359.014 142033.472 -135.08724 281.039894 81.2460475 -46.757061 49.7295985 -20716.561 12.1376768
                   .001819478 12.3214838 12.2964105 .008658232 12.5485018 2641.92778 69903.5784  1277.9997 20719.4492
Times of maxima :      .02772     .03062     .02771     .04179     .04266      .0287     .04191     .02775     .02845     .00283
                       .01672     .00561     .03349     .00561     .02797     .04179     .04266      .0287     .02811     .04176
                        .0279     .04191     .02775     .02845     .04312     .04179      .0287     .02836     .04303     .04176
                       .04306     .04188     .02846     .02772     .03062     .02771     .03877     .03747     .04271        0.3
                          0.3        0.3        0.3        0.3        0.3      .0372      .0367     .03693     .04266
             Random switching times for simulation number  58  :
                                   7  2.9873032E-02    8  2.9579777E-02    9  2.8405606E-02   13  4.0302431E-02   14  3.8808024E-02
                                  15  4.0010682E-02

 208.381           .1323016E7 .1586332E8  308315.39 94.7943015 .022431863  95.591756 101.972067 7.06974329 105.468261 -112969.67
                   -112772.81 -112862.82  113550.84 112862.823 -112940.91  -113444.5 -1745.1187 -113920.67 117692.702 -115354.21
                   -19509.194 -117661.11 30980.9075 119661.159 -199852.47 114145.964 -113934.97  117925.05 -209793.55  115104.34
                   -210392.04 119112.583 118657.912 -81.333143 281.632072 -39.262921 -58.822565 -52.694323 17454.8694 12.1353802
                   .001676335 12.1650669 12.2948573 .006139339 12.3139714 1538.59233 96201.7909 868.105111 -17451.187
Times of maxima :         .03     .03066     .03106     .04219      .0511     .03618     .04118     .03083     .04374     .02848
                       .01672     .00561     .03321     .00561     .03603     .04219      .0511     .03618     .04362     .04231
                       .03041     .04118     .03083     .04374     .04353     .04219     .03618     .04356     .04358     .04229
                       .04348     .04243     .04343        .03     .03066     .03106     .04064      .0466     .05109        0.3
                          0.3        0.3        0.3        0.3        0.3     .04032     .04003     .03882      .0511
             Random switching times for simulation number  59  :
                                   7  3.7811704E-02    8  3.5233973E-02    9  3.7671418E-02   13  4.7422777E-02   14  4.7265132E-02
                                  15  4.5365360E-02

 355.549           .1778728E7 .1580951E8 344571.478 94.6605991  .02855804 95.0204379 109.430082 11.5359415 105.820202 112886.244
                   -112772.81 -112862.82 -114010.62 112862.823 -112886.24 -113364.46 -1969.0489 113579.729 -116883.57 117997.947
                   19864.8237 121887.922  -39574.81 -119860.64  198533.24 -113668.55 113595.195 115406.968 206430.274 118163.217
                   209584.085 119673.763 -118854.08 94.3060849   -281.154 41.5073173 61.5447344 51.5370705 19696.9371 11.7509952
                    .00172962 11.7903296 11.9049338 .008203452 11.9383694 1681.21929 73157.2292 746.321023 -19690.489
Times of maxima :      .03794     .03913     .03854     .04188     .05101     .04479     .05073     .03877     .05205     .00283
                       .01672     .00561     .04152     .00561     .00283     .04188     .05101     .04479     .05325     .05056
                       .03833     .05073     .03877     .05205     .05189     .05064     .04479       .045     .05198     .04192
                       .05078     .04193       .052     .03794     .03913     .03854     .04907     .05372     .05106        0.3
                          0.3        0.3        0.3        0.3        0.3     .04744     .04538     .04728     .05101
             Random switching times for simulation number  60  :
                                   7  2.0570248E-02    8  2.1541767E-02    9  1.8934716E-02   13  3.1276373E-02   14  2.8576890E-02
                                  15  3.1893703E-02

 11.4434            .252274E7 .1583155E8 .1194155E7 94.5112207 .024295875 96.4381487  100.57529 13.4858414 106.976985 124553.194
                   -112772.81 -112862.82 -113538.38 112862.823 -116862.86 113274.981 1816.17873   114423.9 -117236.83 116971.647
                    33133.086 116852.487 -42788.921   -120514. 200572.018 -113783.45 114440.721 117524.642 209189.265 118262.722
                   211224.983 120845.577 -124676.79 112.310733 -281.34985 -77.270779 56.5288482 -49.607594 -18150.709 12.5324586
                   .001743764 12.5992284  12.702853 .015919177 12.7582566 2236.02917 94559.1322 1270.95169 18161.7873
Times of maxima :       .0208     .02232     .01908     .03331     .04273     .02811     .03344     .02154     .03593     .01975
                       .01672     .00561     .02463     .00561     .02116     .03331     .04273     .02811     .03608     .03329
                       .02108     .03344     .02154     .03593     .03453     .03331     .02811     .02796     .03458     .02487
                       .03471     .02472     .02119      .0208     .02232     .01908     .03156     .02887     .04275        0.3
                          0.3        0.3        0.3        0.3        0.3     .03129     .03191     .02859     .04273
             Random switching times for simulation number  61  :
                                   7  2.9018917E-02    8  3.0198304E-02    9  3.0681909E-02   13  3.9361650E-02   14  4.0100914E-02
                                  15  4.0289147E-02

 190.383           .2278779E7 .1578885E8 .1418224E7 95.0739986 .024736433 96.0952256 97.2942199 18.9260895 100.221029 112886.244
                   -112772.81 -112862.82 115034.608 112862.823 -113081.56 113611.735 -1832.5712 -114220.28 116589.941 114545.179
                   23543.7522 -114930.64 50690.0544 116646.508 -197429.31 -113626.03 -114235.77 -116485.75 -197413.86 -118121.34
                    -199935.1 -120467.61 117767.584 -106.74218 -280.97023  -84.20878 -49.893073 -38.787451 18329.6916 12.1072614
                   .001694782 12.2093686 12.2672549 .011450392 12.3622274 2100.23425 90404.5545 1289.78315 -18325.712
Times of maxima :      .02916      .0389     .03124     .03353     .05107     .03642     .04204     .02997     .04443     .00283
                       .01672     .00561     .03314     .00561     .03619     .03353     .05107     .03642     .04467     .03301
                        .0298     .04204     .02997     .04443       .043     .03353     .03642     .03641     .04265     .03328
                       .04277      .0334     .04451     .02916      .0389     .03124     .03982     .04564     .05108        0.3
                          0.3        0.3        0.3        0.3        0.3     .03938      .0403     .04012     .05107
             Random switching times for simulation number  62  :
                                   7  3.3109436E-02    8  3.3494920E-02    9  3.2580460E-02   13  4.3201759E-02   14  4.2280747E-02
                                  15  4.3428315E-02

 270.667           .2114031E7 .1578588E8 .3048329E7 112.712372  .04010303 101.904406 1005.58234 18.3680804 108.993447 112886.244
                   -112772.81 -112862.82 136673.316 112862.823 -114513.03 123702.395 -2333.3555 -117622.06 -117115.95 133059.076
                   -30663.096 148084.559 -49937.201 -121644.51 205646.031 -123709.55  -117632.1 -128544.91 200177.651 -132901.42
                   208771.291 -144987.27 -132362.65 102.811263 -280.94373 -123.45705 -31.842994  -35.15386  23327.556 11.9825506
                   .001881476 12.1019172 12.1923672 .018324354 12.2449456  1580.6133 67025.1653 2383.84024 -23333.555
Times of maxima :      .03365      .0389     .03286     .03371     .05101     .03602     .03345      .0341     .03567     .00283
                       .01672     .00561     .03317     .00561     .03601     .03371     .05101     .03602     .03584     .03329
                       .03423     .03345      .0341     .03567     .03425     .03371     .03602     .03598     .03465     .03418
                       .03398     .03408     .03608     .03365      .0389     .03286     .05551     .04676     .05101        0.3
                          0.3        0.3        0.3        0.3        0.3     .04322     .04344      .0423     .05101
             Random switching times for simulation number  63  :
                                   7  3.4683851E-02    8  3.5489056E-02    9  3.5659514E-02   13  4.4274072E-02   14  4.6003552E-02
                                  15  4.6103049E-02

 328.249           .2692066E7 .1579681E8 .2176845E7 92.1464507 .021531147 113.505791 100.267021 17.4194599  134.12574 112886.244
                   -112772.81 -112862.82 -113183.33 112862.823 -129993.13 -111848.87 -1709.7236 -124137.02 -132688.43 -113373.27
                   -34010.053  116673.27 -48630.603 -134942.38 196775.143 -112621.22 -124147.11 -134108.27 201578.418 115189.377
                   203253.967 116443.076 -144126.84 116.018673 -281.04103 -104.32749 45.2112353 -46.584932 17092.7918 11.7752892
                   .001656567 12.0290653 11.9394304 .013149557  12.179772 2146.08419 81058.4959 1787.49168 -17097.236
Times of maxima :      .03515      .0389     .03577     .04172     .05111     .03599     .04948     .03565     .03571     .00283
                       .01672     .00561     .04158     .00561     .03527     .04172     .05111     .03599     .03584     .05809
                       .03583     .04948     .03565     .03571     .06801     .06673     .03599      .0364     .05188     .04156
                       .05074     .04166      .0366     .03515      .0389     .03577     .04781     .04611      .0511        0.3
                          0.3        0.3        0.3        0.3        0.3     .04429     .04612     .04602     .05111
             Random switching times for simulation number  64  :
                                   7  2.0554664E-02    8  2.0826552E-02    9  2.1130681E-02   13  3.1040727E-02   14  3.1075405E-02
                                  15  3.0760317E-02

  27.907           .2397339E7 .1582506E8 370949.219 96.3089317 .015062728 96.2803066 105.366733 14.7828324 107.375688 112886.244
                   -112772.81 -112862.82 114347.216 112862.823 -115423.26 114347.216 1430.02664 -114330.22 -117912.12  118492.36
                   24172.1595  119603.55 -44799.291 -120738.37 202032.797  -115306.1 114205.324 -120079.32 214996.404 -122198.44
                   217927.256 -124010.98 -124203.25 109.483761 -281.29223 43.0667632 59.6624425 49.8501527 -14295.147  12.497282
                   .001699898 12.5967999 12.6601242 .008323172 12.7583425 2146.21413 88053.4828 833.895242 14300.2664
Times of maxima :       .0207     .02232     .02175     .03308      .0428     .03573     .03318     .02152     .03578     .00283
                       .01672     .00561     .03308     .00561     .02114     .03308      .0428     .03573     .03584     .03304
                       .02107     .03318     .02152     .03578     .03431     .03308     .02797     .03585     .03436     .03303
                        .0345     .03318     .03575      .0207     .02232     .02175     .03131     .03747      .0428        0.3
                          0.3        0.3        0.3        0.3        0.3     .03106     .03078     .03109      .0428
             Random switching times for simulation number  65  :
                                   7  2.7902706E-02    8  2.9126765E-02    9  3.0400141E-02   13  3.8368051E-02   14  4.1325409E-02
                                  15  3.9219515E-02

 191.918           .3057181E7 .1579388E8 976244.667 96.5756108 .015928614 107.732823 102.839555 23.5984541 281.407801 112886.244
                   -112772.81 -112862.82 114739.682 112862.823 135786.121  114505.42 -1470.5551 120938.989 134367.447 113876.006
                   -26642.507 118160.524 56602.3014 137975.822   -197792. -114519.76 120952.422  123317.33 -200787.12 -121483.95
                   -202019.32  -123856.4 127511.046 -123.63617 281.014971 -69.865752 -45.518942 -32.416219 14704.5034 12.1007555
                   .001647395 12.2930979 12.2567045 .015854606 12.4531296 2481.22199 90252.2722 1180.33707 -14705.551
Times of maxima :      .02825     .03057     .03096     .03326      .0511     .02921     .03298     .02886     .02886     .00283
                       .01672     .00561     .03324     .00561     .02849     .03326      .0511     .02921     .02868     .03312
                       .02842     .03298     .02886     .02886     .04322     .03326     .02921     .02843     .04323     .03326
                       .04308     .03338     .02947     .02825     .03057     .03096     .03891     .04637     .05113        0.3
                          0.3        0.3        0.3        0.3        0.3     .03838     .03923     .04134      .0511
             Random switching times for simulation number  66  :
                                   7  2.9935337E-02    8  3.0048151E-02    9  3.0580409E-02   13  4.1048670E-02   14  4.0012548E-02
                                  15  3.9982243E-02

 206.229           .1292109E7 .1589476E8 .1705642E7 94.5204088 .022192132 95.3839735 99.7573714 7.66286342 109.553134 112886.244
                   -112772.81 -112862.82 114521.115 112862.823 113329.061 -113280.49 -1735.7686 -113796.79 117314.779 -114159.49
                   18239.5966 -116376.37 -32254.317 121956.433 -200258.28 113903.179 -113811.57 116369.663   -208058. 117549.296
                   -211990.68 121870.049 119687.815 -80.377514 281.910977 -92.348302 -46.694188  -46.11631 17355.2551 12.1078656
                   .001674493 12.1601462 12.2658449 .004028486 12.3066114 1715.40691 88919.4311 1226.05962 -17357.686
Times of maxima :      .03005     .03056     .03113     .04169     .05108     .03628     .04194      .0303     .04451     .00283
                       .01672     .00561     .03342     .00561     .04428     .04169     .05108     .03628     .04437     .04207
                       .03072     .04194      .0303     .04451     .04295     .04169     .03628     .04433     .04307     .04181
                       .04317     .04195     .04447     .03005     .03056     .03113     .04141     .04606     .05109        0.3
                          0.3        0.3        0.3        0.3        0.3     .04106        .04     .04003     .05108
             Random switching times for simulation number  67  :
                                   7  3.2533949E-02    8  3.2410991E-02    9  3.0381905E-02   13  4.2248179E-02   14  4.0065310E-02
                                  15  4.2695789E-02

 264.125            .112285E7 .1579094E8 .1119225E7 98.8496932  .03994962 96.5138655 112.637086 4.50937904 105.951897 112886.244
                   -112772.81 -112862.82 115910.075 112862.823 -113315.18 115845.715 -2328.8882 -114468.81 118465.207 117530.495
                   -13742.961 123661.075 24742.9048 119935.205 -199595.49 -115858.69 -114484.46 -117350.58 -202968.58 -119385.21
                   -204585.57 -124942.33 -118678.05 74.9282952 -280.98882 -74.807256 36.4192735 -43.188544 23284.2671 12.1233591
                   .001879274 12.1194304  12.283751 .007157459 12.2610433 1168.39641 73296.1449 1204.64824 -23288.882
Times of maxima :      .03308      .0389     .03093     .03367     .05099     .03646      .0329     .03134     .04443     .00283
                       .01672     .00561     .03366     .00561     .03623     .03367     .05099     .03646     .04453     .03308
                       .03331      .0329     .03134     .04443     .04291     .03367     .03646     .03652     .04297     .03328
                        .0431     .03342     .03651     .03308      .0389     .03093     .04826     .04576     .05101        0.3
                          0.3        0.3        0.3        0.3        0.3     .04226     .04271     .04008     .05099
             Random switching times for simulation number  68  :
                                   7  2.8388444E-02    8  2.7710386E-02    9  2.7931085E-02   13  3.9269058E-02   14  3.7335160E-02
                                  15  3.7254302E-02

 167.409           .3181384E7 .1579972E8 533109.471 93.1935968  .02652275 94.4185401 103.313564  18.015131 129.447284 -119168.44
                   -112772.81 -112862.82 113666.595 112862.823  128816.89 112482.601 1897.58652 -113219.43 123427.637   -115760.
                   31380.4007 -118432.52 49455.0932 132568.024  196695.24 113595.571 -113234.15 125436.981 -201315.36 119095.158
                   -203528.73 123831.097 129848.909 -126.12264 281.066902 -51.628939 -49.255486 47.1239289 -18968.645 12.1321876
                   .001759403 12.2517222 12.2940479 .016552593 12.4087632 2571.21229 73627.5177 942.266191 18975.8652
Times of maxima :      .02876     .03066     .02909     .03369     .04278      .0362     .04255     .02935     .02933     .02803
                       .01672     .00561     .03334     .00561     .02897     .03369     .04278      .0362     .02916     .04241
                       .02951     .04255     .02935     .02933     .05143     .04165      .0362     .02897     .04257     .04153
                       .04272      .0414     .02884     .02876     .03066     .02909     .03965     .03788     .04274        0.3
                          0.3        0.3        0.3        0.3        0.3     .03928     .03727     .03735     .04278
             Random switching times for simulation number  69  :
                                   7  2.3648273E-02    8  2.3760830E-02    9  2.4368743E-02   13  3.3080378E-02   14  3.4323461E-02
                                  15  3.3664774E-02

 85.0647            391052.48 .1578752E8 .3464834E7 110.438871 .037396917  101.51066 343.324153 15.3739865   106.9693 112886.244
                   -112772.81 -112862.82 -140960.48 112862.823 114135.299 -122448.45 2253.25432 117394.605 117092.485  -129583.1
                   22783.7403 -138895.56 -45686.255 120509.668 -199868.51 122452.365 117410.193 124360.191 199404.555 125178.216
                   202217.655 133465.041 125955.621 -44.218349  280.95834 131.621315 45.2952131 41.2847989 -22534.133 12.3464886
                   .001896367 12.5030596 12.5376329 .011775503 12.6448773  948.25624  75503.664 2557.44853 22532.5432
Times of maxima :      .02448     .03057     .02464     .02567      .0427     .02793     .02543     .02532     .02764     .00283
                       .01672     .00561     .02495     .00561     .02791     .02567      .0427     .02793     .02749     .02512
                       .02487     .02543     .02532     .02764     .02603     .02567     .02793      .0279     .03512     .02507
                         .035     .02594     .02786     .02448     .03057     .02464     .03325     .03792     .04268        0.3
                          0.3        0.3        0.3        0.3        0.3      .0331     .03368     .03434      .0427
             Random switching times for simulation number  70  :
                                   7  2.1157439E-02    8  2.1291799E-02    9  2.2166255E-02   13  3.1528584E-02   14  3.2058610E-02
                                  15  3.1117885E-02

 29.4353           .1787201E7 .1580658E8 .1335436E7 95.5696387 .017770423 95.5765118 109.753918 15.1349675 101.457853 112886.244
                   -112772.81 -112862.82 -114853.72 112862.823 112965.127 -113907.49  1553.2494 113911.587 -116202.35 116973.935
                   -20948.638 122068.141 -45329.722 -117364.07 199573.291 113920.825 113927.945 116929.472 204013.163 121331.283
                   206308.786 123452.957 -119207.47 94.5304341 -281.12789 81.7140175 54.9038568 42.0595119 -15521.097 12.4773263
                   .001704307 12.5602357 12.6405602 .012725369 12.7162922 1851.97378 87329.8542 1191.13524  15532.494
Times of maxima :      .02128     .02248     .02241     .02525     .04278     .02821     .03291     .02211     .03649     .00283
                       .01672     .00561       .025     .00561     .02787     .02525     .04278     .02821     .03531     .03306
                       .02194     .03291     .02211     .03649     .03491     .02525     .02821     .02832     .03485     .02514
                       .03501     .02513     .03648     .02128     .02248     .02241     .03168     .03801     .04278        0.3
                          0.3        0.3        0.3        0.3        0.3     .03154     .03113     .03207     .04278
             Random switching times for simulation number  71  :
                                   7  2.9750106E-02    8  2.8365272E-02    9  2.9992446E-02   13  3.9335777E-02   14  3.9871032E-02
                                  15  3.8714465E-02

 209.892           .1490235E7 .1589123E8 814708.325 94.9441806 .013081991 95.6776823  103.16101 9.96379025 109.194774 112886.244
                   -112772.81 -112862.82 114162.094 112862.823  113971.86 -113534.14 1332.69029  113971.86 120524.659 -114774.95
                   20488.2243 -118345.05 36779.3967 121756.804 -199485.15 114741.989 -113747.56 119319.609 -201353.62  119984.34
                   -206549.82 122067.761 119812.401  -86.32018 281.879713 -63.824303 -50.673345 -41.226725 -13324.584 12.1145729
                   .001652674 12.1641989 12.2737544 .009886162 12.3142979 1521.33706 89760.5186 977.457169 13326.9029
Times of maxima :      .02987     .03057     .03048     .04173     .05947     .04452     .04201     .03071      .0443     .00283
                       .01672     .00561     .03346     .00561     .04452     .04173     .05947     .04452     .04444     .04219
                       .03088     .04201     .03071      .0443     .04306     .04173     .03607     .04444     .04289     .04167
                       .04285      .0416     .04431     .02987     .03057     .03048     .03988     .04583     .05949        0.3
                          0.3        0.3        0.3        0.3        0.3     .03935     .03873     .03989     .05947
             Random switching times for simulation number  72  :
                                   7  2.4872900E-02    8  2.3977476E-02    9  2.5588938E-02   13  3.5721933E-02   14  3.6150275E-02
                                  15  3.4148355E-02

 104.007            .115667E7 .1577562E8 .3796991E7  91.164915  .03939566 108.174344 127.882896 22.2197037  130.06354 112886.244
                   120890.363 -112862.82 -125103.46 112862.823 116812.263 -111251.58  2312.6851 121186.557 121701.199 -122266.28
                   -29943.385 -131764.54  -54923.91 132883.206  -216336.4 113526.727 121196.853 134149.809 -209955.06  117322.78
                   -225295.25 124112.573 141481.475 -76.048332  280.85242 137.785906  -43.65967 43.5490941 -23121.352 12.2482375
                   .001924545   12.47026 12.4248445 .018457379 12.6170365  1438.4282 74150.5688 2675.94731  23126.851
Times of maxima :      .02541     .03057     .02575     .04204     .04269     .02777     .02662     .02658     .02738     .00283
                       .02542     .00561     .02617     .00561     .02764     .04204     .04269     .02777     .02758     .02635
                       .02645     .02662     .02658     .02738     .02672     .04204     .02777     .02786     .02659     .02614
                       .02645     .02606     .02773     .02541     .03057     .02575     .04054      .0367     .04268        0.3
                          0.3        0.3        0.3        0.3        0.3     .03574     .03416     .03617     .04269
             Random switching times for simulation number  73  :
                                   7  3.0074627E-02    8  2.9506399E-02    9  2.9287423E-02   13  3.9428390E-02   14  3.9434478E-02
                                  15  3.9721878E-02

 206.224           .1010082E7 .1586651E8 239879.307 97.0018423 .020024192 97.3342877 113.939332 5.15587782 104.035747 112886.244
                   -112772.81 -112862.82 -114757.82 112862.823 114954.305 -114757.82  -1648.807 114954.305 119242.386 -122105.17
                   14578.6761 -124373.87 26457.1842 118845.737 -202371.24 115417.788 114203.444 120304.188 -214908.82 117794.541
                   -218542.69 120401.054 122238.254 -71.066254 281.660386 -34.632305 -61.867257 -52.423117 16477.8063 12.1272074
                   .001660933 12.1537033 12.2864113 .004547738 12.3021302 1219.33484 93127.0103 810.116441  -16488.07
Times of maxima :      .03019     .03068      .0308     .04137      .0511     .04407     .04156     .03103     .04415     .00283
                       .01672     .00561     .04137     .00561     .04407     .04137      .0511     .04407     .04401     .04142
                       .03085     .04156     .03103     .04415     .04268     .04137     .04407     .04402     .04274      .0414
                       .04288     .04117     .04399     .03019     .03068      .0308     .03997     .04587      .0511        0.3
                          0.3        0.3        0.3        0.3        0.3     .03944     .03974     .03945      .0511
             Random switching times for simulation number  74  :
                                   7  3.6420730E-02    8  3.5525645E-02    9  3.6164779E-02   13  4.5267982E-02   14  4.6727408E-02
                                  15  4.5509263E-02

 334.032            .328248E7 .1581322E8  765530.42 94.6302211 .027319704 105.196977 108.138736 17.1312712 135.273447 120099.111
                   -112772.81 -112862.82 -113765.43 112862.823  -134782.5 113346.272 -1925.8848 -119507.16  -136049.5 119049.745
                   37610.3823  121166.61 -48226.651  -135518.5  200700.59 -115183.16 -119531.86 -127553.19 208115.433 -120106.34
                   210311.105 -123231.22 -142394.66 128.110891 -281.18697 -61.868022 41.9530901 -53.840717 19246.4942 11.7594531
                   .001714882 11.8775346 11.9161425 .011809708 12.0296067 2477.89893 74159.5903 1226.14877 -19258.848
Times of maxima :      .03674     .03891     .03653     .05008     .05109     .03731     .05021     .03738     .03738     .03626
                       .01672     .00561     .04162     .00561     .03701     .05008     .05109     .03731     .03719     .05004
                       .03694     .05021     .03738     .03738     .05136     .05008     .03731     .03695     .05131     .04998
                       .05144     .04984     .03708     .03674     .03891     .03653     .04856     .04701     .05107        0.3
                          0.3        0.3        0.3        0.3        0.3     .04528     .04552     .04674     .05109
             Random switching times for simulation number  75  :
                                   7  3.2218145E-02    8  3.1970904E-02    9  3.1974650E-02   13  4.2316463E-02   14  4.0922786E-02
                                  15  4.2702102E-02

 251.638           602041.098 .1579158E8 .2953824E7 107.741204 .039962811 97.1299879 163.202914 15.1004132 107.349505 112886.244
                   -112772.81 -112862.82 131807.664 112862.823 113652.687 120943.693 -2329.2726  -114833.6 117507.658 126253.258
                   26845.0166 136186.093 45277.9471 120723.644 -202804.34 -120954.32  -114850.7 121362.272 -207986.75 -124239.08
                    -208869.9 -137470.03 125785.575 54.8653396 -280.99447 -121.52827 39.8551629 -41.475574 23289.4674 12.0389552
                   .001879569 12.1179621 12.2068003 .009930637 12.2568671 1058.26517 77813.5176 2170.48254 -23292.726
Times of maxima :      .03278      .0389     .03251     .03328     .05102     .03665     .03306     .03293     .04424     .00283
                       .01672     .00561     .03256     .00561     .04431     .03328     .05102     .03665     .04437     .03324
                       .03276     .03306     .03293     .04424     .04294     .03328     .03665     .04437     .04291     .03356
                       .04285     .03355     .04424     .03278      .0389     .03251     .04721     .04738     .05101        0.3
                          0.3        0.3        0.3        0.3        0.3     .04233     .04272     .04094     .05102
             Random switching times for simulation number  76  :
                                   7  2.4421350E-02    8  2.6276877E-02    9  2.3630033E-02   13  3.4902559E-02   14  3.2724418E-02
                                  15  3.5881588E-02

 91.1328           .1547014E7 .1579289E8 .2732062E7 108.533303 .037226911 97.1388303 186.623073 17.5869199 105.835533 112886.244
                   -112772.81 -112862.82 -132312.42 112862.823 113778.056 -121387.46 2248.12684 114838.827 -117533.36 -124996.93
                   25026.0252 -136544.35 -48863.796 119869.326 -197394.43 121384.308 114857.776 121252.033 -198676.73 129362.079
                   -200525.25 137083.271 124385.153 -87.949244 281.006112 116.877328 -32.977186 37.6693904 -22478.995 12.4102784
                   .001893871 12.4877879 12.5842212  .01379338 12.6357038 1361.47226  66804.932 2121.44615 22481.2684
Times of maxima :      .02498     .03057     .02417     .02494     .04269     .02845     .02459     .02459     .02796     .00283
                       .01672     .00561     .02422     .00561      .0279     .02494     .04269     .02845     .03566     .02491
                       .02524     .02459     .02459     .02796     .02663     .02494     .02845     .02833      .0431     .02525
                       .04302     .02535     .02714     .02498     .03057     .02417     .03897     .03839     .04268        0.3
                          0.3        0.3        0.3        0.3        0.3     .03492      .0359     .03274     .04269
             Random switching times for simulation number  77  :
                                   7  2.8518852E-02    8  2.9604058E-02    9  2.9767082E-02   13  3.7548363E-02   14  3.9894798E-02
                                  15  3.8909952E-02

 211.172           .2698179E7 .1581667E8 418039.869 93.9684852 .013658961  95.107736 115.099171 21.9007206 117.271144 112886.244
                   -112772.81 -112862.82 113567.102 112862.823 125238.889 -112949.27 -1361.7618 -113631.89 124681.561 -120259.12
                   25404.1725  -125005.3 54528.2444 126179.236 -198079.82  114094.98 -113645.47 116304.324 -202507.78 -116766.63
                   -205692.14 119220.139 118370.796 -116.15031 281.217616 -45.718698  42.743319 39.6752203  13616.444 12.1184043
                   .001648457 12.2304302 12.2772117 .012926261 12.3873536 2190.36414 79150.0795 928.829905 -13617.618
Times of maxima :      .02868     .03055     .03031     .04186     .05115     .03608      .0421     .02947     .02947     .00283
                       .01672     .00561     .03324     .00561      .0291     .04186     .05115     .03608     .02928     .04199
                       .02964      .0421     .02947     .02947     .04315     .04186     .03608     .02904     .04321     .03389
                       .04335     .04209     .02918     .02868     .03055     .03031     .04768      .0404     .05114        0.3
                          0.3        0.3        0.3        0.3        0.3     .03756     .03892     .03991     .05115
             Random switching times for simulation number  78  :
                                   7  2.7682322E-02    8  2.5807235E-02    9  2.4762005E-02   13  3.7163253E-02   14  3.5405800E-02
                                  15  3.6308475E-02

  133.14           .4301378E7 .1582788E8 .3166063E7 114.250636 .034543375 109.763568 589.510002 23.1311167 351.708996 -136844.55
                   -112772.81 -112862.82 -140059.95 112862.823 141343.226 -124543.66 2165.58231 122073.507 132749.391 -132606.33
                   -35390.153 -142441.95  -56039.03  139019.21 -198183.03 124542.096 122096.106 136163.099 -202294.31 127689.818
                   -203716.14  138260.45 142165.726 -146.65228  281.31724 125.818573  -41.69832  45.109169 -21661.533 12.3182826
                     .0018576 12.2990584 12.5231911 .024075601 12.4697328 2766.69009  68458.075 2425.58059 21655.8231
Times of maxima :      .02803     .03057     .02499     .02607     .04267     .02845     .02572     .02572     .02871     .02747
                       .01672     .00561     .02535     .00561     .02827     .02607     .04267     .02845     .02845     .02553
                        .0282     .02572     .02572     .02871     .04307     .02607     .02845     .02821     .04301     .02547
                       .04291     .02633     .02831     .02803     .03057     .02499     .03994     .03715      .0427        0.3
                          0.3        0.3        0.3        0.3        0.3     .03718     .03632     .03542     .04267
             Random switching times for simulation number  79  :
                                   7  2.7470847E-02    8  2.7130528E-02    9  2.7103401E-02   13  3.8055195E-02   14  3.6510025E-02
                                  15  3.6969563E-02

 154.826           .3947249E7 .1578458E8 .1525295E7 93.0059485 .029178691  122.11152  105.08447 18.1856586 1038.31327 -120947.71
                   -112772.81 -112862.82 112843.188 112862.823 140929.057  -112369.3 1990.33057 128756.936 132328.333 -116700.49
                   -41717.755 -119443.24 49688.6079 148511.909 -198403.66 114220.396 128773.762 137910.854 -205272.33 119730.538
                   -207003.05 121807.684 147459.196 -140.48575 280.932181 87.3297003 -49.007155 52.3631768  -19904.18 12.1500166
                   .001789916 12.3237821 12.3166457 .018881643 12.5616595 2778.49328 72337.2614 1473.16384 19903.3057
Times of maxima :      .02794     .03067     .02759     .04149     .04276     .02878     .04145     .02843      .0285      .0272
                       .01672     .00561     .03304     .00561     .02806     .04149     .04276     .02878     .02819     .04158
                       .02797     .04145     .02843      .0285     .04271     .04149     .02878     .02818     .04264     .04161
                       .04275     .04155     .02809     .02794     .03067     .02759     .04087     .03816     .04273        0.3
                          0.3        0.3        0.3        0.3        0.3     .03807     .03698     .03653     .04276
             Random switching times for simulation number  80  :
                                   7  2.9921383E-02    8  3.1502506E-02    9  3.1707789E-02   13  4.0830179E-02   14  4.1844464E-02
                                  15  4.0745983E-02

 241.595           .1303158E7 .1579062E8 .2943907E7 104.147511 .028668757 96.9696256 118.948163  11.339867 104.172039 112886.244
                   -112772.81 113337.973 127353.782   -113341. -113352.27 118909.557 -1972.8622 -114738.77 -116306.98 121673.793
                   18951.9331 127078.237 39237.0451 118923.558 -198891.43 -118925.71 -114755.93 -117919.66 -206794.23  -118949.7
                   -208479.69 -122504.22 -118478.94  -80.72044 -280.98591 -121.32409 -52.987995 -51.057474 19719.9809 12.0476564
                   .001733044  12.159776 12.2159722 .008768048  12.309231 1717.47699 75422.7405 2022.21667 -19728.622
Times of maxima :      .03004      .0389     .03224     .03301     .05104      .0365     .03278     .03088     .04433     .00283
                       .01672     .03051     .03229     .03051     .03597     .03301     .05104      .0365     .05289     .03246
                       .03247     .03278     .03088     .04433     .04285     .03301      .0365     .03638     .04286     .03327
                       .04275     .03328     .03624     .03004      .0389     .03224     .04107     .04585     .05106        0.3
                          0.3        0.3        0.3        0.3        0.3     .04085     .04076     .04186     .05104
             Random switching times for simulation number  81  :
                                   7  2.7388876E-02    8  2.6793679E-02    9  2.8005388E-02   13  3.6625170E-02   14  3.8371795E-02
                                  15  3.7033244E-02

  155.06           .3138794E7 .1576905E8 .1015237E7 94.4326374 .028572976 128.795516 104.595927 37.7669731 1243.47494 112886.244
                   -112772.81 -112862.82 -113227.88 112862.823 139008.993 -113227.88 1969.56378 132233.863 138907.768 -117822.65
                   33859.0579 -119165.27 71605.8331 151141.276 -201111.79 115087.749  132246.59 126888.858 -208855.35 119610.171
                    -210161.9 122939.112 151407.816 -125.27557  280.79396 71.2473526 -46.420539 51.6782583 -19686.834 12.1308971
                   .001782458 12.3179407 12.2925526   .0197192 12.5555086 2437.57022 73249.5512 1274.25689 19695.6378
Times of maxima :      .02774     .03062     .02822     .04163     .04273     .02869     .04184     .02834     .02834     .00283
                       .01672     .00561     .04163     .00561     .02797     .04163     .04273     .02869     .02818     .04167
                       .02851     .04184     .02834     .02834     .04301     .04163     .02869       .029     .04296     .04163
                       .04309     .04148     .02895     .02774     .03062     .02822     .03984     .03853     .04273        0.3
                          0.3        0.3        0.3        0.3        0.3     .03664     .03705     .03839     .04273
             Random switching times for simulation number  82  :
                                   7  2.4529977E-02    8  2.4115996E-02    9  2.4851647E-02   13  3.5729477E-02   14  3.4962552E-02
                                  15  3.3674580E-02

 99.2528           .1222912E7 .1579784E8 .3720063E7 107.560529 .037472584 99.8555514 310.618677  14.701045 111.541312 112886.244
                    118275.26 -112862.82 -141443.63 112862.823 114896.416 -120842.24 2255.53272 116433.625 118612.728 -131414.52
                    29021.169 -138411.21 -44675.191 123058.095 -211377.82 120852.478 116452.646 124105.611 -202047.34 131204.844
                   -215458.88 135226.458 125646.206 -78.195658 281.050134 136.382965 -35.120326 29.9408073 -22549.661 12.3045478
                   .001897053 12.4797965 12.4861625 .010714025 12.6217537 1346.92276 72094.4572 2646.92937 22555.3272
Times of maxima :      .02498     .03057     .02539     .02566     .04268     .02841     .02592     .02581     .02813     .00283
                       .02486     .00561     .02544     .00561     .02788     .02566     .04268     .02841     .02798     .02561
                       .02535     .02592     .02581     .02813     .02599     .02566     .02841     .02715     .02586     .02556
                       .02572     .02541     .02835     .02498     .03057     .02539     .03937     .05387     .04268        0.3
                          0.3        0.3        0.3        0.3        0.3     .03574     .03369     .03498     .04268
             Random switching times for simulation number  83  :
                                   7  2.4946573E-02    8  2.2979154E-02    9  2.4510251E-02   13  3.4866708E-02   14  3.5120249E-02
                                  15  3.2947482E-02

  84.296           .2218311E7 .1579546E8 .3579647E7 118.540591  .03286467 101.842703 415.246784 17.1307272 114.620989 112886.244
                   -112772.81 -112862.82 -141147.28 112862.823 114935.097 -126860.34 2112.30656 117586.448 121011.324 -135116.97
                   32873.4519 -139949.41 -48225.886 124745.357  -202571.8 126864.982 117605.057 130391.478 -198851.52 128459.091
                   -206394.35 134173.762  133688.34 -105.31646 281.029013 133.784291 -36.860358 40.3253366 -21117.654 12.3329973
                   .001835641 12.4783173 12.5148168 .017464591 12.6259206 1680.08118 82427.1127 2475.12967 21123.0656
Times of maxima :      .02548     .03057     .02505     .02563     .04272     .02808     .02531     .02547     .02752     .00283
                       .01672     .00561      .0251     .00561     .02779     .02563     .04272     .02808     .02765     .02543
                       .02608     .02531     .02547     .02752     .02617     .02563     .02808     .02793     .04276     .02607
                       .02591     .02609     .02792     .02548     .03057     .02505     .04087     .03696      .0427        0.3
                          0.3        0.3        0.3        0.3        0.3     .03488     .03296     .03514     .04272
             Random switching times for simulation number  84  :
                                   7  2.9032012E-02    8  2.8367666E-02    9  2.5721038E-02   13  3.8356636E-02   14  3.5388598E-02
                                  15  3.7601038E-02

 167.576           .2328567E7 .1578622E8 .2817469E7 94.0755649 .023121383 96.4644483 119.422401 23.9857268 103.803295 -138853.15
                   -112772.81 -112862.82 -126858.76 112862.823 113464.776 -113013.61 1771.73686  -114439.5 116843.307 -121074.04
                   32730.7542 -127331.31 57064.8597 118712.891 -199963.96 114695.209 -114456.42 -116607.49 -207837.93 120713.511
                    -209794.3 123304.141 -118635.82 -107.90196 280.946764 118.690118 -51.256306 45.1012435 -17723.678 12.2342213
                    .00172473 12.1985803 12.4107069 .023768355 12.3544068 1954.65897 73915.4391 2178.70276 17717.3686
Times of maxima :      .02918     .03037     .02591     .04177     .04272     .03643     .02668     .02999     .04439     .02709
                       .01672     .00561     .02631     .00561     .04426     .04177     .04272     .03643     .04423     .02648
                       .02983     .02668     .02999     .04439       .043     .04177     .03643     .03629     .04293     .04187
                       .04306     .04183     .03621     .02918     .03037     .02591     .03997     .03848     .04276        0.3
                          0.3        0.3        0.3        0.3        0.3     .03837     .03762      .0354     .04272
             Random switching times for simulation number  85  :
                                   7  2.4206363E-02    8  2.6746009E-02    9  2.6117284E-02   13  3.3821025E-02   14  3.6294330E-02
                                  15  3.7036937E-02

 132.415           498815.233 .1580171E8 .3410576E7    92.2714 .028573166 110.254424 100.155176  17.771977 129.519652 112886.244
                    123675.53 -112862.82 -120343.69 112862.823 122166.182 111924.682 1969.57034 122346.155 122489.268 -113993.25
                   -24411.604 -116608.18 -49120.207 132605.075 -213167.94 113148.363 122357.548 130778.091 -212073.09 115904.346
                   -226394.66 119237.349 142012.543 -49.940727 281.084597 130.586668  -48.67957 -43.683893  -19686.62 12.2067624
                    .00178247 12.4978184 12.3799515 .015578501 12.6426714 1073.14432 73266.4318 2469.40762 19695.7034
Times of maxima :      .02475     .03057     .02627     .03353     .04275     .02726     .04189     .02707     .02791     .00283
                       .02556     .00561      .0267     .00561     .02725     .03353     .04275     .02726     .02765     .04167
                       .02697     .04189     .02707     .02791     .02725     .04179     .02726      .0284     .02684     .04139
                       .02698     .04153     .02702     .02475     .03057     .02627     .04067     .04527     .04273        0.3
                          0.3        0.3        0.3        0.3        0.3     .03384     .03705     .03631     .04275
             Random switching times for simulation number  86  :
                                   7  2.0969500E-02    8  2.2639250E-02    9  2.1773498E-02   13  3.1231572E-02   14  3.2009631E-02
                                  15  3.1621746E-02

 44.2415            .199175E7 .1578966E8 .1065856E7 94.4061944 .021981572 96.1636059 108.397318 16.7639618 98.8526308 112886.244
                   -112772.81 -113587.48 -113883.87 113582.284 113044.795 -113212.02 1727.51445 114260.911 -114727.67 116763.571
                   -22264.175 121311.391 -47706.839 -115847.44 198095.407  -113625.1 114277.386 116239.311 200306.376 117370.492
                   203561.775 119772.186  117250.98 99.7935381 280.977396 73.0019078 57.3957275 45.3254191 -17266.106 12.4868251
                    .00172598 12.5706251 12.6481678 .010226632 12.7265043 1930.11486 74112.0273 1048.05388 17275.1445
Times of maxima :      .02109     .03057     .02222     .02503     .04273     .02815     .03295     .02192     .03673     .00283
                       .01672     .02227     .02501     .02227     .02792     .02503     .04273     .02815     .03658     .03277
                       .02175     .03295     .02192     .03673     .03489     .03313     .02815     .02814     .03453     .02507
                       .03467     .02494     .02821     .02109     .03057     .02222     .03178     .03634     .04276        0.3
                          0.3        0.3        0.3        0.3        0.3     .03125     .03164     .03202     .04273
             Random switching times for simulation number  87  :
                                   7  3.1613532E-02    8  3.1687446E-02    9  3.1369015E-02   13  4.1540099E-02   14  4.1613480E-02
                                  15  4.2198297E-02

 244.262           384481.882 .1578679E8 .2250773E7 97.1792139 .038338944 97.8889852 114.107765 10.6438395 99.3507377 112886.244
                   -112772.81 -112862.82 118102.233 112862.823 -113451.79 114862.695 -2281.4575  -115281.4 115571.146 -117012.49
                   19730.2169 124465.765 38013.8162 -116138.94 -198645.38 -114879.21 -115295.41 -119132.13 -206285.34 -120988.86
                   -208023.69 -129393.28  -120973.3 43.8452895 -280.95185 -106.08423  -43.71248 -43.693896 22812.3254 12.0728874
                   .001856162 12.1257738 12.2374224 .007944389 12.2654445 904.558769 80872.2751 1810.09352 -22814.575
Times of maxima :      .03273      .0389      .0319     .03267     .05101     .03617     .03244     .03232      .0359     .00283
                       .01672     .00561     .03195     .00561     .03616     .03267     .05101     .03617     .04485     .04209
                        .0322     .03244     .03232      .0359     .04349     .03267     .03617     .03605     .04355     .03296
                       .04345     .03294     .03616     .03273      .0389      .0319     .04173      .0453     .05101        0.3
                          0.3        0.3        0.3        0.3        0.3     .04156     .04221     .04163     .05101
             Random switching times for simulation number  88  :
                                   7  2.1898762E-02    8  2.4515026E-02    9  2.2913469E-02   13  3.1627795E-02   14  3.2662407E-02
                                  15  3.4969156E-02

  60.634           975355.543 .1578794E8 .2320395E7 99.4519382 .040277131 97.1124804 114.817602 8.67512608 98.1598826 112886.244
                   -112772.81 -112862.82 116198.076 112862.823  113468.04 116198.076 2338.41494  114823.25 113887.004 120068.489
                   -21310.966 124852.301 -34318.651   115440.8   199595.2 -116214.86 114839.431 119103.756 206387.313 122798.665
                   210616.386 131081.941 120718.781 69.8339295 280.962086 107.712468 52.0974949 44.8957253 -23376.311 12.4561201
                   .001937302 12.5238945 12.6225761 .011609725 12.6730404 1357.21481 70004.4236 1682.98512 23384.1494
Times of maxima :      .02201     .03057     .02315     .03327     .04269     .02797     .03338     .02285     .02746     .00283
                       .01672     .00561     .03327     .00561     .02771     .03327     .04269     .02797     .02754     .03339
                       .02417     .03338     .02285     .02746     .03486     .03327     .02797     .02781     .03492     .02473
                       .03479     .02462     .02771     .02201     .03057     .02315     .03183     .03659     .04267        0.3
                          0.3        0.3        0.3        0.3        0.3     .03164     .03498     .03268     .04269
             Random switching times for simulation number  89  :
                                   7  3.2600065E-02    8  3.3609828E-02    9  3.3656694E-02   13  4.2430643E-02   14  4.4310850E-02
                                  15  4.3831739E-02

 277.139           555648.735 .1577815E8 .3775731E7 95.3144857 .039010093  102.79492 131.986636 18.0253429    116.879 112886.244
                   -123152.86 -112862.82 138287.884 112862.823 -116316.43 113755.333 -2301.3401 -118134.88 -118765.09 128447.975
                   26917.6768 133861.995 49469.1081 -125968.09 219182.637 -113761.03 -118143.46 -128633.97 210935.815 -119598.67
                   227093.999 -120195.13 -136388.51 52.7090474 -280.87495 -137.39962 43.0345488 -50.162056 23005.4657  11.897044
                    .00186553 12.1120539 12.0695468  .01211506 12.2518302  1138.8797 66992.7851 2731.70572 -23013.401
Times of maxima :      .03315      .0389     .03395     .03442     .05102     .03584     .03461     .03461     .03545     .00283
                       .03366     .00561     .03424     .00561      .0357     .03442     .05102     .03584     .03678     .03441
                       .03444     .03461     .03461     .03545     .03479     .03442     .03584     .03594     .03466     .03436
                       .03452      .0345      .0358     .03315      .0389     .03395      .0487     .04604     .05101        0.3
                          0.3        0.3        0.3        0.3        0.3     .04245     .04385     .04433     .05102
             Random switching times for simulation number  90  :
                                   7  3.6612912E-02    8  3.5739896E-02    9  3.7915258E-02   13  4.7027908E-02   14  4.8049271E-02
                                  15  4.5824477E-02

 359.351           .2848894E7 .1581752E8 328269.796 95.0119713 .024264163 94.9194073 117.626605 22.7628552 127.226603 112886.244
                   -112772.81 -112862.82 113574.668 112862.823 -129988.23 113574.668 -1814.9931 -113519.33 -129087.84 121196.877
                   26027.1571 126370.323 -55591.153   -131426. 199059.772  -115289.1 -113463.89 -119662.36 204611.031  -118435.6
                   209077.658 -120980.51  -122351.3 119.350202 -281.22521 40.5135654 46.8121178  -42.66293 18139.2596 11.7444941
                   .001682442 11.8780543 11.8987053 .011897158 12.0315244 2387.20784 77168.7764 909.464535 -18149.931
Times of maxima :      .03696      .0389     .03857     .05004     .05106     .05269     .05023     .03757     .03757     .00283
                       .01672     .00561     .05004     .00561      .0372     .05004     .05106     .05269     .03738     .05014
                       .03713     .05023     .03757     .03757     .05145     .05004     .03792     .03714     .05158     .05012
                        .0515     .05025     .03728     .03696      .0389     .03857     .04751      .0484     .05108        0.3
                          0.3        0.3        0.3        0.3        0.3     .04704     .04584     .04806     .05106
             Random switching times for simulation number  91  :
                                   7  2.7205293E-02    8  2.7677031E-02    9  2.5811802E-02   13  3.7998489E-02   14  3.4954542E-02
                                  15  3.7469185E-02

 158.312           .4312245E7 .1578539E8 .2748535E7 92.1892223 .024512223 117.276778 115.126434 21.2443737 763.036801 -139258.64
                   -112772.81 -112862.82 -124733.01 112862.823 145386.011 -111874.83 1824.24711 126182.267 135422.443 -119156.49
                   -25945.254  -125020.1 -53704.945 144844.869 -197565.83 113533.042 126200.606 139153.315 -202877.35 117510.301
                   -205907.08 119679.721 154876.665 -146.83741 280.939443 117.229157 -49.191522  39.575232 -18235.569 12.2192105
                   .001738182 12.3541601 12.3930732 .011621034 12.5524583 2941.54522  76067.913 2107.47228 18242.4711
Times of maxima :      .02731      .0306       .026      .0414     .04275     .02851     .02677     .02677     .02828     .02718
                       .01672     .00561      .0264     .00561     .02779      .0414     .04275     .02851     .02798     .02657
                        .0266     .02677     .02677     .02828     .04267      .0414     .02851     .02811     .04261     .04133
                       .04272     .02629     .02796     .02731      .0306       .026      .0396     .03831     .04275        0.3
                          0.3        0.3        0.3        0.3        0.3     .03801     .03748     .03497     .04275
             Random switching times for simulation number  92  :
                                   7  3.5386583E-02    8  3.6412570E-02    9  3.5693723E-02   13  4.4470926E-02   14  4.6081518E-02
                                  15  4.6642427E-02

 331.701            .371166E7 .1579232E8 .1611702E7 93.3025986 .016367232 121.193542 103.836355 16.1984083 619.080857 112886.244
                   -112772.81 -112862.82 -113585.95 112862.823 -138745.04 -112548.36 -1490.6646 -128272.05 -139463.37 116104.745
                   -37556.441 118731.794 46895.2099  -142856.8 197181.109 -112754.82  -128288.9 -133619.65 -199686.09 115592.077
                   204238.235 -118221.28 -139292.03  136.22886 -281.00109 -89.769206 43.4379343 -51.308685 14909.6465 11.7735813
                   .001617227 11.9758504  11.932839 .014504938 12.1503724 2537.58563  85442.666 1625.37543 -14906.646
Times of maxima :      .03581      .0389      .0359     .04185     .05116     .03683     .04959     .03575     .03606     .00283
                       .01672     .00561     .04161     .00561     .03597     .04185     .05116     .03683     .03617     .04976
                       .03617     .04959     .03575     .03606     .05106     .04973     .03683     .03673     .05955     .04187
                       .05083     .04995     .03695     .03581      .0389      .0359     .04906     .04632     .05114        0.3
                          0.3        0.3        0.3        0.3        0.3     .04449     .04666      .0461     .05116
             Random switching times for simulation number  93  :
                                   7  2.1421881E-02    8  2.0446563E-02    9  2.2081882E-02   13  3.1057802E-02   14  3.1995168E-02
                                  15  3.0119225E-02

 42.5067            .148646E7 .1584818E8 .1516301E7 93.2415795 .015110034 95.1203122 108.678458 9.53225062 98.9177914 112886.244
                   -112772.81 -112862.82 -114229.77 112862.823 112962.423 -112511.55 -1432.2705 113639.404 -114604.22 116123.258
                   -19611.089 121468.606 -35974.108 115885.612 198833.062 -113705.06 113655.841 114004.179  203122.49 115384.416
                   206480.453 116887.062 -114569.18 86.2107817 -281.49761 87.0718424 50.8809764 41.5969323 14331.4734 12.4755738
                   .001715861 12.5417373 12.6384133 .006289123 12.6935066 1589.87287 82028.4235 1159.69156 -14322.705
Times of maxima :      .02154     .02223     .02263     .02548     .03453     .02814     .03286     .02236     .02806     .00283
                       .01672     .00561     .02492     .00561     .02775     .02548     .03453     .02814     .03659     .03272
                        .0222     .03286     .02236     .02806     .03442     .03312     .02814     .02838     .03433      .0254
                       .03419     .02527     .03645     .02154     .02223     .02263     .03138     .03726     .03448        0.3
                          0.3        0.3        0.3        0.3        0.3     .03107     .03013     .03201     .03453
             Random switching times for simulation number  94  :
                                   7  2.9260717E-02    8  3.0598120E-02    9  3.0556083E-02   13  3.8770996E-02   14  4.0499865E-02
                                  15  4.1002024E-02

 215.201            .202668E7 .1580739E8 .1282124E7 97.9903622 .030786511 96.6656371 105.115612 17.0320582 100.955252 112886.244
                   -112772.81 113036.801 114756.462 -113032.54 -113306.36 115341.075 -2044.4314 -114558.78 -115671.46 115681.716
                   -22873.605 119460.939 48086.8002 -117073.01 -197142.68 -115354.41 -114576.08 118215.974 -201325.38 -123383.39
                   -204735.95 -125749.41 120277.105 -100.66479 -281.13507  -80.06634 -49.724763 -35.746567 20433.7052 12.1089469
                   .001756929 12.1868567 12.2668404 .014707614 12.3387394 1872.70712  91366.187 1245.42333 -20444.314
Times of maxima :      .02939      .0389     .03108     .03341     .05104     .03659      .0331     .03022     .03633     .00283
                       .01672     .03055     .03338     .03055     .03623     .03341     .05104     .03659     .03633     .03326
                         .031      .0331     .03022     .03633     .04339     .03341     .03659     .04504     .04353     .03338
                        .0435     .03339     .04491     .02939      .0389     .03108     .03926     .04649     .05105        0.3
                          0.3        0.3        0.3        0.3        0.3     .03879     .04102     .04051     .05104
             Random switching times for simulation number  95  :
                                   7  2.4539334E-02    8  2.4134604E-02    9  2.5962975E-02   13  3.5061637E-02   14  3.6163476E-02
                                  15  3.3227722E-02

  109.41           799347.616 .1580194E8 .3625845E7 91.3601145 .034842375 109.149505 100.239292 12.7423455 126.334711 112886.244
                   124315.025 -112862.82 -124575.87 112862.823 123011.994 -111370.62 2174.93453 121731.563 121663.298 -114978.56
                   -21641.956 -116657.14 -41592.689 130964.521 -216782.09 113448.182 121740.094 128805.999 -213850.58 114341.887
                   -229120.23 116764.096 135031.245  -63.21976 281.086644 134.644804 -42.598297 41.7983133 -21738.513 12.2160137
                   .001860945 12.4801953 12.3894002 .009552083 12.6243194 1249.72242 70292.6425  2551.0052 21749.3453
Times of maxima :      .02508     .03057     .02615     .04166     .04269     .02711     .02692     .02692     .02776     .00283
                        .0256     .00561     .02655     .00561      .0271     .04166     .04269     .02711     .02795     .02673
                       .02675     .02692     .02692     .02776      .0271     .04166     .02711     .02825     .02669     .02667
                       .02683     .02646     .02687     .02508     .03057     .02615     .04056     .03672     .04269        0.3
                          0.3        0.3        0.3        0.3        0.3     .03508     .03324     .03618     .04269
             Random switching times for simulation number  96  :
                                   7  2.8734687E-02    8  2.6935823E-02    9  2.7741723E-02   13  3.8144893E-02   14  3.7555030E-02
                                  15  3.7227067E-02

 171.084           .3044823E7 .1581122E8 692451.954 91.9112797  .02679302 95.3465488 107.267502 15.1083812 107.718924 -120697.97
                   -112772.81 -112862.82  113545.54 112862.823 121964.032 -111706.06 1907.23033 -113774.46 123609.675 -116765.92
                   28295.9808 -120677.53 45289.8914 120931.187 -196536.91 113442.289 -113789.84  -115385.3 -198771.63 119530.318
                    -200938.1 122737.282 -116665.85 -123.38603 281.169125 58.8409701 -41.782036 50.8409029  -19068.27 12.1363218
                   .001762503 12.2133196 12.2992567 .012471133 12.3712486 2260.85675 74974.5735  1009.7436 19072.3033
Times of maxima :      .02912     .03051     .02787     .04137     .04279     .03627     .04151     .02969     .02968     .02783
                       .01672     .00561     .03346     .00561     .02932     .04137     .04279     .03627      .0295     .04133
                       .02951     .04151     .02969     .02968     .04305     .04137     .03627     .03611     .04268     .04156
                       .04281     .04162     .03599     .02912     .03051     .02787      .0385     .03809     .04274        0.3
                          0.3        0.3        0.3        0.3        0.3     .03816     .03724     .03757     .04279
             Random switching times for simulation number  97  :
                                   7  2.0143264E-02    8  1.9901721E-02    9  2.0295637E-02   13  3.0025928E-02   14  2.9965354E-02
                                  15  2.9807140E-02

 1.17036            .288378E7 .1579917E8 418361.302 96.7250609 .018015443 97.3538363  109.75196 16.3297645 122.922659 112886.244
                   -112772.81 -112862.82 114593.984 112862.823 -126291.59 114593.984 -1563.9209 -114965.85 -121275.32 120747.853
                   25189.3348 122067.052 -47084.967 -129183.87 202777.884  -116023.5 -113596.04 -119173.57 212908.397 -120187.07
                   216912.447 -122039.33 -120910.91 120.078721 -281.06201 45.7362713 57.3199424 -49.783919 15630.8719 12.5009848
                   .001733874 12.6176294 12.6629592 .007030838 12.7793567 2325.69446 81922.5197 827.973974 -15639.209
Times of maxima :      .02039     .02238     .02134     .03325     .03446     .03592     .03342      .0211     .02118     .00283
                       .01672     .00561     .03325     .00561     .02073     .03325     .03446     .03592     .02091     .03328
                       .02066     .03342      .0211     .02118     .03464     .03325     .03592     .03604     .03459     .03321
                       .03472     .03333     .03596     .02039     .02238     .02134     .03176     .03051     .03446        0.3
                          0.3        0.3        0.3        0.3        0.3     .03004     .02982     .02998     .03446
             Random switching times for simulation number  98  :
                                   7  2.4247909E-02    8  2.1839285E-02    9  2.2616458E-02   13  3.3382706E-02   14  3.3974343E-02
                                  15  3.1696652E-02

  81.788           .1085003E7   .15785E8 .1758139E7  100.42895 .022563316 94.9100562 110.566772 8.91588728 105.871442 112886.244
                   -112772.81 -112862.82 -117485.91 112862.823 112931.997 -116767.44 1750.22456 113513.739 -116778.67 -121977.11
                   -20253.242 -122519.33 -34791.616 -119889.66 -196880.57 116777.924 113530.245 117780.245 200644.356 124432.922
                   204238.852 126074.419 119270.185   -73.6547 280.935924 93.7587123 40.0231139 44.3605095 -17498.119 12.4548317
                   .001730228 12.5058142 12.6213946 .008446319  12.650803 1152.38941 87576.7037 1579.58578 17502.2456
Times of maxima :      .02479     .03057     .02315     .02538     .04275     .02831     .02461     .02357     .03549     .00283
                       .01672     .00561     .02484     .00561     .02772     .02538     .04275     .02831     .03549     .02478
                       .02475     .02461     .02357     .03549     .04298     .02538     .02831     .02731     .03413     .02533
                       .03425     .02419     .02735     .02479     .03057     .02315     .03362     .03841     .04275        0.3
                          0.3        0.3        0.3        0.3        0.3      .0334     .03171     .03399     .04275
             Random switching times for simulation number  99  :
                                   7  2.2793941E-02    8  2.3002595E-02    9  2.3742825E-02   13  3.3549998E-02   14  3.3614084E-02
                                  15  3.2670948E-02

 59.8958           456548.224 .1578606E8 .3235809E7 109.802214 .030803113 95.3790368 132.246621 11.3461225 103.238063 112886.244
                   -112772.81 -112862.82 -133278.62 112862.823 -112886.24   -122095.  2044.9826 113793.847 116982.406 -124975.85
                    24554.889 -133993.77 -39247.866 -118389.24 198145.419 122105.431 113813.414 119294.131 204739.841 126729.626
                   206483.199 134433.082  120716.45  -47.77804  280.94538 127.196872 -39.657581 43.2254524 -20442.357 12.3943716
                   .001810446 12.5043024 12.5642057 .009817048 12.6478337 1170.05654 80070.3738 2231.06598  20449.826
Times of maxima :      .02413     .03057     .02403     .02505      .0427     .02854     .02481      .0247     .03565     .00283
                       .01672     .00561     .02433     .00561     .00283     .02505      .0427     .02854     .02812     .02501
                       .02422     .02481      .0247     .03565     .03421     .02505     .02854     .02731     .03428     .02534
                       .03441     .02532     .02744     .02413     .03057     .02403     .03996      .0373     .04271        0.3
                          0.3        0.3        0.3        0.3        0.3     .03356     .03269     .03363      .0427
             Random switching times for simulation number  100  :
                                   7  2.3849122E-02    8  2.2540429E-02    9  2.3626847E-02   13  3.4142163E-02   14  3.3474506E-02
                                  15  3.2894449E-02

 68.4661           506888.385  .157928E8  .293948E7 109.140769 .032480997 97.2279117 243.578482  15.415096 103.312376 112886.244
                   -112772.81 -112862.82 -132144.11 112862.823 113476.999 -121726.69 2099.94049 114891.471 116988.927 -125983.15
                   -25735.287 -137407.99 -45747.296 118431.843 199394.346  121737.62 114908.458 120906.474 201840.459 124268.236
                   201960.442  137816.99 121397.519 -50.343241  281.00535 121.232841  -33.32288 39.8616423 -20998.346 12.4047648
                   .001831011  12.497188 12.5788087 .009908411  12.639353 1069.42215  88562.703 2182.48827 20999.4049
Times of maxima :      .02443     .03057     .02416     .02494     .04271      .0283     .02471     .02458     .02795     .00283
                       .01672     .00561     .02421     .00561     .02788     .02494     .04271      .0283       .028     .02488
                        .0244     .02471     .02458     .02795     .03477     .02494      .0283      .0283     .03487     .02522
                       .03477      .0252     .02817     .02443     .03057     .02416     .04016     .03763     .04271        0.3
                          0.3        0.3        0.3        0.3        0.3     .03416     .03291     .03349     .04271

 MAIN20 dumps OVER12 dice seed  SEEDSV =   1.0886548850000000E+09

Comment card.   Card index = 341.                 |C TENSOES FASE-TERRA
Comment card.   Card index = 342.                 |C                         MODTAB   AINCR  XMAXMX
Comment card.   Card index = 343.                 |C                          25-32   33-40   41-48
MODTAB, AINCR, XMAXMX =      3    0.050   10.000  |STATISTICS DATA                3
Statistical output of  node  voltage   0.1127E+06 |0      112677.T_MANAT_MANBT_MANC

1 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_MANA".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        19            .9500000      1.07043150E+05             0             0          100.000000
        20           1.0000000      1.12677000E+05            33            33           67.000000
        21           1.0500000      1.18310850E+05            47            80           20.000000
        22           1.1000000      1.23944700E+05            16            96            4.000000
        23           1.1500000      1.29578550E+05             4           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.02050000E+00     1.02212644E+00
                             Variance = 1.62095960E-03     1.31009351E-03
                   Standard deviation = 4.02611425E-02     3.61952140E-02

2 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_MANB".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
         1            .0500000      5.63385000E+03           100           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 2.50000000E-02     1.71351882E-02
                             Variance = 7.17719935E-19     7.15211920E-06
                   Standard deviation = 8.47183531E-10     2.67434463E-03

3 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_MANC".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.12677000E+05             0             0          100.000000
        21           1.0500000      1.18310850E+05            62            62           38.000000
        22           1.1000000      1.23944700E+05            12            74           26.000000
        23           1.1500000      1.29578550E+05            19            93            7.000000
        24           1.2000000      1.35212400E+05             6            99            1.000000
        25           1.2500000      1.40846250E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.06100000E+00     1.05727649E+00
                             Variance = 2.68080808E-03     3.15881733E-03
                   Standard deviation = 5.17765206E-02     5.62033570E-02

4 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
4 ) -------------------------------------------------------------------------------------------------------------------------------
The following is a distribution of peak overvoltages among all output nodes of the last data card that have the same base voltage.
This distribution is for the maximum of the peaks at all output nodes with  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.12677000E+05             0             0          100.000000
        21           1.0500000      1.18310850E+05            45            45           55.000000
        22           1.1000000      1.23944700E+05            25            70           30.000000
        23           1.1500000      1.29578550E+05            23            93            7.000000
        24           1.2000000      1.35212400E+05             6            99            1.000000
        25           1.2500000      1.40846250E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.07150000E+00     1.06869322E+00
                             Variance = 2.53813131E-03     2.99803488E-03
                   Standard deviation = 5.03798701E-02     5.47543138E-02

Statistical output of  node  voltage   0.1127E+06 |0      112677.1_2LTC1_2LTA1_2LTB

5 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "1_2LTC".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.12677000E+05             0             0          100.000000
        21           1.0500000      1.18310850E+05            37            37           63.000000
        22           1.1000000      1.23944700E+05            29            66           34.000000
        23           1.1500000      1.29578550E+05            11            77           23.000000
        24           1.2000000      1.35212400E+05             7            84           16.000000
        25           1.2500000      1.40846250E+05            15            99            1.000000
        26           1.3000000      1.46480100E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.09350000E+00     1.09432799E+00
                             Variance = 5.38661616E-03     5.03837352E-03
                   Standard deviation = 7.33935703E-02     7.09815012E-02

6 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "1_2LTA".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        19            .9500000      1.07043150E+05             0             0          100.000000
        20           1.0000000      1.12677000E+05             3             3           97.000000
        21           1.0500000      1.18310850E+05            53            56           44.000000
        22           1.1000000      1.23944700E+05            21            77           23.000000
        23           1.1500000      1.29578550E+05            12            89           11.000000
        24           1.2000000      1.35212400E+05            11           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.06250000E+00     1.06279361E+00
                             Variance = 2.89772727E-03     2.65873172E-03
                   Standard deviation = 5.38305422E-02     5.15628909E-02

7 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "1_2LTB".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
         1            .0500000      5.63385000E+03             0             0          100.000000
         2            .1000000      1.12677000E+04             4             4           96.000000
         3            .1500000      1.69015500E+04             8            12           88.000000
         4            .2000000      2.25354000E+04            24            36           64.000000
         5            .2500000      2.81692500E+04            39            75           25.000000
         6            .3000000      3.38031000E+04            12            87           13.000000
         7            .3500000      3.94369500E+04             7            94            6.000000
         8            .4000000      4.50708000E+04             5            99            1.000000
         9            .4500000      5.07046500E+04             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 2.21500000E-01     2.22724102E-01
                             Variance = 4.86136364E-03     4.54569464E-03
                   Standard deviation = 6.97234798E-02     6.74217668E-02

8 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
8 ) -------------------------------------------------------------------------------------------------------------------------------
The following is a distribution of peak overvoltages among all output nodes of the last data card that have the same base voltage.
This distribution is for the maximum of the peaks at all output nodes with  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.12677000E+05             0             0          100.000000
        21           1.0500000      1.18310850E+05            15            15           85.000000
        22           1.1000000      1.23944700E+05            33            48           52.000000
        23           1.1500000      1.29578550E+05            20            68           32.000000
        24           1.2000000      1.35212400E+05            16            84           16.000000
        25           1.2500000      1.40846250E+05            15            99            1.000000
        26           1.3000000      1.46480100E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.11800000E+00     1.11738435E+00
                             Variance = 4.44545455E-03     4.18827755E-03
                   Standard deviation = 6.66742420E-02     6.47169032E-02

Statistical output of  node  voltage   0.1127E+06 |0      112677.T_OPOAT_OPOBT_OPOC

9 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_OPOA".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.12677000E+05             0             0          100.000000
        21           1.0500000      1.18310850E+05            28            28           72.000000
        22           1.1000000      1.23944700E+05            32            60           40.000000
        23           1.1500000      1.29578550E+05            16            76           24.000000
        24           1.2000000      1.35212400E+05             5            81           19.000000
        25           1.2500000      1.40846250E+05            13            94            6.000000
        26           1.3000000      1.46480100E+05             4            98            2.000000
        27           1.3500000      1.52113950E+05             2           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.10650000E+00     1.10418263E+00
                             Variance = 6.44722222E-03     6.18282981E-03
                   Standard deviation = 8.02945965E-02     7.86309724E-02

10 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_OPOB".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
         1            .0500000      5.63385000E+03             0             0          100.000000
         2            .1000000      1.12677000E+04             2             2           98.000000
         3            .1500000      1.69015500E+04             0             2           98.000000
         4            .2000000      2.25354000E+04             4             6           94.000000
         5            .2500000      2.81692500E+04             5            11           89.000000
         6            .3000000      3.38031000E+04             6            17           83.000000
         7            .3500000      3.94369500E+04            15            32           68.000000
         8            .4000000      4.50708000E+04            13            45           55.000000
         9            .4500000      5.07046500E+04            33            78           22.000000
        10            .5000000      5.63385000E+04            14            92            8.000000
        11            .5500000      6.19723500E+04             5            97            3.000000
        12            .6000000      6.76062000E+04             0            97            3.000000
        13            .6500000      7.32400500E+04             1            98            2.000000
        14            .7000000      7.88739000E+04             1            99            1.000000
        15            .7500000      8.45077500E+04             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 3.87000000E-01     3.90279452E-01
                             Variance = 1.15717172E-02     1.16738421E-02
                   Standard deviation = 1.07571916E-01     1.08045556E-01

11 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_OPOC".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.12677000E+05             0             0          100.000000
        21           1.0500000      1.18310850E+05            17            17           83.000000
        22           1.1000000      1.23944700E+05            36            53           47.000000
        23           1.1500000      1.29578550E+05             9            62           38.000000
        24           1.2000000      1.35212400E+05            10            72           28.000000
        25           1.2500000      1.40846250E+05            13            85           15.000000
        26           1.3000000      1.46480100E+05            10            95            5.000000
        27           1.3500000      1.52113950E+05             4            99            1.000000
        28           1.4000000      1.57747800E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.13350000E+00     1.13412881E+00
                             Variance = 8.63914141E-03     8.22779148E-03
                   Standard deviation = 9.29469817E-02     9.07071743E-02

12 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
12 ) -------------------------------------------------------------------------------------------------------------------------------
The following is a distribution of peak overvoltages among all output nodes of the last data card that have the same base voltage.
This distribution is for the maximum of the peaks at all output nodes with  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.12677000E+05             0             0          100.000000
        21           1.0500000      1.18310850E+05             2             2           98.000000
        22           1.1000000      1.23944700E+05            26            28           72.000000
        23           1.1500000      1.29578550E+05            17            45           55.000000
        24           1.2000000      1.35212400E+05            12            57           43.000000
        25           1.2500000      1.40846250E+05            23            80           20.000000
        26           1.3000000      1.46480100E+05            14            94            6.000000
        27           1.3500000      1.52113950E+05             5            99            1.000000
        28           1.4000000      1.57747800E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.17250000E+00     1.17212596E+00
                             Variance = 7.03914141E-03     6.67728478E-03
                   Standard deviation = 8.38995913E-02     8.17146546E-02

Comment card.   Card index = 348.                 |C
MODTAB, AINCR, XMAXMX =      3    0.050   10.000  |STATISTICS DATA                3
Statistical output of branch voltage   0.1952E+06 |-1     195161.T_MANAT_MANBT_MANBT_MANCT_MANCT_MANA

13 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_MANA"  to  "T_MANB".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        11            .5500000      1.07338550E+05             0             0          100.000000
        12            .6000000      1.17096600E+05            78            78           22.000000
        13            .6500000      1.26854650E+05            21            99            1.000000
        14            .7000000      1.36612700E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 5.86500000E-01     5.94073688E-01
                             Variance = 4.97727273E-04     3.44954048E-04
                   Standard deviation = 2.23098022E-02     1.85729386E-02

14 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_MANB"  to  "T_MANC".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        11            .5500000      1.07338550E+05             0             0          100.000000
        12            .6000000      1.17096600E+05            55            55           45.000000
        13            .6500000      1.26854650E+05            31            86           14.000000
        14            .7000000      1.36612700E+05            14           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 6.04500000E-01     6.10347526E-01
                             Variance = 1.31792929E-03     1.05965987E-03
                   Standard deviation = 3.63032959E-02     3.25524172E-02

15 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_MANC"  to  "T_MANA".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.95161000E+05             0             0          100.000000
        21           1.0500000      2.04919050E+05            84            84           16.000000
        22           1.1000000      2.14677100E+05            11            95            5.000000
        23           1.1500000      2.24435150E+05             5           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.03550000E+00     1.02946002E+00
                             Variance = 6.71464646E-04     7.14283472E-04
                   Standard deviation = 2.59126349E-02     2.67260822E-02

16 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
16 ) -------------------------------------------------------------------------------------------------------------------------------
A distribution of peak values among all output branches of the last data card that have the same base value follows.  This
statistical distribution is for the maximum of the peaks at all of these output branches having base  voltage  = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.95161000E+05             0             0          100.000000
        21           1.0500000      2.04919050E+05            84            84           16.000000
        22           1.1000000      2.14677100E+05            11            95            5.000000
        23           1.1500000      2.24435150E+05             5           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.03550000E+00     1.02946002E+00
                             Variance = 6.71464646E-04     7.14283472E-04
                   Standard deviation = 2.59126349E-02     2.67260822E-02

Statistical output of branch voltage   0.1952E+06 |-1     195161.1_2LTC1_2LTA1_2LTA1_2LTB1_2LTB1_2LTC

17 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "1_2LTC"  to  "1_2LTA".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.95161000E+05             0             0          100.000000
        21           1.0500000      2.04919050E+05            59            59           41.000000
        22           1.1000000      2.14677100E+05            37            96            4.000000
        23           1.1500000      2.24435150E+05             4           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.04750000E+00     1.04868591E+00
                             Variance = 8.27020202E-04     4.50008697E-04
                   Standard deviation = 2.87579589E-02     2.12134084E-02

18 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "1_2LTA"  to  "1_2LTB".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        11            .5500000      1.07338550E+05             0             0          100.000000
        12            .6000000      1.17096600E+05            25            25           75.000000
        13            .6500000      1.26854650E+05            66            91            9.000000
        14            .7000000      1.36612700E+05             9           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 6.17000000E-01     6.15419719E-01
                             Variance = 7.93939394E-04     4.47431285E-04
                   Standard deviation = 2.81769302E-02     2.11525716E-02

19 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "1_2LTB"  to  "1_2LTC".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        11            .5500000      1.07338550E+05             0             0          100.000000
        12            .6000000      1.17096600E+05            18            18           82.000000
        13            .6500000      1.26854650E+05            56            74           26.000000
        14            .7000000      1.36612700E+05            21            95            5.000000
        15            .7500000      1.46370750E+05             5           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 6.31500000E-01     6.31683751E-01
                             Variance = 1.44722222E-03     1.12324989E-03
                   Standard deviation = 3.80423740E-02     3.35149205E-02

20 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
20 ) -------------------------------------------------------------------------------------------------------------------------------
A distribution of peak values among all output branches of the last data card that have the same base value follows.  This
statistical distribution is for the maximum of the peaks at all of these output branches having base  voltage  = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.95161000E+05             0             0          100.000000
        21           1.0500000      2.04919050E+05            59            59           41.000000
        22           1.1000000      2.14677100E+05            37            96            4.000000
        23           1.1500000      2.24435150E+05             4           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.04750000E+00     1.04868591E+00
                             Variance = 8.27020202E-04     4.50008697E-04
                   Standard deviation = 2.87579589E-02     2.12134084E-02

Statistical output of branch voltage   0.1952E+06 |-1     195161.T_OPOAT_OPOBT_OPOBT_OPOCT_OPOCT_OPOA

21 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_OPOA"  to  "T_OPOB".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        11            .5500000      1.07338550E+05             0             0          100.000000
        12            .6000000      1.17096600E+05            11            11           89.000000
        13            .6500000      1.26854650E+05            64            75           25.000000
        14            .7000000      1.36612700E+05            17            92            8.000000
        15            .7500000      1.46370750E+05             8           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 6.36000000E-01     6.37100440E-01
                             Variance = 1.39292929E-03     1.12989680E-03
                   Standard deviation = 3.73219680E-02     3.36139376E-02

22 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_OPOB"  to  "T_OPOC".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        11            .5500000      1.07338550E+05             0             0          100.000000
        12            .6000000      1.17096600E+05             6             6           94.000000
        13            .6500000      1.26854650E+05            49            55           45.000000
        14            .7000000      1.36612700E+05            19            74           26.000000
        15            .7500000      1.46370750E+05            16            90           10.000000
        16            .8000000      1.56128800E+05             9            99            1.000000
        17            .8500000      1.65886850E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 6.63000000E-01     6.62134014E-01
                             Variance = 3.23838384E-03     3.49314523E-03
                   Standard deviation = 5.69067996E-02     5.91028361E-02

23 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_OPOC"  to  "T_OPOA".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.95161000E+05             0             0          100.000000
        21           1.0500000      2.04919050E+05            27            27           73.000000
        22           1.1000000      2.14677100E+05            56            83           17.000000
        23           1.1500000      2.24435150E+05             9            92            8.000000
        24           1.2000000      2.34193200E+05             7            99            1.000000
        25           1.2500000      2.43951250E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.07450000E+00     1.07385990E+00
                             Variance = 1.84318182E-03     1.39645675E-03
                   Standard deviation = 4.29322934E-02     3.73691952E-02

24 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
24 ) -------------------------------------------------------------------------------------------------------------------------------
A distribution of peak values among all output branches of the last data card that have the same base value follows.  This
statistical distribution is for the maximum of the peaks at all of these output branches having base  voltage  = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.95161000E+05             0             0          100.000000
        21           1.0500000      2.04919050E+05            27            27           73.000000
        22           1.1000000      2.14677100E+05            56            83           17.000000
        23           1.1500000      2.24435150E+05             9            92            8.000000
        24           1.2000000      2.34193200E+05             7            99            1.000000
        25           1.2500000      2.43951250E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.07450000E+00     1.07385990E+00
                             Variance = 1.84318182E-03     1.39645675E-03
                   Standard deviation = 4.29322934E-02     3.73691952E-02

Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of  node  voltage   0.1127E+06 |0      112677.T_MANAT_MANBT_MANC
      Peak extremum of subset has value 1.36406083E+05     This occurred during
      simulation 41  for the variable having names  "T_MANC"  and  "      ".
      This was variable 3  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 41   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 358.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of  node  voltage   0.1127E+06 |0      112677.1_2LTC1_2LTA1_2LTB
      Peak extremum of subset has value 1.43779650E+05     This occurred during
      simulation 55  for the variable having names  "1_2LTC"  and  "      ".
      This was variable 1  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 55   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 364.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of  node  voltage   0.1127E+06 |0      112677.T_OPOAT_OPOBT_OPOC
      Peak extremum of subset has value 1.52976687E+05     This occurred during
      simulation 41  for the variable having names  "T_OPOC"  and  "      ".
      This was variable 3  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 41   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 370.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch voltage   0.1952E+06 |-1     195161.T_MANAT_MANBT_MANBT_MANCT_MANCT_MANA
      Peak extremum of subset has value 2.19182637E+05     This occurred during
      simulation 89  for the variable having names  "T_MANC"  and  "T_MANA".
      This was variable 3  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 89   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch voltage   0.1952E+06 |-1     195161.1_2LTC1_2LTA1_2LTA1_2LTB1_2LTB1_2LTC
      Peak extremum of subset has value 2.15290467E+05     This occurred during
      simulation 17  for the variable having names  "1_2LTC"  and  "1_2LTA".
      This was variable 1  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 17   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 381.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch voltage   0.1952E+06 |-1     195161.T_OPOAT_OPOBT_OPOBT_OPOCT_OPOCT_OPOA
      Peak extremum of subset has value 2.34722450E+05     This occurred during
      simulation 47  for the variable having names  "T_OPOC"  and  "T_OPOA".
      This was variable 3  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 47   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 387.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch energy    0.1000E+04 |-4        1.E3PRMANA      PRMANB      PRMANC
      Peak extremum of subset has value 1.26805315E+01     This occurred during
      simulation 14  for the variable having names  "PRMANC"  and  "      ".
      This was variable 3  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 14   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 393.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch energy    0.1000E+04 |-4        1.E3PROPOA      PROPOB      PROPOC
      Peak extremum of subset has value 1.28619617E+01     This occurred during
      simulation 14  for the variable having names  "PROPOC"  and  "      ".
      This was variable 3  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 14   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 399.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch energy    0.1000E+04 |-4        1.E3RPI_C MEASUCRPI_A MEASUARPI_B MEASUB
      Peak extremum of subset has value 9.94475163E+04     This occurred during
      simulation 21  for the variable having names  "RPI_B "  and  "MEASUB".
      This was variable 3  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 21   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 405.                 |C
Blank card ends statistical tabulation requests.  |BLANK STATISTICS

                                      Sample curve symbols : "A", "B", and "C"
                                      Theoretical curve symbol : "*"
                                      Common curve symbol : "X"

        Switch  "XX0012"  to  "RPI_C "            Switch  "XX0013"  to  "RPI_B "            Switch  "XX0014"  to  "RPI_A "
4.41400000E-01   switchings per column          4.41400000E-01   switchings per column     4.41400000E-01   switchings per column
              Columns                                     Columns                                     Columns
          5   10   15   20   25   30                5   10   15   20   25   30                5   10   15   20   25   30
     +----+----+----+----+----+----+           +----+----+----+----+----+----+           +----+----+----+----+----+----+
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    X                                         * B                                       X
    A*                                        B*                                        |*C
    | X                                       | *  B                                    | *  C
    | A *                                     | B *                                     |   *  C
    |       *     A                           |      B*                                 |      C*
    |           *   A                         |           * B                           |          C*
    |                 * A                     |                 *    B                  |        C        *
    |                   A   *                 |                      B*                 |                 C     *
    |                      A    *             |                      B    *             |                          C*
    |  2.0000E-02                 * A         |  2.0000E-02              B  *           |  2.0000E-02                 *   C
    |                           *     A       |                           *B            |                          C*
    |                       *A                |                      B*                 |                       *C
    |               A *                       |               B *                       |                 *          C
    |          A*                             |           * B                           |          C*
    |      A*                                 |       *  B                              |      C*
    | A *                                     |   *B                                    | C *
    | X                                       | *  B                                    | *  C
    A*                                        B*                                        C*
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
   Time (scale = 2.77666667E-04  Sec/line)   Time (scale = 2.77666667E-04  Sec/line)   Time  (scale = 2.77666667E-04  Sec/line)

        Switch  "T_MANC"  to  "MEASUC"            Switch  "T_MANA"  to  "MEASUA"            Switch  "T_MANB"  to  "MEASUB"
4.41400000E-01   switchings per column          4.41400000E-01   switchings per column     4.41400000E-01   switchings per column
              Columns                                     Columns                                     Columns
          5   10   15   20   25   30                5   10   15   20   25   30                5   10   15   20   25   30
     +----+----+----+----+----+----+           +----+----+----+----+----+----+           +----+----+----+----+----+----+
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    A*                                        |*B                                       C*
    | *  A                                    | *        B                              | *  C
    |   *  A                                  | B *                                     |   *    C
    |      A*                                 |    B  *                                 C       *
    |           *          A                  |        B  *                             |          C*
    |               A *                       |               B *                       |                 * C
    |                 A     *                 |                   B   *                 |                 C     *
    |                           *     A       |                          B*             |                           *C
    |  3.0000E-02     A           *           |  3.0000E-02                B*           |  3.0000E-02                 * C
    |                        A  *             |                          B*             |                           *   C
    |                       *    A            |                       *       B         |        C              *
    |                 * A                     |               B *                       |                 *               C
    |        A  *                             |           *   B                         |          C*
    |       *     A                           |       *B                                |       *C
    | A *                                     | B *                                     |   *C
    A *                                       B *                                       | X
    A*                                        |*B                                       C*
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
   Time (scale = 3.23846500E-04  Sec/line)   Time (scale = 3.23846500E-04  Sec/line)   Time  (scale = 3.23846500E-04  Sec/line)
 .... Questionable Kolmogorov-Smirnov test result = 9.04585461E-01
 .... Questionable Kolmogorov-Smirnov test result = 8.87867886E-01
 .... Questionable Kolmogorov-Smirnov test result = 6.48325794E-01
 .... Questionable Kolmogorov-Smirnov test result = 8.29388103E-01
 .... Questionable Kolmogorov-Smirnov test result = 9.54474931E-01
 .... Questionable Kolmogorov-Smirnov test result = 6.55664765E-01

Memory storage figures for the preceding, now-completed data case.  -------------------------------  Present   Program
A value of  "-9999"  indicates that no figure is available.         03-Sep-26  18.30.34              figure     limit  (name)
     Size List 1.   Number of electric network nodes.                                                   94      100K  (LBUS)
     Size List 2.   Number of electric network branches.                                               142      120K  (LBRNCH)
     Size List 3.   Number of data values in R, L, C tables.                                           131      500K  (LDATA)
     Size List 4.   Number of electric network sources.                                                  6     20000  (LEXCT)
     Size List 5.   Storage for [Y] & triangularized [Y].  No. times = 798   Factors = 566             987     2000K  (LYMAT)
     Size List 6.   Number of entries in switch table.                  No. flops = 15                  15      5000  (LSWTCH)
     Size List 7.   Number of distinct ALPHANUMERIC data names plus program SPY variables.             178      200K  (LSIZE7)
     Size List 8.   History points of distributed lines.                                               112     2000K  (LPAST)
     Size List 9.   Number of nonlinear elements.                                                       18     10000  (LNONL)
     Size List 10.  Points of nonlinear characteristics.                                                48     16000  (LCHAR)
     Size List 11.  Number of Type-59 S.M. outputs.                                                      0      3000  (LSMOUT)
     Size List 12.  Total number of EMTP output variables.                                              49     12000  (LSIZ12)
     Size List 13.  Working space for batch/SPY plotting.                                            -9999     1000K  (LSIZ13)
     Size List 14.  S.M./U.M. connections to TACS.                                                   -9999      2000  (LBSTAC)
     Size List 15.  Character storage in bytes for MODELS.                                           -9999     2000K  (LCTACS)
     Size List 16.  Total number of Type-59 S.M. masses.                                                 0      3200  (LIMASS)
     Size List 17.  Number of Type-59 Synchronous machines.                                              0       360  (LSYN)
     Size List 18.  Branch and switch power/energy outputs.                                              9      1016  (MAXPE)
     Size List 19.  Total floating-point TACS table space.                                              23     2000K  (LTACST)
     Size List 20.  Non-copied recursive convolution data plus SEEK of MODELS.                           0     2000K  (LFSEM)
     Size List 21.  Total modal/phase [T] matrix storage.                                               36     12000  (LFD)
     Size List 22.  Total recursive convolution history.                                                 0     1000K  (LHIST)
     Size List 23.  Giant vectors for renumbering, phasors;  also extrema accumulation.               9744     2000K  (LSIZ23)
     Size List 24.  Peak phases of compensation for data.                                                3        36  (LCOMP)
     Size List 25.  Total table space for all U.M usage.                                             -9999      240K  (LSPCUM)
     Size List 26.  Square of max number of coupled phases.                                              9     2000K  (LSIZ26)
     Size List 27.  Maximum number of MODELS top variables.                                          -9999      100K  (LSIZ27)
     Size List 28.  MODELS.  Total work space is divided into INTEGER and REAL.  1st, REAL:          -9999     2000K  (LRTACS)
                             Second  and last,  statistics for INTEGER work space.                       0         0  (LITACS)
     Size List 29.  RAM disk used by "TAPSAV" table saving (limit is "LABCOM" size LTLABL).          -9999  84700944  (LSIZ29)
     Size List 30.  ULM line or Noda line or User line circuits.                                           0        39  (LSIZ30)
Timing figures characterizing central processor (CP) solution speed.  ----------------------------   CP sec  Wait sec  Real sec
     Data input time (through blank card ending branches) ....                                       0.000     0.000     0.000
     Node renumbering and phasor solution  ....                                                      0.020     0.000     0.020
     After phasor solution, but before time-step loop  ....                                          0.000     0.000     0.000
     Integration of equations (time-step loop)  ....                                                24.960     0.000    24.960
     Plotting or STATISTICS termination overlays ....                                                0.000     0.000     0.000
                                                                                                    ---------------------------
                                                                                          Totals     24.980     0.000    24.980

