   ---   378   cards of disk file read into card cache cells  1   onward.
 <===> Done with  "/"-card sorting by data class.    Remember that the source file appears different from interpreted input data.
Alternative Transients Program (ATP),  Intel Visual Fortran.    All rights reserved by Can/Am user group of Portland, Oregon, USA.
 Date (dd-mth-yy) and time of day (hh.mm.ss) = 03-Sep-26  18.30.09    Name of disk plot file is  case.pl4
Consult the 860-page ATP Rule Book of the Can/Am EMTP User Group in Portland,  Oregon, USA.  Source code date is 19 June 2017.
Total size of LABCOM tables = 80605677 INTEGER words.  31 VARDIM  List Sizes follow:  100K  120K  500K  20K  2000K  5K  200K
 2000K  10K  16K  3K  12K 1000K  2K 2000K  3200  360  1016 2000K 2000K  12K 1000K 2000K  36  240K 2000K  100K 2000K84700K  39  100K
--------------------------------------------------+--------------------------------------------------------------------------------
Descriptive interpretation of input data cards.   |  Input data card images are shown below, all 80 columns, character by character
                                                  0         1         2         3         4         5         6         7         8
                                                  012345678901234567890123456789012345678901234567890123456789012345678901234567890
--------------------------------------------------+--------------------------------------------------------------------------------
Comment card.   Card index = 1.                   |C data:case.atp
Marker card preceding new EMTP data case.         |BEGIN NEW DATA CASE
Comment card.   Card index = 3.                   |C ------------------------------------------------------------------------------
Comment card.   Card index = 4.                   |C Generated by ATPDraw September, 3, 2026
Comment card.   Card index = 5.                   |C from project /tmp/tmpatzwrvky/case.xml
Comment card.   Card index = 6.                   |C ATPDraw developed by H. K. Høidalen at NTNU - NORWAY 1999-2022
Comment card.   Card index = 7.                   |C ------------------------------------------------------------------------------
Use  SPY  DEPOSIT  on following variable.         |$DEPOSIT, SIGMAX=3.0
Comment card.   Card index = 9.                   |C $DUMMY, XYZ000
Comment card.   Card index = 10.                  |C  dT  >< Tmax >< Xopt >< Copt ><Epsiln>
Misc. data.     1.000E-05   3.000E-01   6.000E+01 |   1.E-5      .3     60.     60.  1.E-16
Misc. data.  500  1  1  1  1  0  0  1  100  0     |     500       1       1       1       1       0       0       1     100
Statistics data.      1    0    0    0    1    0  |       1       0       0       0       1      -1                               0
Comment card.   Card index = 14.                  |C        1         2         3         4         5         6         7         8
Comment card.   Card index = 15.                  |C 345678901234567890123456789012345678901234567890123456789012345678901234567890
Comment card.   Card index = 16.                  |C < n1 >< n2 ><ref1><ref2>< R  >< L  >< C  >
Comment card.   Card index = 17.                  |C < n1 >< n2 ><ref1><ref2>< R  >< A  >< B  ><Leng><><>0
Comment card.   Card index = 18.                  |C bar from: 390 - bar to: 391 - fictional: 1505 1505 - SGOTA3-MG000
Sat. Xformer.    2.456E-02  2.878E+01  0.000E+00  |  TRANSFORMER             .0245628.784X0001A                                   0
    Breakpoint.      2.45605E-02    2.87840E+01   |     0.024560452        28.78395
    Breakpoint.      9.03510E-01    1.08293E+03   |     0.903510298      1082.93048
    Breakpoint.      1.66111E+00    1.13708E+03   |      1.66111143        1137.077
    Breakpoint.      3.75350E+00    1.19122E+03   |      3.75349629      1191.22352
    Breakpoint.      7.42970E+00    1.23454E+03   |      7.42970164      1234.54074
    Breakpoint.      1.75927E+01    1.28869E+03   |      17.5926808      1288.68727
    Breakpoint.      2.79951E+01    1.30601E+03   |      27.9951131      1306.01415
    Breakpoint.      8.30078E+02    1.55942E+03   |       830.07831      1559.41988
Special termination-of-points card.               |            9999
  Winding 1.   1.7190E+00  1.8237E-01  2.8868E+02 | 1390A                     1.719 68.75288.68
  Winding 2.   1.8700E-01 -1.9892E-02  1.9919E+02 | 2391A                      .187-7.499199.19
  Winding 3.   3.2000E-02  1.1247E-03  1.3800E+01 | 3395A  395B                .032  .424  13.8
Transformer copy using reference name  "X0001A"   |  TRANSFORMER X0001A                  X0001B                                   0
  Winding 1.   (No values read, since copy)       | 1390B
  Winding 2.   (No values read, since copy)       | 2391B
  Winding 3.   (No values read, since copy)       | 3395B  395C
Transformer copy using reference name  "X0001A"   |  TRANSFORMER X0001A                  X0001C                                   0
  Winding 1.   (No values read, since copy)       | 1390C
  Winding 2.   (No values read, since copy)       | 2391C
  Winding 3.   (No values read, since copy)       | 3395C  395A
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  395A                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  395B                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  395C                      1.E6                                               0
Comment card.   Card index = 43.                  |C bar from: 390 - bar to: 391 - fictional: 393 393 - SGOTA4-MG000
Sat. Xformer.    2.456E-02  2.878E+01  0.000E+00  |  TRANSFORMER             .0245628.784X0002A                                   0
    Breakpoint.      2.45605E-02    2.87840E+01   |     0.024560452        28.78395
    Breakpoint.      9.03510E-01    1.08293E+03   |     0.903510298      1082.93048
    Breakpoint.      1.66111E+00    1.13708E+03   |      1.66111143        1137.077
    Breakpoint.      3.75350E+00    1.19122E+03   |      3.75349629      1191.22352
    Breakpoint.      7.42970E+00    1.23454E+03   |      7.42970164      1234.54074
    Breakpoint.      1.75927E+01    1.28869E+03   |      17.5926808      1288.68727
    Breakpoint.      2.79951E+01    1.30601E+03   |      27.9951131      1306.01415
    Breakpoint.      8.30078E+02    1.55942E+03   |       830.07831      1559.41988
Special termination-of-points card.               |            9999
  Winding 1.   1.5120E+00  1.6048E-01  2.8868E+02 | 1390A                     1.512  60.5288.68
  Winding 2.   5.4000E-02 -5.6818E-03  1.9919E+02 | 2391A                      .054-2.142199.19
  Winding 3.   3.2000E-02  1.1194E-03  1.3800E+01 | 3397A  397B                .032  .422  13.8
Transformer copy using reference name  "X0002A"   |  TRANSFORMER X0002A                  X0002B                                   0
  Winding 1.   (No values read, since copy)       | 1390B
  Winding 2.   (No values read, since copy)       | 2391B
  Winding 3.   (No values read, since copy)       | 3397B  397C
Transformer copy using reference name  "X0002A"   |  TRANSFORMER X0002A                  X0002C                                   0
  Winding 1.   (No values read, since copy)       | 1390C
  Winding 2.   (No values read, since copy)       | 2391C
  Winding 3.   (No values read, since copy)       | 3397C  397A
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  397A                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  397B                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  397C                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  42077A                    1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  42077B                    1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  42077C                    1.E6                                               0
Comment card.   Card index = 71.                  |C 42077 - SGOTA6-MG013
1st of coupled R-L.   1.13780E+01  1.41787E-01    |51X0003AX0008A            11.378     53.4525
2nd coil. 1.373E+00 5.617E-02 0.000E+00 0.000E+00 |52X0003BX0008B            1.3727     21.1765
Zca, Zcc= 3.335E+00 2.854E-02 4.708E+00 8.471E-02 |53X0003CX0008C
1st of coupled R-L.   3.17140E+01  3.38011E-01    |51X0004AX0007A            31.714 127.4272128
2nd coil. 1.489E+01 1.352E-01 0.000E+00 0.000E+00 |52X0004BX0007B             14.89  50.9674572
Zca, Zcc= 5.608E+00 6.761E-02 2.050E+01 2.028E-01 |53X0004CX0007C
1st of coupled R-L.   3.90950E+02  1.44245E+00    |51X0006AX0005A            390.95 543.7895175
2nd coil. 8.644E+00 2.480E-01 0.000E+00 0.000E+00 |52X0006BX0005B            8.6441  93.4941375
Zca, Zcc= 1.274E+02 3.981E-01 1.361E+02 6.461E-01 |53X0006CX0005C
Comment card.   Card index = 81.                  |C < n1 >< n2 ><ref1><ref2>< R  >< L  >< C  >
Comment card.   Card index = 82.                  |C < n1 >< n2 ><ref1><ref2>< R  >< A  >< B  ><Leng><><>0
Comment card.   Card index = 83.                  |C < n1 >< n2 ><ref1><ref2>< R  >< L  >< C  >
Comment card.   Card index = 84.                  |C < n1 >< n2 ><ref1><ref2>< R  >< A  >< B  ><Leng><><>0
1st of coupled R-L.   3.69000E+07  8.17724E+04    |51391A  E001A             3.69E7   30827475.
2nd coil. 2.160E+04 1.538E+02 0.000E+00 0.000E+00 |52391B  E001B             21598.   57981.719
Zca, Zcc= 1.229E+07 2.721E+04 1.231E+07 2.736E+04 |53391C  E001C
Sat. Xformer.    0.000E+00  0.000E+00  1.000E+06  |  TRANSFORMER                         ST001A  1.E6                             0
Special termination-of-points card.               |            9999
  Winding 1.   1.0000E-04  2.6526E-07  1.9919E+02 | 1E001A                    .0001 .0001199.19
  Winding 2.   1.0000E-04  2.6526E-07  7.9674E+01 | 29049A                    .0001 .000179.674
Transformer copy using reference name  "ST001A"   |  TRANSFORMER ST001A                  ST001B                                   0
  Winding 1.   (No values read, since copy)       | 1E001B
  Winding 2.   (No values read, since copy)       | 29049B
Transformer copy using reference name  "ST001A"   |  TRANSFORMER ST001A                  ST001C                                   0
  Winding 1.   (No values read, since copy)       | 1E001C
  Winding 2.   (No values read, since copy)       | 29049C
1st of coupled R-L.   1.58000E+05  4.43667E+02    |51390A  E002A             1.58E5    167258.5
2nd coil. 1.673E+02 3.619E+00 0.000E+00 0.000E+00 |52390B  E002B             167.31    1364.325
Zca, Zcc= 5.261E+04 1.467E+02 5.278E+04 1.503E+02 |53390C  E002C
Sat. Xformer.    0.000E+00  0.000E+00  1.000E+06  |  TRANSFORMER                         ST002A  1.E6                             0
Special termination-of-points card.               |            9999
  Winding 1.   1.0000E-04  2.6526E-07  2.8868E+02 | 1E002A                    .0001 .0001288.68
  Winding 2.   1.0000E-04  2.6526E-07  1.9919E+02 | 2391A                     .0001 .0001199.19
Transformer copy using reference name  "ST002A"   |  TRANSFORMER ST002A                  ST002B                                   0
  Winding 1.   (No values read, since copy)       | 1E002B
  Winding 2.   (No values read, since copy)       | 2391B
Transformer copy using reference name  "ST002A"   |  TRANSFORMER ST002A                  ST002C                                   0
  Winding 1.   (No values read, since copy)       | 1E002C
  Winding 2.   (No values read, since copy)       | 2391C
1st of coupled R-L.   6.29570E+04  3.30096E+02    |51390A  E003A             62957.   124443.25
2nd coil. 1.236E+03 1.123E+01 0.000E+00 0.000E+00 |52390B  E003B             1235.6     4232.25
Zca, Zcc= 2.057E+04 1.063E+02 2.181E+04 1.175E+02 |53390C  E003C
Sat. Xformer.    0.000E+00  0.000E+00  1.000E+06  |  TRANSFORMER                         ST003A  1.E6                             0
Special termination-of-points card.               |            9999
  Winding 1.   1.0000E-04  2.6526E-07  2.8868E+02 | 1E003A                    .0001 .0001288.68
  Winding 2.   1.0000E-04  2.6526E-07  7.9674E+01 | 29049A                    .0001 .000179.674
Transformer copy using reference name  "ST003A"   |  TRANSFORMER ST003A                  ST003B                                   0
  Winding 1.   (No values read, since copy)       | 1E003B
  Winding 2.   (No values read, since copy)       | 29049B
Transformer copy using reference name  "ST003A"   |  TRANSFORMER ST003A                  ST003C                                   0
  Winding 1.   (No values read, since copy)       | 1E003C
  Winding 2.   (No values read, since copy)       | 29049C
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  T_MANCXX0012              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  RPI_C MEASUC              200.                                               4
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  T_MANBXX0013              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  RPI_B MEASUB              200.                                               4
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  T_MANAXX0014              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  RPI_A MEASUA              200.                                               4
Series R-L-C.   1.000E-01  0.000E+00  0.000E+00   |  T_OPOB                      .1                                               1
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANAPRMANA              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANBPRMANB              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANCPRMANC              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_OPOAPROPOA              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_OPOBPROPOB              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_OPOCPROPOC              .001                                               0
Comment card.   Card index = 137.                 |C 145 kV, Ur=120, MCOV = 96.kV Classe 3: 8kJ/kVr
Type-92 R(i)   0.0000E+00  0.0000E+00  4.4440E+03 |92      PRMANA                         4444.                                   4
Piecewise-lin.   0.000E+00  1.000E+19  0.000E+00  |                                               -1.
    Breakpoint.      1.00000E-03    1.35764E+05   |                    0.001                  135764.
    Breakpoint.      2.00000E-02    1.76190E+05   |                     0.02                  176190.
    Breakpoint.      2.00000E+00    1.85000E+05   |                       2.                   1.85E5
    Breakpoint.      2.00000E+01    1.95461E+05   |                      20.                  195461.
    Breakpoint.      2.50000E+02    2.16935E+05   |                     250.                  216935.
    Breakpoint.      5.00000E+02    2.26000E+05   |                     500.                   2.26E5
    Breakpoint.      1.00000E+03    2.31000E+05   |                     1.E3                   2.31E5
    Breakpoint.      2.00000E+03    2.43000E+05   |                     2.E3                   2.43E5
Special termination-of-points card.               |            9999
Reference branch.   Copy  (      , PRMANA )       |92      PRMANB      PRMANA             4444.                                   4
Reference branch.   Copy  (      , PRMANA )       |92      PRMANC      PRMANA             4444.                                   4
Comment card.   Card index = 151.                 |C 145 kV, Ur=120, MCOV = 96.kV Classe 3: 8kJ/kVr
Type-92 R(i)   0.0000E+00  0.0000E+00  4.4440E+03 |92      PROPOA                         4444.                                   4
Piecewise-lin.   0.000E+00  1.000E+19  0.000E+00  |                                               -1.
    Breakpoint.      1.00000E-03    1.35764E+05   |                    0.001                  135764.
    Breakpoint.      2.00000E-02    1.76190E+05   |                     0.02                  176190.
    Breakpoint.      2.00000E+00    1.85000E+05   |                       2.                   1.85E5
    Breakpoint.      2.00000E+01    1.95461E+05   |                      20.                  195461.
    Breakpoint.      2.50000E+02    2.16935E+05   |                     250.                  216935.
    Breakpoint.      5.00000E+02    2.26000E+05   |                     500.                   2.26E5
    Breakpoint.      1.00000E+03    2.31000E+05   |                     1.E3                   2.31E5
    Breakpoint.      2.00000E+03    2.43000E+05   |                     2.E3                   2.43E5
Special termination-of-points card.               |            9999
Reference branch.   Copy  (      , PROPOA )       |92      PROPOB      PROPOA             4444.                                   4
Reference branch.   Copy  (      , PROPOA )       |92      PROPOC      PROPOA             4444.                                   4
Comment card.   Card index = 165.                 |C 1/6
Comment card.   Card index = 166.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.22.34  <++++++>
Comment card.   Card index = 167.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 168.                 |C LINE CONSTANTS
Comment card.   Card index = 169.                 |C $ERASE
Comment card.   Card index = 170.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 171.                 |C METRIC
Comment card.   Card index = 172.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 173.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 174.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 175.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 176.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 177.                 |C     1.E3       60.                              13.3                 1
Comment card.   Card index = 178.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 6.017E-05|-1T_MANAX0009A             5.28357E-01 8.59331E+02 2.21024E+05-1.33000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 4.533E-05|-2T_MANBX0009B             1.91185E-01 3.67062E+02 2.93377E+05-1.33000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 4.529E-05|-3T_MANCX0009C             1.90555E-01 4.13371E+02 2.93650E+05-1.33000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Comment card.   Card index = 190.                 |C 1/6
Comment card.   Card index = 191.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.22.34  <++++++>
Comment card.   Card index = 192.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 193.                 |C LINE CONSTANTS
Comment card.   Card index = 194.                 |C $ERASE
Comment card.   Card index = 195.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 196.                 |C METRIC
Comment card.   Card index = 197.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 198.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 199.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 200.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 201.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 202.                 |C     1.E3       60.                              13.3                 1
Comment card.   Card index = 203.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 6.017E-05|-1X0010AT_OPOA             5.28357E-01 8.59331E+02 2.21024E+05-1.33000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 4.533E-05|-2X0010BT_OPOB             1.91185E-01 3.67062E+02 2.93377E+05-1.33000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 4.529E-05|-3X0010CT_OPOC             1.90555E-01 4.13371E+02 2.93650E+05-1.33000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Comment card.   Card index = 215.                 |C 1/3
Comment card.   Card index = 216.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.22.35  <++++++>
Comment card.   Card index = 217.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 218.                 |C LINE CONSTANTS
Comment card.   Card index = 219.                 |C $ERASE
Comment card.   Card index = 220.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 221.                 |C METRIC
Comment card.   Card index = 222.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 223.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 224.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 225.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 226.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 227.                 |C     1.E3       60.                              26.7                 1
Comment card.   Card index = 228.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 1.208E-04|-1X0009B1_2LTB             5.28357E-01 8.59331E+02 2.21024E+05-2.67000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 9.101E-05|-2X0009C1_2LTC             1.91185E-01 3.67062E+02 2.93377E+05-2.67000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 9.092E-05|-3X0009A1_2LTA             1.90555E-01 4.13371E+02 2.93650E+05-2.67000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Comment card.   Card index = 240.                 |C 1/3
Comment card.   Card index = 241.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.22.35  <++++++>
Comment card.   Card index = 242.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 243.                 |C LINE CONSTANTS
Comment card.   Card index = 244.                 |C $ERASE
Comment card.   Card index = 245.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 246.                 |C METRIC
Comment card.   Card index = 247.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 248.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 249.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 250.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 251.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 252.                 |C     1.E3       60.                              26.7                 1
Comment card.   Card index = 253.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 1.208E-04|-11_2LTCX0010C             5.28357E-01 8.59331E+02 2.21024E+05-2.67000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 9.101E-05|-21_2LTAX0010A             1.91185E-01 3.67062E+02 2.93377E+05-2.67000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 9.092E-05|-31_2LTBX0010B             1.90555E-01 4.13371E+02 2.93650E+05-2.67000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Blank card ending branches.  IBR, NTOT = 118  91  |BLANK BRANCH
Comment card.   Card index = 266.                 |C < n 1>< n 2>< Tclose ><Top/Tde ><   Ie   ><Vf/CLOP ><  type  >
Permanently-closed switch used for metering.      |  X0003A390A                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0003B390B                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0003C390C                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0004A9049A                                         MEASURING                0
Permanently-closed switch used for metering.      |  X0004B9049B                                         MEASURING                0
Permanently-closed switch used for metering.      |  X0004C9049C                                         MEASURING                0
Permanently-closed switch used for metering.      |  X0006A391A                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0006B391B                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0006C391C                                          MEASURING                0
Switch.   2.00E-02  8.33E-04  0.00E+00  0.00E+00  |  XX0012RPI_C        .02   .000833                    STATISTICS               1
Switch.   2.00E-02  8.33E-04  0.00E+00  0.00E+00  |  XX0013RPI_B        .02   .000833                    STATISTICS               1
Switch.   2.00E-02  8.33E-04  0.00E+00  0.00E+00  |  XX0014RPI_A        .02   .000833                    STATISTICS               1
Comment card.   Card index = 279.                 |C 0.0008125
Permanently-closed switch used for metering.      |  9049A MEASUA                                        MEASURING                0
Permanently-closed switch used for metering.      |  9049B MEASUB                                        MEASURING                0
Permanently-closed switch used for metering.      |  9049C MEASUC                                        MEASURING                0
Switch.   1.00E-02  5.00E-04  0.00E+00  0.00E+00  |  T_MANCMEASUC       .01     .0005                    STATISTICSXX0012RPI_C    3
Switch.   1.00E-02  5.00E-04  0.00E+00  0.00E+00  |  T_MANAMEASUA       .01     .0005                    STATISTICSXX0014RPI_A    3
Comment card.   Card index = 285.                 |C 0.0008125
Switch.   1.00E-02  5.00E-04  0.00E+00  0.00E+00  |  T_MANBMEASUB       .01     .0005                    STATISTICSXX0013RPI_B    3
Blank card ending switches.   KSWTCH = 18.        |BLANK SWITCH
Comment card.   Card index = 288.                 |C < n 1><>< Ampl.  >< Freq.  ><Phase/T0><   A1   ><   T1   >< TSTART >< TSTOP  >
Comment card.   Card index = 289.                 |C 1 - 390
Source.   4.08E+05  6.00E+01  0.00E+00 -1.00E+00  |14X0008A   408248.29       60.                                     -1.      100.
Source.   4.08E+05  6.00E+01 -1.20E+02 -1.00E+00  |14X0008B   408248.29       60.     -120.                           -1.      100.
Source.   4.08E+05  6.00E+01 -2.40E+02 -1.00E+00  |14X0008C   408248.29       60.     -240.                           -1.      100.
Comment card.   Card index = 293.                 |C 1 - 9049
Source.   1.13E+05  6.00E+01  0.00E+00 -1.00E+00  |14X0007A  112676.528       60.                                     -1.      100.
Source.   1.13E+05  6.00E+01 -1.20E+02 -1.00E+00  |14X0007B  112676.528       60.     -120.                           -1.      100.
Source.   1.13E+05  6.00E+01 -2.40E+02 -1.00E+00  |14X0007C  112676.528       60.     -240.                           -1.      100.
Comment card.   Card index = 297.                 |C 1 - 391
Source.   2.82E+05  6.00E+01  0.00E+00 -1.00E+00  |14X0005A   281691.32       60.                                     -1.      100.
Source.   2.82E+05  6.00E+01 -1.20E+02 -1.00E+00  |14X0005B   281691.32       60.     -120.                           -1.      100.
Source.   2.82E+05  6.00E+01 -2.40E+02 -1.00E+00  |14X0005C   281691.32       60.     -240.                           -1.      100.
Blank card ends electric sources.  KCONST = 9     |BLANK SOURCE

List of input elements that are connected to each node.   Only the physical connections of multi-phase lines are shown (capacitive
and inductive coupling are ignored).   Repeated entries indicate parallel connections.   Switches are included,  although sources
(including rotating machinery) are omitted -- except that U.M. usage produces extra,  internally-defined nodes  "UMXXXX".
--------------+------------------------------
From bus name |  Names of all adjacent busses.
--------------+------------------------------
       X0001A |TERRA *TERRA *TERRA *390A  *
       390A   |X0001A*X0002A*X0003A*E002A *E003A *
       391A   |TERRA *TERRA *TERRA *X0006A*E001A *
       395A   |TERRA *395B  *395C  *
       395B   |TERRA *395A  *395C  *
       X0001B |TERRA *TERRA *TERRA *390B  *
       390B   |X0001B*X0002B*X0003B*E002B *E003B *
       391B   |TERRA *TERRA *TERRA *X0006B*E001B *
       395C   |TERRA *395A  *395B  *
       X0001C |TERRA *TERRA *TERRA *390C  *
       390C   |X0001C*X0002C*X0003C*E002C *E003C *
       391C   |TERRA *TERRA *TERRA *X0006C*E001C *
       X0002A |TERRA *TERRA *TERRA *390A  *
       397A   |TERRA *397B  *397C  *
       397B   |TERRA *397A  *397C  *
       X0002B |TERRA *TERRA *TERRA *390B  *
       397C   |TERRA *397A  *397B  *
       X0002C |TERRA *TERRA *TERRA *390C  *
       42077A |TERRA *
       42077B |TERRA *
       42077C |TERRA *
       X0003A |390A  *X0008A*
       X0008A |X0003A*
       X0003B |390B  *X0008B*
       X0008B |X0003B*
       X0003C |390C  *X0008C*
       X0008C |X0003C*
       X0004A |X0007A*9049A *
       X0007A |X0004A*
       X0004B |X0007B*9049B *
       X0007B |X0004B*
       X0004C |X0007C*9049C *
       X0007C |X0004C*
       X0006A |391A  *X0005A*
       X0005A |X0006A*
       X0006B |391B  *X0005B*
       X0005B |X0006B*
       X0006C |391C  *X0005C*
       X0005C |X0006C*
       E001A  |391A  *ST001A*
       E001B  |391B  *ST001B*
       E001C  |391C  *ST001C*
       ST001A |TERRA *TERRA *E001A *
       9049A  |TERRA *TERRA *X0004A*MEASUA*
       ST001B |TERRA *TERRA *E001B *
       9049B  |TERRA *TERRA *X0004B*MEASUB*
       ST001C |TERRA *TERRA *E001C *
       9049C  |TERRA *TERRA *X0004C*MEASUC*
       E002A  |390A  *ST002A*
       E002B  |390B  *ST002B*
       E002C  |390C  *ST002C*
       ST002A |TERRA *TERRA *E002A *
       ST002B |TERRA *TERRA *E002B *
       ST002C |TERRA *TERRA *E002C *
       E003A  |390A  *ST003A*
       E003B  |390B  *ST003B*
       E003C  |390C  *ST003C*
       ST003A |TERRA *TERRA *E003A *
       ST003B |TERRA *TERRA *E003B *
       ST003C |TERRA *TERRA *E003C *
       T_MANC |XX0012*MEASUC*PRMANC*X0009C*
       XX0012 |T_MANC*RPI_C *
       RPI_C  |XX0012*MEASUC*
       MEASUC |9049C *T_MANC*RPI_C *
       T_MANB |XX0013*MEASUB*PRMANB*X0009B*
       XX0013 |T_MANB*RPI_B *
       RPI_B  |XX0013*MEASUB*
       MEASUB |9049B *T_MANB*RPI_B *
       T_MANA |XX0014*MEASUA*PRMANA*X0009A*
       XX0014 |T_MANA*RPI_A *
       RPI_A  |XX0014*MEASUA*
       MEASUA |9049A *T_MANA*RPI_A *
       T_OPOB |TERRA *PROPOB*X0010B*
       PRMANA |TERRA *T_MANA*
       PRMANB |TERRA *T_MANB*
       PRMANC |TERRA *T_MANC*
       T_OPOA |PROPOA*X0010A*
       PROPOA |TERRA *T_OPOA*
       PROPOB |TERRA *T_OPOB*
       T_OPOC |PROPOC*X0010C*
       PROPOC |TERRA *T_OPOC*
       X0009A |T_MANA*1_2LTA*
       X0009B |T_MANB*1_2LTB*
       X0009C |T_MANC*1_2LTC*
       X0010A |T_OPOA*1_2LTA*
       X0010B |T_OPOB*1_2LTB*
       X0010C |T_OPOC*1_2LTC*
       1_2LTB |X0009B*X0010B*
       1_2LTC |X0009C*X0010C*
       1_2LTA |X0009A*X0010A*
       TERRA  |X0001A*X0001A*X0001A*391A  *391A  *391A  *395A  *395B  *X0001B*X0001B*X0001B*391B  *391B  *391B  *395C  *
              |X0001C*X0001C*X0001C*391C  *391C  *391C  *X0002A*X0002A*X0002A*397A  *397B  *X0002B*X0002B*X0002B*397C  *
              |X0002C*X0002C*X0002C*42077A*42077B*42077C*ST001A*ST001A*9049A *9049A *ST001B*ST001B*9049B *9049B *ST001C*
              |ST001C*9049C *9049C *ST002A*ST002A*ST002B*ST002B*ST002C*ST002C*ST003A*ST003A*ST003B*ST003B*ST003C*ST003C*
              |T_OPOB*PRMANA*PRMANB*PRMANC*PROPOA*PROPOB*PROPOC*
              |-------------------------------------------------

Sinusoidal steady-state phasor solution, branch by branch.   All flows are away from a bus,  and the real part,  magnitude,  or  "P"
is printed above the imaginary part,  the angle,  or  "Q".   The first solution frequency  =  6.00000000E+01  Hertz.
  Bus K                        Phasor  node  voltage              Phasor  branch  current               Power flow       Power loss
             Bus M         Rectangular            Polar          Rectangular            Polar            P  and  Q        P  and  Q

 390A                 408217.02432097   408217.0243679       .1514811118232  .65326686317291      30920.551076977  .36679815249227
                      -6.189904309197       -0.0008688      -.6354613027404      -76.5920760      129702.59221112       14.6697923

            X0001A    408173.07596037  408173.07625512      -.1514811118232  .65326686317291      -30920.18427882
                      -15.51187276763       -0.0021774      .63546130274045      103.4079240      -129687.9224188

 391A                 281637.37860271  281637.37875096      -.2191372534131  .47188709611326      -30856.71131496  -30856.71131496
                      -9.138075787497       -0.0018590      -.4179190060822     -117.6704227      58851.807917039    58851.8079170

            TERRA                 0.0              0.0      .21913725341312  .47188709611326                  0.0
                                  0.0              0.0      .41791900608223       62.3295773                  0.0

 X0001A               408173.07596037  408173.07625512      .15120531213574  .32560340402975       30856.73213529   30856.73213529
                      -15.51187276763       -0.0021774      .28836527235035       62.3295773      -58852.64284648   -58852.6428465

            TERRA                 0.0              0.0      -.1512053121357  .32560340402975                  0.0
                                  0.0              0.0      -.2883652723503     -117.6704227                  0.0

 395A                 9755.8963856486  11265.386914441      -.0065038355215  .00650383552158      -31.72526755845   -63.4521428501
                      -5633.065599169      -30.0021855      -.3734021448E-7     -179.9996710      18.318448212959        0.0027846

            395B      -9756.326103533  11265.386919026      .00650383552147  .00650383552158      -31.72687529165
                      -5632.321315131     -150.0021855      .37340214476E-7        0.0003290      -18.31566356719

 X0001A               408173.07596037  408173.07625512       .3109080304E-3  .31090803041E-3      63.452143540727  63.452143540727
                      -15.51187276763       -0.0021774      .17857928469E-8        0.0003291      -.0027758391847       -0.0027758

            TERRA                 0.0              0.0      -.3109080304E-3  .31090803041E-3                  0.0
                                  0.0              0.0      -.1785792847E-8     -179.9996709                  0.0

 390B                  -204113.872775  408217.02436795      -.6260662282299  .65326690989271      30920.550680048  .36679820495192
                      -353523.2183671     -120.0008688      .18654418626911      163.4079229      129702.60210891       14.6697944

            X0001B    -204099.9716543  408173.07625185      .62606622822986  .65326690989271      -30920.18388184
                      -353480.4969834     -120.0021774      -.1865441862691      -16.5920771      -129687.9323145

 391B                 -140826.6031061   281637.3787489      -.2523598317312  .47188706792536      -30856.70983746  -30856.70983746
                      -243900.5554855     -120.0018590      .39873790916317      122.3295770       58851.80420927    58851.8042093

            TERRA                 0.0              0.0      .25235983173116  .47188706792536                  0.0
                                  0.0              0.0      -.3987379091632      -57.6704230                  0.0

 X0001B               -204099.9716543  408173.07625185      .17412898324983  .32560338458613      30856.730657933  30856.730657933
                      -353480.4969834     -120.0021774      -.2751302623237      -57.6704230      -58852.63913994   -58852.6391399

            TERRA                 0.0              0.0      -.1741289832498  .32560338458613                  0.0
                                  0.0              0.0      .27513026232373      122.3295770                  0.0

 395B                 -9756.326103533  11265.386919026      .00325249058369  .00650394630607      -31.72759587927   -63.4532236441
                      -5632.321315131     -150.0021855      .00563228395549       59.9947365      18.315663467846       -0.0034088

            395C      .42970974628275  11265.386910588      -.0032524905837  .00650394630607      -31.72562776483
                      11265.386902392       89.9978145      -.0056322839555     -120.0052635      -18.31907228718

 X0001B               -204099.9716543  408173.07625185      -.1554813985E-3  .31091332633E-3      63.453224335263  63.453224335263
                      -353480.4969834     -120.0021774      -.2692445565E-3     -120.0052636      .00341781972399        0.0034178

            TERRA                 0.0              0.0      .15548139845E-3  .31091332633E-3                  0.0
                                  0.0              0.0      .26924455653E-3       59.9947364                  0.0

 390C                  -204103.151551  408217.02436775      .47458515800464  .65326687548049      30920.530369865  .36679816631658
                      353529.40826841      119.9991312      .44891707296755       43.4079146      129702.59973004       14.6697929

            X0001C    -204073.1043141  408173.07625262      -.4745851580046  .65326687548049       -30920.1635717
                      353496.00885035      119.9978226      -.4489170729676     -136.5920854      -129687.9299372

 391C                 -140810.7755013  281637.37874955      .47149697524583  .47188697464582      -30856.68470282  -30856.68470282
                      243909.69355818      119.9981410      .01918121931521        2.3295955      58851.802556326    58851.8025563

            TERRA                 0.0              0.0      -.4714969752458  .47188697464582                  0.0
                                  0.0              0.0      -.0191812193152     -177.6704045                  0.0

 X0001C               -204073.1043141  408173.07625262      -.3253342195567  .32560332022356      30856.705523504  30856.705523504
                      353496.00885035      119.9978226      -.0132350944859     -177.6704045      -58852.63748668   -58852.6374867

            TERRA                 0.0              0.0      .32533421955668  .32560332022356                  0.0
                                  0.0              0.0      .01323509448594        2.3295955                  0.0

 395C                 .42970974628275  11265.386910588      .00325206086563  .00650444069069      -31.72884336509  -63.45804700459
                      11265.386902392       89.9978145      -.0056331029482      -60.0016221      18.319072240368        0.0006240

            395A      9755.8963856486  11265.386914441      -.0032520608656  .00650444069069       -31.7292036395
                      -5633.065599169      -30.0021855       .0056331029482      119.9983779      -18.31844825184

 X0001C               -204073.1043141  408173.07625262      -.1554608564E-3  .31093695998E-3      63.458047734318  63.458047734318
                      353496.00885035      119.9978226      .26928370767E-3      119.9983779      -.6150484147E-3       -0.0006150

            TERRA                 0.0              0.0      .15546085638E-3  .31093695998E-3                  0.0
                                  0.0              0.0      -.2692837077E-3      -60.0016221                  0.0

 395A                 9755.8963856486  11265.386914441      .00975589638565  .01126538691444      63.454471166029  63.454471166029
                      -5633.065599169      -30.0021855      -.0056330655992      -30.0021855      .3552713679E-14        0.0000000

            TERRA                 0.0              0.0      -.0097558963856  .01126538691444                  0.0
                                  0.0              0.0      .00563306559917      149.9978145                  0.0

 395B                 -9756.326103533  11265.386919026      -.0097563261035  .01126538691903      63.454471217678  63.454471217678
                      -5632.321315131     -150.0021855      -.0056323213151     -150.0021855                  0.0              0.0

            TERRA                 0.0              0.0      .00975632610353  .01126538691903                  0.0
                                  0.0              0.0      .00563232131513       29.9978145                  0.0

 395C                 .42970974628275  11265.386910588      .42970974628E-6  .01126538691059      63.454471122621  63.454471122621
                      11265.386902392       89.9978145      .01126538690239       89.9978145      -.433680869E-18       -0.0000000

            TERRA                 0.0              0.0      -.4297097463E-6  .01126538691059                  0.0
                                  0.0              0.0      -.0112653869024      -90.0021855                  0.0

 390A                 408217.02432097   408217.0243679       .1469469834806  .80203825365355      29995.570416114  .48630861240599
                      -6.189904309197       -0.0008688      -.7884617583432      -79.4428070      160931.30159698       19.4587771

            X0002A    408169.10020075  408169.10043702      -.1469469834806  .80203825365355       -29995.0841075
                      -13.88804263116       -0.0019495      .78846175834316      100.5571930      -160911.8428198

 391A                 281637.37860271  281637.37875096      -.2125607546936  .28924659365825      -29931.63057811  -29931.63057811
                      -9.138075787497       -0.0018590      -.1961670652963     -137.2968488      27624.960217264    27624.9602173

            TERRA                 0.0              0.0      .21256075469364  .28924659365825                  0.0
                                  0.0              0.0      .19616706529632       42.7031512                  0.0

 X0002A               408169.10020075  408169.10043702      .14666750979268   .1995809511949      29931.632836691  29931.632836691
                      -13.88804263116       -0.0019495        .135355818682       42.7031512       -27625.0498215   -27625.0498215

            TERRA                 0.0              0.0      -.1466675097927   .1995809511949                  0.0
                                  0.0              0.0       -.135355818682     -137.2968488                  0.0

 397A                 9755.8237703171  11265.277181827      -.0065038094217  .00650380942177      -31.72492515467  -63.45127017646
                      -5632.971910627      -30.0019576      -.2986780601E-7     -179.9997369      18.318033584784        0.0024593

            397B      -9756.208662457  11265.277185312       .0065038094217  .00650380942177      -31.72634502179
                      -5632.305264854     -150.0019576      .29867806006E-7        0.0002631      -18.31557432545

 X0002A               408169.10020075  408169.10043702      .31090678266E-3  .31090678266E-3      63.451270852116  63.451270852116
                      -13.88804263116       -0.0019495      .14269971871E-8        0.0002630      -.0024501714049       -0.0024502

            TERRA                 0.0              0.0      -.3109067827E-3  .31090678266E-3                  0.0
                                  0.0              0.0      -.1426997187E-8     -179.9997370                  0.0

 390B                  -204113.872775  408217.02436795      -.7563014491931  .80203830484361      29995.570247437  .48630867447355
                      -353523.2183671     -120.0008688      .26697108529731      160.5571923      160931.31225671       19.4587796

            X0002B    -204096.5774965  408169.10043392       .7563014491931  .80203830484361      -29995.08393876
                      -353477.8657897     -120.0019495      -.2669710852973      -19.4428077      -160911.8534771

 391B                 -140826.6031061   281637.3787489      -.0636052556511   .2892465631106      -29931.62959191  -29931.62959191
                      -243900.5554855     -120.0018590      .28216652126866      102.7031467       27624.95494281    27624.9549428

            TERRA                 0.0              0.0      .06360525565105   .2892465631106                  0.0
                                  0.0              0.0      -.2821665212687      -77.2968533                  0.0

 X0002B               -204096.5774965  408169.10043392      .04388780269073  .19958093012889      29931.631849338  29931.631849338
                      -353477.8657897     -120.0019495      -.1946956816319      -77.2968533      -27625.04455187   -27625.0445519

            TERRA                 0.0              0.0      -.0438878026907  .19958093012889                  0.0
                                  0.0              0.0      .19469568163186      102.7031467                  0.0

 397B                 -9756.208662457  11265.277185312      .00325239924859  .00650389322506      -31.72689006305  -63.45208774146
                      -5632.305264854     -150.0019576       .0056322754026       59.9953955      18.315574330483       -0.0029313

            397C      .38488592722911  11265.277184742      -.0032523992486  .00650389322506      -31.72519767841
                      11265.277178167       89.9980425      -.0056322754026     -120.0046045      -18.31850562297

 X0002B               -204096.5774965  408169.10043392      -.1554770322E-3  .31091078865E-3      63.452088390534  63.452088390534
                      -353477.8657897     -120.0019495      -.2692441475E-3     -120.0046045      .00294025296369        0.0029403

            TERRA                 0.0              0.0      .15547703219E-3  .31091078865E-3                  0.0
                                  0.0              0.0      .26924414749E-3       59.9953955                  0.0

 390C                  -204103.151551  408217.02436775      .60935449688903  .80203827222478      29995.552011697  .48630863492144
                      353529.40826841      119.9991312       .5214906396422       40.5571862       160931.3088831       19.4587781

            X0002C    -204072.5227113  408169.10043485       -.609354496889  .80203827222478      -29995.06570306
                       353491.7538275      119.9980505      -.5214906396422     -139.4428138       -160911.850105

 391C                 -140810.7755013  281637.37874955      .27616592329287  .28924644557767      -29931.60709684  -29931.60709684
                      243909.69355818      119.9981410      -.0859993551785      -17.2968319      27624.954913139    27624.9549131

            TERRA                 0.0              0.0      -.2761659232929  .28924644557767                  0.0
                                  0.0              0.0       .0859993551785      162.7031681                  0.0

 X0002C               -204072.5227113  408169.10043485      -.1905552523967  .19958084902052      29931.609355142  29931.609355142
                       353491.7538275      119.9980505       .0593397933917      162.7031681      -27625.04451808   -27625.0445181

            TERRA                 0.0              0.0      .19055525239673  .19958084902052                  0.0
                                  0.0              0.0      -.0593397933917      -17.2968319                  0.0

 397C                 .38488592722911  11265.277184742      .00325201435771  .00650432981561      -31.72803732813  -63.45634719245
                      11265.277178167       89.9980425      -.0056330017724      -60.0015313      18.318505595064        0.0004721

            397A      9755.8237703171  11265.277181827      -.0032520143577  .00650432981561      -31.72830986432
                      -5632.971910627      -30.0019576      .00563300177237      119.9984687      -18.31803352957

 X0002C               -204072.5227113  408169.10043485      -.1554586324E-3  .31093165929E-3      63.456347833684  63.456347833684
                       353491.7538275      119.9980505      .26927887097E-3      119.9984686      -.4630572369E-3       -0.0004631

            TERRA                 0.0              0.0      .15545863243E-3  .31093165929E-3                  0.0
                                  0.0              0.0       -.269278871E-3      -60.0015314                  0.0

 397A                 9755.8237703171  11265.277181827      .00975582377032  .01126527718183      63.453234991699  63.453234991699
                      -5632.971910627      -30.0019576      -.0056329719106      -30.0019576                  0.0              0.0

            TERRA                 0.0              0.0      -.0097558237703  .01126527718183                  0.0
                                  0.0              0.0      .00563297191063      149.9980424                  0.0

 397B                 -9756.208662457  11265.277185312      -.0097562086625  .01126527718531      63.453235030953  63.453235030953
                      -5632.305264854     -150.0019576      -.0056323052649     -150.0019576      .3552713679E-14        0.0000000

            TERRA                 0.0              0.0      .00975620866246  .01126527718531                  0.0
                                  0.0              0.0      .00563230526485       29.9980424                  0.0

 397C                 .38488592722911  11265.277184742      .38488592723E-6  .01126527718474      63.453235024538  63.453235024538
                      11265.277178167       89.9980425      .01126527717817       89.9980425                  0.0              0.0

            TERRA                 0.0              0.0      -.3848859272E-6  .01126527718474                  0.0
                                  0.0              0.0      -.0112652771782      -90.0019575                  0.0

 X0003A               408217.02432097   408217.0243679      -.3863821856904  1.5019369620192      -78868.38501907  1.5482782087056
                      -6.189904309197       -0.0008688      1.4513867315298      104.9073007      -296239.1905076       23.8851302

            X0008A          408248.29        408248.29      .38638218569037  1.5019369620192      78869.933297278
                                  0.0              0.0       -1.45138673153      -75.0926993      296263.07563786

 X0003B                -204113.872775  408217.02436795      1.4501289573339  1.5019370549725      -78868.38575017  1.5482778836158
                      -353523.2183671     -120.0008688      -.3910766219057      -15.0927001      -296239.2099465       23.8851317

            X0008B        -204124.145        408248.29      -1.450128957334  1.5019370549725      78869.934028056
                      -353553.3901916     -120.0000000       .3910766219057      164.9072999      296263.09507818

 X0003C                -204103.151551  408217.02436775      -1.063746844279   1.501936986436      -78868.34729144  1.5482792797993
                      353529.40826841      119.9991312      -1.060310031317     -135.0927069      -296239.2057091       23.8851298

            X0008C        -204124.145        408248.29      1.0637468442787   1.501936986436      78869.895570721
                      353553.39019156      120.0000000      1.0603100313171       44.9072931      296263.09083892

 X0004A                112646.8734289  112646.91420834      -1.889350286704  1.8895863080951      -106416.1325883  26.582652529818
                      -95.85068669841       -0.0487527      .02986486017155      179.0944041      -1591.543800661       90.9905760

            X0007A         112676.528       112676.528      1.8893502867037  1.8895863080951      106442.71524079
                                  0.0              0.0      -.0298648601715       -0.9055959      1682.5343766677

 X0004B               -56406.44588657  112646.91422984      .97053874027559  1.8895866082217       -106416.149791  26.582651904842
                      -97507.12870324     -120.0487527      1.6212933428579       59.0944141      -1591.525324683       90.9906201

            X0007B         -56338.264       112676.528      -.9705387402756  1.8895866082217      106442.73244287
                      -97580.73565823     -120.0000000      -1.621293342858     -120.9055859      1682.5159447673

 X0004C               -56240.42758862  112646.91423516      .91881167177697   1.889586461873      -106416.1414488  26.582639181943
                      97602.979418423      119.9512473      -1.651157808539      -60.9055897      -1591.532239343       90.9905905

            X0007C         -56338.264       112676.528       -.918811671777   1.889586461873      106442.72408797
                      97580.735658229      120.0000000      1.6511578085393      119.0944103      1682.5228298922

 X0006A               281637.37860271  281637.37875096      -.1498015088046  .58268471168188      -21097.42494792  1.4674286636946
                      -9.138075787497       -0.0018590      .56309944165098      104.8973709      -79294.24087085       15.8716341

            X0005A          281691.32        281691.32      .14980150880463  .58268471168188      21098.892376583
                                  0.0              0.0       -.563099441651      -75.1026291      79310.112504964

 X0006B               -140826.6031061   281637.3787489      .56255922321242  .58268476334568      -21097.42556702  1.4674286988375
                      -243900.5554855     -120.0018590      -.1518178310142      -15.1026300      -79294.24823384       15.8716361

            X0005B         -140845.66        281691.32      -.5625592232124  .58268476334568      21098.892995718
                      -243951.8391456     -120.0000000       .1518178310142      164.8973700      79310.119869969

 X0006C               -140810.7755013  281637.37874955      -.4127577222871  .58268473306314      -21097.41796615  1.4674293554745
                      243909.69355818      119.9981410       -.411281607706     -135.1026347      -79294.24584366       15.8716347

            X0005C         -140845.66        281691.32      .41275772228708  .58268473306314      21098.885395504
                      243951.83914557      120.0000000      .41128160770601       44.8973653      79310.117478342

 391A                 281637.37860271  281637.37875096      .00356497440613  .00373128377501      502.00999019065   .1503488987442
                      -9.138075787497       -0.0018590      .00110156075334       17.1709093      -155.1366299737        0.4036246

            E001A     281624.25263458  281624.35458589      -.0035649744061  .00373128377501      -501.8596412919
                      -239.6329044167       -0.0487527      -.0011015607533     -162.8290907      155.54025453044

 391B                 -140826.6031061   281637.3787489      -.8285073204E-3  .00373128411698       502.0100207429  .15034890382788
                      -243900.5554855     -120.0018590      -.0036381391922     -102.8290850      -155.1366941979        0.4036248

            E001B     -141019.6546063  281624.35463965      .82850732039E-3  .00373128411698      -501.8596718391
                      -243773.9406518     -120.0487527      .00363813919218       77.1709150       155.5403189707

 391C                 -140810.7755013  281637.37874955       -.002736467085   .0037312842655      502.01006071066  .15034880403113
                      243909.69355818      119.9981410      .00253657843618      137.1709076      -155.1366357028        0.4036247

            E001C      -140604.598144  281624.35465295      .00273646708496   .0037312842655      -501.8597119066
                      244013.57362746      119.9512473      -.0025365784362      -42.8290924      155.54026041716

 E001A                281624.25263458  281624.35458589      .00356494140874  .00373126182726       501.8549909724  .69616135079E-9
                      -239.6329044167       -0.0487527      .00110159319888       17.1715349      -155.5448193032        0.0000000

            ST001A    281624.25263434  281624.35458564      -.0035649414087  .00373126182726      -501.8549909717
                      -239.6329048833       -0.0487527      -.0011015931989     -162.8284651       155.5448193039

 ST001A               281624.25263434  281624.35458564      .28162425263434  .28162435458564      39656.138547889  39656.138547889
                      -239.6329048833       -0.0487527      -.2396329049E-3       -0.0487527      -.710542736E-14       -0.0000000

            TERRA                 0.0              0.0      -.2816242526343  .28162435458564                  0.0
                                  0.0              0.0      .23963290488E-3      179.9512473                  0.0

 9049A                 112646.8734289  112646.91420834      .69516563415527  .69517371981254      39154.278289352  39154.278289352
                      -95.85068669841       -0.0487527      -.0033528804779       -0.2763434      155.52969970695      155.5296997

            TERRA                 0.0              0.0      -.6951656341553  .69517371981254                  0.0
                                  0.0              0.0      .00335288047791      179.7236566                  0.0

 ST001A               281624.25263434  281624.35458564      -.2780592441559  .27806247827034      -39154.27409812  -39154.27409812
                      -239.6329048833       -0.0487527      .00134110450745      179.7236595      -155.5277051037     -155.5277051

            TERRA                 0.0              0.0      .27805924415588  .27806247827034                  0.0
                                  0.0              0.0      -.0013411045074       -0.2763405                  0.0

 E001B                -141019.6546063  281624.35463965       -.828440534E-3  .00373125479316       501.8531507747  .69616135079E-9
                      -243773.9406518     -120.0487527      -.0036381243262     -102.8281357      -155.5474111723        0.0000000

            ST001B    -141019.6546066   281624.3546394      .82844053395E-3  .00373125479316       -501.853150774
                      -243773.9406514     -120.0487527      .00363812432624       77.1718643      155.54741117304

 ST001B               -141019.6546066   281624.3546394      -.1410196546066   .2816243546394       39656.13856303   39656.13856303
                      -243773.9406514     -120.0487527      -.2437739406514     -120.0487527                  0.0              0.0

            TERRA                 0.0              0.0      .14101965460656   .2816243546394                  0.0
                                  0.0              0.0      .24377394065139       59.9512473                  0.0

 9049B                -56406.44588657  112646.91422984      -.3504862785339  .69517382666339      39154.284385522  39154.284385522
                      -97507.12870324     -120.0487527      -.6003549098969     -120.2763174      155.51196594769      155.5119659

            TERRA                 0.0              0.0      .35048627853394  .69517382666339                  0.0
                                  0.0              0.0      .60035490989685       59.7236826                  0.0

 ST001B               -141019.6546066   281624.3546394      .14019101858139  .27806253984092      -39154.28281763  -39154.28281763
                      -243773.9406514     -120.0487527      .24013590812683       59.7236750      -155.5171104199     -155.5171104

            TERRA                 0.0              0.0      -.1401910185814  .27806253984092                  0.0
                                  0.0              0.0      -.2401359081268     -120.2763250                  0.0

 E001C                 -140604.598144  281624.35465295      -.0027364876587  .00373147403319       501.8925073925  .69621819421E-9
                      244013.57362746      119.9512473      .00253683538176      137.1682290      -155.5247066877        0.0000000

            ST001C    -140604.5981435  281624.35465271      .00273648765869  .00373147403319      -501.8925073918
                      244013.57362748      119.9512473      -.0025368353818      -42.8317710      155.52470668837

 ST001C               -140604.5981435  281624.35465271      -.1406045981435  .28162435465271      39656.138566777  39656.138566777
                      244013.57362748      119.9512473      .24401357362748      119.9512473                  0.0              0.0

            TERRA                 0.0              0.0      .14060459814352  .28162435465271                  0.0
                                  0.0              0.0      -.2440135736275      -60.0487527                  0.0

 9049C                -56240.42758862  112646.91423516      -.3446792960167  .69517370595873      39154.277561034  39154.277561034
                      97602.979418423      119.9512473      .60370743274689      119.7236723      155.51896052006      155.5189605

            TERRA                 0.0              0.0      .34467929601669  .69517370595873                  0.0
                                  0.0              0.0      -.6037074327469      -60.2763277                  0.0

 ST001C               -140604.5981435  281624.35465271      .13786827027798  .27806254475193      -39154.28349831  -39154.28349831
                      244013.57362748      119.9512473      -.2414769530296      -60.2763296      -155.5203106418     -155.5203106

            TERRA                 0.0              0.0       -.137868270278  .27806254475193                  0.0
                                  0.0              0.0      .24147695302963      119.7236704                  0.0

 390A                 408217.02432097   408217.0243679      .00939275392818  .03569145686189      1917.2475989714   .1065664330672
                      -6.189904309197       -0.0008688       -.034433359792      -74.7420353      7028.1127657171        0.8689932

            E002A     408168.47452512  408168.47473998      -.0093927539282  .03569145686189      -1917.141032538
                      -13.24362840007       -0.0018590      .03443335979205      105.2579647      -7027.243772476

 390B                  -204113.872775  408217.02436795      -.0345165442495  .03569146002185      1917.2477005892   .1065664502612
                      -353523.2183671     -120.0008688      .00908231752143      165.2579642      7028.1134065406        0.8689934

            E002B     -204095.7065797  408168.47473699      .03451654424955  .03569146002185      -1917.141134139
                      -353477.6461459     -120.0018590      -.0090823175214      -14.7420358      -7027.244413169

 390C                  -204103.151551  408217.02436775      .02512379033155  .03569145814875      1917.2470935096  .10656646074722
                      353529.40826841      119.9991312       .0253510422697       45.2579600      7028.1131758605        0.8689933

            E002C     -204072.7679522  408168.47473794      -.0251237903315  .03569145814875      -1917.140527049
                      353490.88976977      119.9981410      -.0253510422697     -134.7420400       -7027.24418257

 E002A                408168.47452512  408168.47473998       .0093923847011  .03569132840106      1917.0656788968  .63693505581E-7
                      -13.24362840007       -0.0018590      -.0344333273539      -74.7425934      7027.2371547996        0.0000001

            ST002A    408168.47452074   408168.4747356      -.0093923847011  .03569132840106      -1917.065678833
                      -13.24362589598       -0.0018590      .03443332735387      105.2574066      -7027.237154736

 ST002A               408168.47452074   408168.4747356      .40816847452074   .4081684747356      83300.751883992  83300.751883992
                      -13.24362589598       -0.0018590       -.132436259E-4       -0.0018590                  0.0              0.0

            TERRA                 0.0              0.0      -.4081684745207   .4081684747356                  0.0
                                  0.0              0.0      .13243625896E-4      179.9981410                  0.0

 391A                 281637.37860271  281637.37875096      .57793426513672  .58008319033162      81383.717793371  81383.717793371
                      -9.138075787497       -0.0018590      .04988479614258        4.9332974      -7027.352212421    -7027.3522124

            TERRA                 0.0              0.0      -.5779342651367  .58008319033162                  0.0
                                  0.0              0.0      -.0498847961426     -175.0667026                  0.0

 ST002A               408168.47452074   408168.4747356      -.3987762928009  .40025905368474      -81383.72762695  -81383.72762695
                      -13.24362589598       -0.0018590      -.0344206094742     -175.0667086      7027.3444525946     7027.3444526

            TERRA                 0.0              0.0       .3987762928009  .40025905368474                  0.0
                                  0.0              0.0      .03442060947418        4.9332914                  0.0

 E002B                -204095.7065797  408168.47473699      -.0345167063642  .03569160899549       1917.163098164  .63694642449E-7
                      -353477.6461459     -120.0018590      .00908228685148      165.2580780       7027.269935325        0.0000001

            ST002B    -204095.7065753  408168.47473261      .03451670636423  .03569160899549        -1917.1630981
                      -353477.6461434     -120.0018590      -.0090822868515      -14.7419220      -7027.269935261

 ST002B               -204095.7065753  408168.47473261      -.2040957065753  .40816847473261      83300.751882773  83300.751882773
                      -353477.6461434     -120.0018590      -.3534776461434     -120.0018590      .7275957614E-11        0.0000000

            TERRA                 0.0              0.0      .20409570657534  .40816847473261                  0.0
                                  0.0              0.0      .35347764614337       59.9981410                  0.0

 391B                 -140826.6031061   281637.3787489      -.2457656860352  .58008315031807      81383.713130457  81383.713130457
                      -243900.5554855     -120.0018590      -.5254480838776     -115.0667103      -7027.340708914    -7027.3407089

            TERRA                 0.0              0.0      .24576568603516  .58008315031807                  0.0
                                  0.0              0.0      .52544808387756       64.9332897                  0.0

 ST002B               -204095.7065753  408168.47473261      .16957902908325  .40025898792929      -81383.71489143  -81383.71489143
                      -353477.6461434     -120.0018590      .36256062984467       64.9332862      7027.3359444598     7027.3359445

            TERRA                 0.0              0.0      -.1695790290833  .40025898792929                  0.0
                                  0.0              0.0      -.3625606298447     -115.0667138                  0.0

 E002C                -204072.7679522  408168.47473794      .02512373612262  .03569141627459      1917.1451337389  .63693732955E-7
                      353490.88976977      119.9981410      .02535103703849       45.2580159      7027.2340676152        0.0000001

            ST002C    -204072.7679522  408168.47473356      -.0251237361226  .03569141627459      -1917.145133675
                      353490.88976472      119.9981410      -.0253510370385     -134.7419841      -7027.234067551

 ST002C               -204072.7679522  408168.47473356      -.2040727679522  .40816847473356      83300.751883159  83300.751883159
                      353490.88976472      119.9981410      .35349088976472      119.9981410                  0.0              0.0

            TERRA                 0.0              0.0      .20407276795218  .40816847473356                  0.0
                                  0.0              0.0      -.3534908897647      -60.0018590                  0.0

 391C                 -140810.7755013  281637.37874955      -.3321688175201  .58008304337211      81383.693209357  81383.693209357
                      243909.69355818      119.9981410      .47556304931641      124.9333298      -7027.396358459    -7027.3963585

            TERRA                 0.0              0.0      .33216881752014  .58008304337211                  0.0
                                  0.0              0.0      -.4755630493164      -55.0666702                  0.0

 ST002C               -204072.7679522  408168.47473356      .22919726371765  .40025898948606      -81383.71389105  -81383.71389105
                      353490.88976472      119.9981410      -.3281400203705      -55.0667030      7027.3512251514     7027.3512252

            TERRA                 0.0              0.0      -.2291972637177  .40025898948606                  0.0
                                  0.0              0.0      .32814002037048      124.9332970                  0.0

 390A                 408217.02432097   408217.0243679      .07856133645772  .07886989384883      16035.015926869  3.8430022199191
                      -6.189904309197       -0.0008688      .00696968935491        5.0698098      -1422.816068028       13.1632697

            E003A     408149.45134906  408149.59910412      -.0785613364577  .07886989384883      -16031.17292465
                      -347.2928340866       -0.0487528      -.0069696893549     -174.9301902      1435.9793377332

 390B                  -204113.872775  408217.02436795      -.0332447356635  .07886990043963      16035.017121507  3.8430012940826
                      -353523.2183671     -120.0008688      -.0715209671776     -114.9301843      -1422.817824855       13.1632759

            E003B     -204375.4902453  408149.59918203       .0332447356635  .07886990043963      -16031.17412021
                      -353294.1469929     -120.0487528      .07152096717761       65.0698157      1435.9811007499

 390C                  -204103.151551  408217.02436775       -.045316600947  .07886990307551      16035.017816446  3.8429988800581
                      353529.40826841      119.9991312      .06455127643783      125.0698093      -1422.816079957       13.1632734

            E003C     -203773.9612715  408149.59920132      .04531660094696  .07886990307551      -16031.17481757
                      353641.43993021      119.9512472      -.0645512764378      -54.9301907      1435.9793533783

 E003A                408149.45134906  408149.59910412      .07856127950845   .0788698584875      16031.161260761  .31102354114E-6
                      -347.2928340866       -0.0487528      .00696993112115        5.0699884      -1436.028666224        0.0000003

            ST003A    408149.45134191  408149.59909697      -.0785612795084   .0788698584875      -16031.16126045
                      -347.2928426397       -0.0487528      -.0069699311211     -174.9300116      1436.0286665347

 ST003A               408149.45134191  408149.59909697      .40814945134191  .40814959909697      83293.047621508  83293.047621508
                      -347.2928426397       -0.0487528      -.3472928426E-3       -0.0487528                  0.0              0.0

            TERRA                 0.0              0.0      -.4081494513419  .40814959909697                  0.0
                                  0.0              0.0      .34729284264E-3      179.9512472                  0.0

 9049A                 112646.8734289  112646.91420834      1.1941847801208    1.19447904514      67261.861497907  67261.861497907
                      -95.85068669841       -0.0487527      -.0265122652054       -1.2718228      1436.0301758424     1436.0301758

            TERRA                 0.0              0.0      -1.194184780121    1.19447904514                  0.0
                                  0.0              0.0      .02651226520538      178.7281772                  0.0

 ST003A               408149.45134191  408149.59909697      -.3295881450176   .3296693600784       -67261.8808871   -67261.8808871
                      -347.2928426397       -0.0487528      .00731721520424      178.7281803      -1436.026883589    -1436.0268836

            TERRA                 0.0              0.0      .32958814501762   .3296693600784                  0.0
                                  0.0              0.0      -.0073172152042       -1.2718197                  0.0

 E003B                -204375.4902453  408149.59918203      -.0332442868967  .07886953392346      16031.093713254  .31101808418E-6
                      -353294.1469929     -120.0487528      -.0715207715984     -114.9299486      -1436.040388304        0.0000003

            ST003B    -204375.4902491  408149.59917488      .03324428689666  .07886953392346      -16031.09371294
                      -353294.1469824     -120.0487528      .07152077159844       65.0700514      1436.0403886155

 ST003B               -204375.4902491  408149.59917488      -.2043754902491  .40814959917488      83293.047653309  83293.047653309
                      -353294.1469824     -120.0487528      -.3532941469824     -120.0487528                  0.0              0.0

            TERRA                 0.0              0.0      .20437549024911  .40814959917488                  0.0
                                  0.0              0.0      .35329414698245       59.9512472                  0.0

 9049B                -56406.44588657  112646.91422984      -.6200526952744  1.1944791469781      67261.867306021  67261.867306021
                      -97507.12870324     -120.0487527      -1.020938336849     -121.2718204      1436.0274549492     1436.0274549

            TERRA                 0.0              0.0      .62005269527435  1.1944791469781                  0.0
                                  0.0              0.0      1.0209383368492       58.7281796                  0.0

 ST003B               -204375.4902491  408149.59917488      .17113095521927  .32966939784683      -67261.88876498  -67261.88876498
                      -353294.1469824     -120.0487528      .28177314996719       58.7281867      -1436.019591451    -1436.0195915

            TERRA                 0.0              0.0      -.1711309552193  .32966939784683                  0.0
                                  0.0              0.0      -.2817731499672     -121.2718133                  0.0

 E003C                -203773.9612715  408149.59920132      -.0453169923276  .07887000957433      16031.189119156  .31102536013E-6
                      353641.43993021      119.9512472      .06455113179982      125.0701024       -1436.06329431        0.0000003

            ST003C    -203773.9612605  408149.59919417      .04531699232757  .07887000957433      -16031.18911885
                      353641.43992829      119.9512472      -.0645511317998      -54.9298976      1436.0632946211

 ST003C               -203773.9612605  408149.59919417      -.2037739612605  .40814959919417       83293.04766118   83293.04766118
                      353641.43992829      119.9512472      .35364143992829      119.9512472                  0.0              0.0

            TERRA                 0.0              0.0      .20377396126053  .40814959919417                  0.0
                                  0.0              0.0      -.3536414399283      -60.0487528                  0.0

 9049C                -56240.42758862  112646.91423516      -.5741321444511  1.1944790113012       67261.85969884   67261.85969884
                      97602.979418423      119.9512473      1.0474504232407      118.7281808      1436.0259013088     1436.0259013

            TERRA                 0.0              0.0      .57413214445114  1.1944790113012                  0.0
                                  0.0              0.0      -1.047450423241      -61.2718192                  0.0

 ST003C               -203773.9612605  408149.59919417      .15845714509487  .32966933676688      -67261.87603798  -67261.87603798
                      353641.43992829      119.9512472      -.2890903055668      -61.2718240      -1436.031884542    -1436.0318845

            TERRA                 0.0              0.0      -.1584571450949  .32966933676688                  0.0
                                  0.0              0.0      .28909030556679      118.7281760                  0.0

 RPI_C                -56240.42758862  112646.91423516                  0.0              0.0                  0.0              0.0
                      97602.979418423      119.9512473                  0.0              0.0                  0.0              0.0

            MEASUC    -56240.42758862  112646.91423516                  0.0              0.0                  0.0
                      97602.979418423      119.9512473                  0.0              0.0                  0.0

 RPI_B                -56406.44588657  112646.91422984                  0.0              0.0                  0.0              0.0
                      -97507.12870324     -120.0487527                  0.0              0.0                  0.0              0.0

            MEASUB    -56406.44588657  112646.91422984                  0.0              0.0                  0.0
                      -97507.12870324     -120.0487527                  0.0              0.0                  0.0

 RPI_A                 112646.8734289  112646.91420834                  0.0              0.0                  0.0              0.0
                      -95.85068669841       -0.0487527                  0.0              0.0                  0.0              0.0

            MEASUA     112646.8734289  112646.91420834                  0.0              0.0                  0.0
                      -95.85068669841       -0.0487527                  0.0              0.0                  0.0

 X0001A               408173.07596037  408173.07625512      -.3510834292E-4  .92382657754167                  0.0              0.0
                      -15.51187276763       -0.0021774      -.9238265768746      -90.0021774      188540.56804071   188540.5680407

            TERRA                 0.0              0.0      .35108342916E-4  .92382657754167                  0.0
                                  0.0              0.0      .92382657687456       89.9978226                  0.0

 X0001B               -204099.9716543  408173.07625185      -.8000397300868  .92382657753426                  0.0              0.0
                      -353480.4969834     -120.0021774       .4619436931502      149.9978226      188540.56803769   188540.5680377

            TERRA                 0.0              0.0      .80003973008684  .92382657753426                  0.0
                                  0.0              0.0      -.4619436931502      -30.0021774                  0.0

 X0001C               -204073.1043141  408173.07625262      .80007483841668    .923826577536                  0.0              0.0
                      353496.00885035      119.9978226      .46188288374263       29.9978226       188540.5680384   188540.5680384

            TERRA                 0.0              0.0      -.8000748384167    .923826577536                  0.0
                                  0.0              0.0      -.4618828837426     -150.0021774                  0.0

 X0002A               408169.10020075  408169.10043702      -.3143309454E-4  .92381757899022                  0.0              0.0
                      -13.88804263116       -0.0019495      -.9238175784555      -90.0019495      188536.89509217   188536.8950922

            TERRA                 0.0              0.0      .31433094535E-4  .92381757899022                  0.0
                                  0.0              0.0      .92381757845546       89.9980505                  0.0

 X0002B               -204096.5774965  408169.10043392      -.8000337748517  .92381757898319                  0.0              0.0
                      -353477.8657897     -120.0019495      .46193601108256      149.9980505      188536.89508931   188536.8950893

            TERRA                 0.0              0.0      .80003377485173  .92381757898319                  0.0
                                  0.0              0.0      -.4619360110826      -30.0019495                  0.0

 X0002C               -204072.5227113  408169.10043485      .80006520793534   .9238175789853      -.145519152E-10  -.145519152E-10
                       353491.7538275      119.9980505      .46188156738893       29.9980505      188536.89509017   188536.8950902

            TERRA                 0.0              0.0      -.8000652079353   .9238175789853                  0.0
                                  0.0              0.0      -.4618815673889     -150.0019495                  0.0

     Total network loss  P-loss  by summing injections =   6.192344740313E+05

Output for steady-state phasor switch currents.
      Node-K    Node-M            I-real            I-imag            I-magn          Degrees        Power            Reactive
      X0003A    390A          3.86382186E-01   -1.45138673E+00    1.50193696E+00     -75.0927    7.88683850E+04    2.96239191E+05
      X0003B    390B         -1.45012896E+00    3.91076622E-01    1.50193705E+00     164.9073    7.88683857E+04    2.96239210E+05
      X0003C    390C          1.06374684E+00    1.06031003E+00    1.50193699E+00      44.9073    7.88683473E+04    2.96239206E+05
      X0004A    9049A         1.88935029E+00   -2.98648602E-02    1.88958631E+00      -0.9056    1.06416133E+05    1.59154380E+03
      X0004B    9049B        -9.70538740E-01   -1.62129334E+00    1.88958661E+00    -120.9056    1.06416150E+05    1.59152532E+03
      X0004C    9049C        -9.18811672E-01    1.65115781E+00    1.88958646E+00     119.0944    1.06416141E+05    1.59153224E+03
      X0006A    391A          1.49801509E-01   -5.63099442E-01    5.82684712E-01     -75.1026    2.10974249E+04    7.92942409E+04
      X0006B    391B         -5.62559223E-01    1.51817831E-01    5.82684763E-01     164.8974    2.10974256E+04    7.92942482E+04
      X0006C    391C          4.12757722E-01    4.11281608E-01    5.82684733E-01      44.8974    2.10974180E+04    7.92942458E+04
      XX0012    RPI_C             Open              Open              Open             Open          Open              Open
      XX0013    RPI_B             Open              Open              Open             Open          Open              Open
      XX0014    RPI_A             Open              Open              Open             Open          Open              Open
      9049A     MEASUA       -1.71111708E-07    1.66302556E-07    2.38612147E-07     135.8166   -9.64556956E-03   -9.35853089E-03
      9049B     MEASUB        2.33532774E-07   -1.55716464E-07    2.80686967E-07     -33.6948    1.00535576E-03   -1.57772612E-02
      9049C     MEASUC       -1.12099997E-07   -1.66657628E-07    2.00851125E-07    -123.9262   -4.98086465E-03   -1.01570950E-02
      T_MANC    MEASUC            Open              Open              Open             Open          Open              Open
      T_MANA    MEASUA            Open              Open              Open             Open          Open              Open
      T_MANB    MEASUB            Open              Open              Open             Open          Open              Open

Solution at nodes with known voltage.   Nodes that are shorted together by switches are shown as a group of names, with the printed
result applying to the composite group.   The entry "MVA" is  SQRT( P**2 + Q**2 )  in units of power,  while  "P.F."  is the
associated power factor.
              Node                Source  node  voltage             Injected  source  current              Injected  source  power
              name         Rectangular            Polar          Rectangular            Polar            P  and  Q    MVA and P.F.

              X0008A        408248.29        408248.29      .38638218569076  1.5019369620175      78869.933297358  306581.59821573
                                  0.0              0.0      -1.451386731528      -75.0926993      296263.07563748        0.2572559

              X0008B      -204124.145        408248.29      -1.450128957338  1.5019370549766      78869.934028147  306581.61719092
                      -353553.3901916     -120.0000000      .39107662190736      164.9072999      296263.09507901        0.2572559

              X0008C      -204124.145        408248.29      1.0637468442783  1.5019369864372      78869.895571133  306581.60320038
                      353553.39019156      120.0000000      1.0603100313192       44.9072931      296263.09083906        0.2572558

              X0007A       112676.528       112676.528      1.8893502867039  1.8895863080952       106442.7152408  106456.01227626
                                  0.0              0.0      -.0298648601714       -0.9055959      1682.5343766619        0.9998751

              X0007B       -56338.264       112676.528      -.9705387402755  1.8895866082217      106442.73244286  106456.02918486
                      -97580.73565823     -120.0000000      -1.621293342858     -120.9055859      1682.5159447643        0.9998751

              X0007C       -56338.264       112676.528      -.9188116717773  1.8895864618732      106442.72408798  106456.02093984
                      97580.735658229      120.0000000      1.6511578085392      119.0944103      1682.5228298715        0.9998751

              X0005A        281691.32        281691.32      .14980150880456  .58268471168209      21098.892376574  82068.612788773
                                  0.0              0.0      -.5630994416512      -75.1026291      79310.112504997        0.2570884

              X0005B       -140845.66        281691.32      -.5625592232121  .58268476334533      21098.892995736  82068.620065316
                      -243951.8391456     -120.0000000      .15181783101389      164.8973700      79310.119869912        0.2570884

              X0005C       -140845.66        281691.32       .4127577222871  .58268473306304      21098.885395484  82068.615800188
                      243951.83914557      120.0000000      .41128160770586       44.8973653      79310.117478334        0.2570884

  ---- Initial flux of coil  "X0001A"  to  "      "  =  -4.11465205E-02
  ---- Initial flux of coil  "X0001B"  to  "      "  =  -9.37636140E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0001C"  to  "      "  =  9.37677286E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002A"  to  "      "  =  -3.68391772E-02
  ---- Initial flux of coil  "X0002B"  to  "      "  =  -9.37629160E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002C"  to  "      "  =  9.37665999E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.

Card of names for time-step loop output.          |  9049A 9049B 9049C T_MANAT_MANBT_MANC1_2LTC1_2LTA1_2LTBT_OPOAT_OPOBT_OPOC
Output voltage differences for pairs of A6 names  |-5T_MANAT_MANCT_MANBT_MANAT_MANCT_MANB1_2LTC1_2LTB1_2LTA1_2LTC1_2LTB1_2LTA
Output voltage differences for pairs of A6 names  |-5T_OPOAT_OPOCT_OPOBT_OPOAT_OPOCT_OPOB
Blank card ending requests for output variables.  |BLANK OUTPUT

Column headings for the  49   EMTP output variables follow.  These are divided among the 5 possible classes as follows ....
  First  33     output variables are electric-network voltage differences (upper voltage minus lower voltage);
  Next   16     output variables are branch currents (flowing from the upper node to the lower node);
Branch power  consumption (power  flow, if a switch) is treated like a branch voltage for this grouping (9  variables);
Branch energy consumption (energy flow, if a switch) is treated like a branch current for this grouping (9  variables).
   Step      Time      RPI_C      RPI_B      RPI_A      TERRA      TERRA      TERRA      TERRA      TERRA      TERRA      T_MANC
                       MEASUC     MEASUB     MEASUA     PRMANA     PRMANB     PRMANC     PROPOA     PROPOB     PROPOC     MEASUC

                       T_MANA     T_MANB     9049A      9049B      9049C      T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA
                       MEASUA     MEASUB

                       1_2LTB     T_OPOA     T_OPOB     T_OPOC     T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA     1_2LTB
                                                                   T_MANC     T_MANA     T_MANB     1_2LTB     1_2LTC     1_2LTA

                       T_OPOA     T_OPOB     T_OPOC     XX0012     XX0013     XX0014     T_MANC     T_MANA     T_MANB     TERRA
                       T_OPOC     T_OPOA     T_OPOB     RPI_C      RPI_B      RPI_A      MEASUC     MEASUA     MEASUB     PRMANA

                       TERRA      TERRA      TERRA      TERRA      TERRA      RPI_C      RPI_B      RPI_A      T_OPOB
                       PRMANB     PRMANC     PROPOA     PROPOB     PROPOC     MEASUC     MEASUB     MEASUA     TERRA
 ***      Phasor I(0) =  3.8638219E-01                     Switch  "X0003A"  to  "390A  "  closed in the steady-state.
 ***      Phasor I(0) = -1.4501290E+00                     Switch  "X0003B"  to  "390B  "  closed in the steady-state.
 ***      Phasor I(0) =  1.0637468E+00                     Switch  "X0003C"  to  "390C  "  closed in the steady-state.
 ***      Phasor I(0) =  1.8893503E+00                     Switch  "X0004A"  to  "9049A "  closed in the steady-state.
 ***      Phasor I(0) = -9.7053874E-01                     Switch  "X0004B"  to  "9049B "  closed in the steady-state.
 ***      Phasor I(0) = -9.1881167E-01                     Switch  "X0004C"  to  "9049C "  closed in the steady-state.
 ***      Phasor I(0) =  1.4980151E-01                     Switch  "X0006A"  to  "391A  "  closed in the steady-state.
 ***      Phasor I(0) = -5.6255922E-01                     Switch  "X0006B"  to  "391B  "  closed in the steady-state.
 ***      Phasor I(0) =  4.1275772E-01                     Switch  "X0006C"  to  "391C  "  closed in the steady-state.
 ***      Phasor I(0) = -1.7111171E-07                     Switch  "9049A "  to  "MEASUA"  closed in the steady-state.
 ***      Phasor I(0) =  2.3353277E-07                     Switch  "9049B "  to  "MEASUB"  closed in the steady-state.
 ***      Phasor I(0) = -1.1210000E-07                     Switch  "9049C "  to  "MEASUC"  closed in the steady-state.
      0       0.0         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 56240.4276
                   -112646.87 56406.4459 112646.873 -56406.446 -56240.428        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
    500      .005         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 75446.7222
                   34718.6456 -110165.37 -34718.646 110165.368 -75446.722        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
   1000       .01         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 -102869.08
                   91189.5988 11679.4799 -91189.599  -11679.48 102869.079        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
   1500      .015         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 -11870.135
                   -91076.917 102947.052 91076.9171 -102947.05 11870.1352        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
   2000       .02         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 110205.226
                   -34900.968 -75304.257 34900.9684 75304.2572 -110205.23        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
 ***                                                             Close switch  "XX0012"  to  "RPI_C "  after  2.00100000E-02  sec.
 ***                                                             Close switch  "XX0013"  to  "RPI_B "  after  2.00100000E-02  sec.
 ***                                                             Close switch  "XX0014"  to  "RPI_A "  after  2.00100000E-02  sec.
   2500      .025  166635.792 .6140111E7 3831.12219 86.9100157 .622543287   15.45135 81.4631792 .274628E-5  21.716898 -11545.936
                   1750.68494 -70086.296 -110375.04  60892.876 57346.9957 -108624.36 -9193.4198 45801.0599 50850.6026 -109386.62
                   -3987.3557 -105165.43 19.3092172 54298.9221 -154425.42 99430.9393 54994.4796 54837.9583 -160237.23 105399.267
                   -159464.35 105184.736 54279.6129 -28.864839 -175.21574 4.37671234        0.0        0.0        0.0 .177015817
                   .011202891 .200223394 .185454585 .143374E-7 .854610897 2777.96262 37609.2117 466.925197 193.092172
   3000       .03  106461.475 .8812473E7 141949.432  5.9228049  1.2255555  59.980648  8.9766552 .325596E-5 71.3021463 9228.71498
                   -10656.432 83964.1486 39013.1541 -96863.231 81011.0362  28356.722 -12899.082 90239.7512 93818.9713 32194.6308
                   -6676.1839 34909.9788 -21.024802 98388.3356 -61883.029 -41255.804 103138.833 100495.155 -61624.341 -38870.815
                   -63478.357 -34931.004 98409.3604 23.0717875 209.910371  -26.64108        0.0        0.0        0.0 .371914748
                   .019045262 .598493368 .361824227 .198303E-7 1.30153053   3017.112 52323.6212   826.4403 -210.24802
 ***                                                             Close switch  "T_MANC"  to  "MEASUC"  after  3.00100000E-02  sec.
 ***                                                             Close switch  "T_MANA"  to  "MEASUA"  after  3.00100000E-02  sec.
 ***                                                             Close switch  "T_MANB"  to  "MEASUB"  after  3.00100000E-02  sec.
   3500      .035         0.0        0.0        0.0 55.8970463 2.77199814 105.362927 36.9972069 .481838E-4 599.699314        0.0
                          0.0        0.0 87113.7566 19399.4215 -119601.39 87113.7566 19399.4215 -119601.39 -129254.11  80012.389
                    14909.368 70872.3416 -80.880318 -142585.15 206715.146 -67714.335 -139000.81 -144163.48 209266.496 -65103.021
                   213457.491 -70953.222 -142504.27        0.0        0.0        0.0 7.85711183 -1.8124418  784.28293 .981351709
                   .091504096 .757938056 3.37694411 .203253E-6  1.5342967 3018.71171 52456.2172 828.571551 -808.80318
   4000       .04         0.0        0.0        0.0   93.07587 26.6676276  5.9999211 826.233888 .163626E-4 25.6815622        0.0
                          0.0        0.0 -112411.53 60170.6223  -28540.73 -112411.53 60170.6223  -28540.73  -41406.41 -126971.31
                   35353.7431 -145701.81 47.1322424 -59047.706 -83870.801 172582.154 -88711.353 -76760.153 -85564.896  162325.05
                   -86654.107 145748.945 -59094.838        0.0        0.0        0.0 -60.477264 6.83904909 -464.12134 1.14479865
                   .161736614 1.32344942 3.69147988 .273232E-6 4.01279022 3018.71171 52456.2172 828.571551 471.322424
   4500      .045         0.0        0.0        0.0  1.4207259 5.35895948 129.909643 .009355211 .100184E-4 828.883875        0.0
                          0.0        0.0 -13888.248 -26973.205 132804.566 -13888.248 -26973.205 132804.566  140771.57 -6143.8079
                   -11188.758 -1126.9875 36.8800105 145737.543 -146692.81 -13084.957 159777.771 151960.329 -146915.38 -5044.9504
                   -146864.53  1163.8675 145700.663        0.0        0.0        0.0 -1.0026082 -51.750291 -357.02483 1.51943034
                   .195370394 1.59074564 4.65519386 .427205E-6 4.48276364 3018.71171 52456.2172 828.571551 368.800105
   5000       .05         0.0        0.0        0.0 125.612266 4.48139727 12.3421705 716.195082 .448106E-4 6.27764404        0.0
                          0.0        0.0 130589.523 -24666.017 -40934.367 130589.523 -24666.017 -40934.367 -34011.877 138971.455
                   -10683.585 144203.578  -77.99782 -29193.802 171523.891 -155255.54  -16268.35 -23328.292 172983.332 -149655.04
                    173397.38 -144281.58 -29115.804        0.0        0.0        0.0 20.3918218  5.1426921 765.931915 1.80958636
                   .279984314 1.83414786 5.46372396 .504211E-6 5.54780383 3018.71171 52456.2172 828.571551  -779.9782
   5500      .055         0.0        0.0        0.0 21.0862668 23.0247265 64.1343876 42.0096853 .348314E-6 97.1918797        0.0
                          0.0        0.0 -53504.728 55910.0077 -93312.062 -53504.728 55910.0077 -93312.062 -102678.48  -64169.77
                   29313.8956 -75520.877 6.87666043 -114870.18 39807.3345 109414.736 -149222.07 -131992.38 38508.7099 93483.6656
                   39349.3031  75527.754 -114877.06        0.0        0.0        0.0 -16.382353 28.9909224  -75.18933 2.01372126
                   .315075102   2.268661 5.78399238   .6267E-6 6.98041082 3018.71171 52456.2172 828.571551 68.7666043
   6000       .06         0.0        0.0        0.0 53.9289337 .015209391 87.3909259 52.8886333 .374975E-4 88.9759426        0.0
                          0.0        0.0 -85566.394 -1436.9717 108924.477 -85566.394 -1436.9717 108924.477 109753.189  -84587.47
                   76.1131668 -84737.078 71.3498786 109907.824 -194490.87 84129.4221 110361.449 109677.076 -194340.66  84663.583
                    -194644.9 84808.4281 109836.475        0.0        0.0        0.0 -12.254513 -15.784885 -703.22049 2.44309515
                    .37665536 2.42175973 6.58796943 .764872E-6  7.1725897 3018.71171 52456.2172 828.571551 713.498786
   6500      .065         0.0        0.0        0.0 90.9330628  18.616855 8.05483168 126.193623 .199593E-4  20.992096        0.0
                          0.0        0.0 111110.019 -50274.235 33068.9608 111110.019 -50274.235 33068.9608 43228.4645 121520.247
                   -24721.801 130891.371 -52.055306 53385.1189 78041.0582 -161384.25 83343.1958 67950.2659 78291.7822 -146242.05
                   77506.2524 -130943.43 53437.1742        0.0        0.0        0.0 34.9664016 -12.626056 513.558907 2.59682227
                   .444320368  2.8350503 6.80174913 .825507E-6 8.35220327 3018.71171 52456.2172 828.571551 -520.55306
   7000       .07         0.0        0.0        0.0 2.61702275 9.19924062 123.115855 .162642262 .115759E-4 772.521596        0.0
                          0.0        0.0 18849.3362 35340.1429 -129285.35 18849.3362 35340.1429 -129285.35 -137102.94 11445.6868
                   17795.7173 4699.03864 -39.643292 -144974.08 148134.683 16490.8067 -164625.49 -154898.66 148548.629 6350.03056
                   149673.119 -4738.6819 -144934.44        0.0        0.0        0.0  -1.387823 32.0078399  385.42243 2.97165749
                   .475679128 3.10606176  7.6148572 .994393E-6 8.83075514 3018.71171 52456.2172 828.571551 -396.43292
   7500      .075         0.0        0.0        0.0 115.175843  6.6494495 15.4828056 286.030401 .428183E-4 8.38041215        0.0
                          0.0        0.0 -125046.92 30045.8959 45847.6567 -125046.92 30045.8959 45847.6567 39811.3492 -132006.03
                   15104.3842  -138044.9 76.2442653 33730.6726 -170894.58 155092.819 15801.7607  24706.965 -171817.38 147110.411
                   -171775.57 138121.143 33654.4284        0.0        0.0        0.0 -30.251379 -2.1806825 -752.01823 3.26226306
                    .55956308  3.3454062 8.34668706 .106825E-5 9.62039616 3018.71171 52456.2172 828.571551 762.442653
   8000       .08         0.0        0.0        0.0 23.7682741 20.7557289 71.6413206 44.3621012 .442105E-6 106.077176        0.0
                          0.0        0.0  56805.598 -53083.715 98622.0677  56805.598 -53083.715 98622.0677 109097.824 67729.9408
                   -26341.511 77606.5481 -7.7473866 120006.091  -41816.47 -109889.31 151705.783 135439.334 -41367.883 -94071.452
                   -42399.543 -77614.295 120013.838        0.0        0.0        0.0  21.665737  -31.00483 80.3391789 3.46592935
                   .594711051 3.78042478 8.58477287 .118721E-5 10.6904065 3018.71171 52456.2172 828.571551 -77.473866
   8500      .085         0.0        0.0        0.0 57.8783259 .078716662 85.7434746 56.6692711 .378405E-4 89.1101485        0.0
                          0.0        0.0 88644.1935 3269.08074  -107892.9 88644.1935 3269.08074  -107892.9 -108897.53   88225.51
                   1646.03057 87713.4364 -71.675541 -109990.68  196537.09 -85375.113 -111161.98 -110543.56 197123.038 -86579.479
                   197704.119 -87785.112 -109919.01        0.0        0.0        0.0 14.3608516 20.7372891 704.088722 3.89583146
                   .656181854  3.9316905 9.50951721 .132753E-5 10.8791021 3018.71171 52456.2172 828.571551 -716.75541
   9000       .09         0.0        0.0        0.0  92.158381 19.4913153 7.60915653  129.24219 .198214E-4 20.3841682        0.0
                          0.0        0.0 -111856.11 51441.4126 -32141.088 -111856.11 51441.4126 -32141.088 -42169.962 -122709.91
                   25654.6165 -132462.96 51.8752003 -52606.428 -79715.027 163297.528   -83582.5 -67824.578 -80539.948 148364.526
                   -79856.536 132514.838 -52658.303        0.0        0.0        0.0 -31.870475  15.529976 -513.81394 4.04744946
                   .723749577 4.34563659 9.71969214 .138849E-5 11.9761234 3018.71171 52456.2172 828.571551 518.752003
   9500      .095         0.0        0.0        0.0 2.66578896 8.91249104 120.799163 .205691919 .114953E-4 613.156756        0.0
                          0.0        0.0 -19024.147 -34784.989 128063.178 -19024.147 -34784.989 128063.178 135323.991 -11773.091
                   -17239.501 -5284.4638 39.5050856  142773.87 -147087.33 -15760.842 162848.167 152563.492 -147097.08 -5466.4103
                   -148058.33 5323.96889 142734.365        0.0        0.0        0.0 3.56374953 -31.222839 -385.48079 4.42316777
                     .7551087 4.61756985   10.51935  .15566E-5 12.4515573 3018.71171 52456.2172 828.571551 395.050856
  10000       0.1         0.0        0.0        0.0  113.40294 6.51720156 15.8015016 169.697476 .429307E-4 8.89431795        0.0
                          0.0        0.0 124080.767 -29745.611 -46317.114 124080.767 -29745.611 -46317.114 -40565.308 130579.989
                   -14809.227 136285.624 -76.344253 -34749.506 170397.881 -153826.38 -16571.504 -25756.081 171145.297 -145389.22
                    171035.13 -136361.97 -34673.162        0.0        0.0        0.0  29.416686  3.1575378 752.421025 4.71409656
                   .839005513 4.85620709 11.3004579 .163058E-5 13.1446729 3018.71171 52456.2172 828.571551 -763.44253
  10500      .105         0.0        0.0        0.0 24.0473765 20.9247156 72.3156237 45.1113019 .432589E-6 107.608776        0.0
                          0.0        0.0 -57138.149 53299.3723 -99085.107 -57138.149 53299.3723 -99085.107 -109800.95 -68248.911
                   26515.5984 -78259.126 7.66355116 -120869.34 41946.9579 110437.521 -152384.48 -136316.55 41552.0389 94764.5093
                   42610.2163 78266.7894 -120877.01        0.0        0.0        0.0  -21.56342 29.5081038 -79.644692 4.91773026
                    .87410608 5.29114802 11.5281848 .174974E-5 14.1875439 3018.71171 52456.2172 828.571551 76.6355116
  11000       .11         0.0        0.0        0.0 57.8775904 .071767418 85.5963636 56.7556507 .377716E-4 88.7472036        0.0
                          0.0        0.0  -88643.63  -3121.447   107800.3  -88643.63  -3121.447   107800.3 108744.998 -88245.924
                   -1511.5288 -87780.261 71.6102025 109766.458 -196443.93 85522.1832 110921.747 110256.527 -196990.92 86734.3952
                   -197546.72 87851.8708 109694.848        0.0        0.0        0.0  -15.70393 -20.897688 -703.47715 5.34750856
                   .935602894 5.44197331 12.4489572 .188996E-5 14.3756207 3018.71171 52456.2172 828.571551 716.102025
  11500      .115         0.0        0.0        0.0 92.2967263 19.4136518 7.74070725  129.34539 .198531E-4 20.6466175        0.0
                          0.0        0.0 111940.041 -51338.826 32417.7325 111940.041 -51338.826 32417.7325 42527.6549 122805.003
                   -25551.226 132515.839 -51.916598 52944.0023 79522.3084 -163278.87 83756.5582 68078.8813 80277.3481 -148356.23
                   79571.8367 -132567.76 52995.9188        0.0        0.0        0.0 31.7282943  -16.31929 514.178431 5.49876263
                   1.00318663 5.85623925  12.658577  .19509E-5 15.4424211 3018.71171 52456.2172 828.571551 -519.16598
  12000       .12         0.0        0.0        0.0 2.75815857 8.95149799  120.54047 .240050116 .115056E-4 603.019967        0.0
                          0.0        0.0 19350.9338 34861.0266 -127925.98 19350.9338 34861.0266 -127925.98 -135156.05 12195.4464
                   17311.6202 5708.77955 -39.522808 -142631.76 147276.914 15510.0927 -162787.01 -152467.67 147351.499 5116.17387
                    148340.54 -5748.3024 -142592.24        0.0        0.0        0.0 -3.8103041 31.2421278 385.578187 5.87467972
                   1.03452594 6.12831632 13.4668709 .211905E-5 15.9181867 3018.71171 52456.2172 828.571551 -395.22808
  12500      .125         0.0        0.0        0.0 113.258895 6.53949376  15.960972 164.092962 .429258E-4 9.05520289        0.0
                          0.0        0.0 -124001.94 29796.4399  46550.246 -124001.94 29796.4399  46550.246 40871.7907 -130483.32
                    14853.255 -136199.74 76.3398683 35062.3811 -170552.18 153798.378 16753.8061 26018.5356 -171355.11 145336.574
                   -171262.12 136276.082 34986.0412        0.0        0.0        0.0 -29.303749 -3.0487994 -752.48481  6.1656055
                   1.11842447 6.36689802 14.2453539 .219302E-5 16.6001533 3018.71171 52456.2172 828.571551 763.398683
  13000       .13         0.0        0.0        0.0 24.1352387 20.9048175 72.3298867 45.2739603 .432481E-6 107.606768        0.0
                          0.0        0.0 57242.4365 -53274.024 99094.8775 57242.4365 -53274.024 99094.8775 109811.005 68387.0483
                   -26489.766 78400.0889 -7.6625986 120868.214 -41852.441 -110516.46 152368.902 136300.772 -41423.957 -94876.814
                   -42468.125 -78407.752 120875.877        0.0        0.0        0.0 21.8102797 -29.397511 79.5296264 6.36930668
                   1.15352655 6.80186988 14.4730304 .231217E-5 17.6346084 3018.71171 52456.2172 828.571551 -76.625986
  13500      .135         0.0        0.0        0.0 57.8275622 .072277009 85.5844936 56.6714052 .377698E-4 88.7431636        0.0
                          0.0        0.0 88605.3111 3132.50952 -107792.83 88605.3111 3132.50952 -107792.83 -108737.74 88191.3757
                   1521.49115  87715.088 -71.608483 -109763.96 196398.136 -85472.802 -110925.33 -110259.24  196929.12 -86669.885
                   197479.048 -87786.696 -109692.35        0.0        0.0        0.0 15.7591122 21.1180191 703.385101 6.79910637
                   1.21502412 6.95259925 15.3937577 .245239E-5 17.8225192 3018.71171 52456.2172 828.571551 -716.08483
  14000       .14         0.0        0.0        0.0  92.358856 19.4164845 7.76409411 129.462241  .19853E-4 20.7067981        0.0
                          0.0        0.0 -111977.71 51342.5711 -32466.667 -111977.71 51342.5711 -32466.667 -42596.555 -122858.17
                   25553.7399 -132575.68  51.916532 -53021.106 -79511.044 163320.282 -83809.238 -68150.295 -80261.617 148411.912
                   -79554.577   132627.6 -53073.023        0.0        0.0        0.0 -31.597458 16.2992034 -514.21595 6.95030251
                   1.28260776 7.36688121 15.6032894 .251334E-5 18.8855026 3018.71171 52456.2172 828.571551  519.16532
  14500      .145         0.0        0.0        0.0 2.76773652 8.95102516 120.457939 .244319567 .115048E-4 598.287315        0.0
                          0.0        0.0 -19384.504 -34860.106 127882.179 -19384.504 -34860.106 127882.179 135095.543 -12241.493
                   -17311.105  -5759.323 39.5213108 142565.321 -147266.68 -15475.602 162742.285 152406.648 -147337.04 -5069.6122
                   -148324.64 5798.84433   142525.8        0.0        0.0        0.0 3.74904573 -31.197016 -385.57446 7.32621864
                   1.31394757 7.63895925 16.4104381 .268149E-5 19.3586378 3018.71171 52456.2172 828.571551 395.213108
  15000       .15         0.0        0.0        0.0  113.20794 6.53910893 15.9680651 161.355293 .429283E-4 9.06349739        0.0
                          0.0        0.0 123974.041 -29795.563 -46560.588 123974.041 -29795.563 -46560.588  -40886.22 130445.275
                   -14852.579 136157.752 -76.342075 -35078.436 170534.629  -153769.6 -16765.025 -26033.641 171331.495 -145297.85
                   171236.188 -136234.09 -35002.094        0.0        0.0        0.0 29.2953099 2.98169605 752.508812 7.61712899
                   1.39784603 7.87755931  17.188058 .275545E-5 20.0413183 3018.71171 52456.2172 828.571551 -763.42075
  15500      .155         0.0        0.0        0.0 24.1278372 20.9059829 72.3431532 45.2602945 .432279E-6 107.633195        0.0
                          0.0        0.0 -57233.659 53275.5091 -99103.965 -57233.659 53275.5091 -99103.965 -109823.79 -68375.593
                   26491.2831 -78388.256 7.66080357 -120883.06 41870.3061 110509.168 -152379.47 -136315.07 41448.1928  94866.876
                   42494.7999 78395.9165 -120890.72        0.0        0.0        0.0 -21.858079  29.373899 -79.506971 7.82085552
                   1.43294676 8.31253951 17.4157115 .287461E-5 21.0745167 3018.71171 52456.2172 828.571551 76.6080357
  16000       .16         0.0        0.0        0.0 57.8246099 .072189947 85.6104006 56.6687153 .377687E-4 88.7802907        0.0
                          0.0        0.0 -88603.049 -3130.6223 107809.139 -88603.049 -3130.6223 107809.139 108759.552 -88188.698
                   -1519.8476 -87713.006 71.6074545 109786.918 -196412.19  85472.427 110939.761 110279.399 -196948.25 86668.8502
                   -197499.92 87784.6137 109715.311        0.0        0.0        0.0 -15.779326 -21.136926  -703.3728 8.25065602
                   1.49444516 8.46324931 18.3360338 .301483E-5  21.262396 3018.71171 52456.2172 828.571551 716.074545
  16500      .165         0.0        0.0        0.0 92.3830178 19.4153593 7.76701531 129.502963 .198533E-4 20.7131633        0.0
                          0.0        0.0 111992.357 -51341.083 32472.7742 111992.357 -51341.083 32472.7742 42604.7314 122877.823
                   -25552.164 132596.532 -51.916845 53029.2552 79519.5828 -163333.44 83813.8577 68156.8958 80273.0919 -148429.99
                   79567.2765 -132648.45  53081.172        0.0        0.0        0.0 31.6008293 -16.308345 514.217437 8.40184408
                   1.56202901 8.87753723 18.5455535 .307578E-5 22.3250074 3018.71171 52456.2172 828.571551 -519.16845
  17000       .17         0.0        0.0        0.0 2.76895574 8.95151753 120.441927 .244811104 .115047E-4 597.427113        0.0
                          0.0        0.0 19388.7727 34861.0646 -127873.68 19388.7727 34861.0646 -127873.68 -135084.08 12247.1673
                    17312.013 5765.11359  -39.52118 -142553.24 147262.451 15472.2919 -162734.74  -152396.1 147331.251 5064.84569
                   148318.352 -5804.6348 -142513.72        0.0        0.0        0.0 -3.7498533 31.2117712 385.569473 8.77776255
                   1.59336866  9.1496153  19.352133 .324393E-5 22.7978143 3018.71171 52456.2172 828.571551  -395.2118
  17500      .175         0.0        0.0        0.0 113.203978 6.53927297 15.9689694 161.161848 .429285E-4  9.0643797        0.0
                          0.0        0.0 -123971.87 29795.9369 46561.9068 -123971.87 29795.9369 46561.9068 40887.9485 -130442.41
                   14852.9321 -136154.78 76.3423059 35080.1432 -170533.78 153767.808 16765.9699 26035.0164 -171330.36 145295.344
                   -171234.93 136231.126 35003.8009        0.0        0.0        0.0  -29.27952 -2.9799589  -752.5148 9.06867092
                   1.67726713 9.38821807 20.1295985 .331789E-5 23.4804457 3018.71171 52456.2172 828.571551 763.423059
  18000       .18         0.0        0.0        0.0 24.1270995 20.9059888 72.3404399 45.2587893 .432259E-6 107.628225        0.0
                          0.0        0.0 57232.7837 -53275.517 99102.1064 57232.7837 -53275.517 99102.1064  109821.23  68374.396
                   -26491.299 78386.9522 -7.6606284 120880.264 -41869.323  -110508.3 152377.623 136312.529 -41446.834 -94865.695
                   -42493.312 -78394.613 120887.925        0.0        0.0        0.0 21.8593786 -29.363071 79.5027741 9.27240079
                   1.71236776  9.8231975 20.3572534 .343705E-5 24.5135969 3018.71171 52456.2172 828.571551 -76.606284
  18500      .185         0.0        0.0        0.0 57.8204667 .072183319 85.6128379 56.6627345 .377686E-4 88.7838481        0.0
                          0.0        0.0  88599.875 3130.47857 -107810.67  88599.875 3130.47857 -107810.67 -108761.64 88184.4064
                    1519.6804 87708.3775 -71.607416 -109789.12 196410.548 -85469.396 -110941.15 -110281.32  196946.05 -86664.726
                   197497.495 -87779.985 -109717.51        0.0        0.0        0.0 15.7840253 21.1361598 703.371405 9.70220018
                   1.77386622 9.97390492 21.2773278 .357727E-5 24.7014724 3018.71171 52456.2172 828.571551 -716.07416
  19000       .19         0.0        0.0        0.0 92.3845888 19.4152559 7.76827716 129.505579 .198532E-4 20.7161787        0.0
                          0.0        0.0 -111993.31 51340.9466 -32475.412 -111993.31 51340.9466 -32475.412 -42608.319 -122879.11
                   25552.0372 -132597.87 51.9167942 -53033.115 -79517.897 163334.256 -83816.359 -68160.356 -80270.786 148431.142
                   -79564.756 132649.788 -53085.032        0.0        0.0        0.0 -31.602745 16.3084967 -514.21693 9.85338797
                   1.84145005 10.3881939 21.4868471 .363821E-5 25.7639958 3018.71171 52456.2172 828.571551 519.167942
  19500      .195         0.0        0.0        0.0 2.76935463 8.95154129  120.44168 .244985242 .115046E-4 597.414762        0.0
                          0.0        0.0 -19390.169 -34861.111 127873.548 -19390.169 -34861.111 127873.548 135083.898 -12249.059
                   -17312.074 -5767.1636 39.5210961 142553.065 -147263.72 -15470.942 162734.659 152395.972 -147332.96 -5063.0151
                   -148320.23 5806.68473 142513.544        0.0        0.0        0.0 3.74778255  -31.21364 -385.56821 10.2293063
                   1.87278975 10.6602712 22.2933642 .380636E-5 26.2367427 3018.71171 52456.2172 828.571551 395.210961
  20000       0.2         0.0        0.0        0.0 113.204905  6.5392656 15.9691622 161.210071 .429286E-4 9.06460448        0.0
                          0.0        0.0 123972.379  -29795.92 -46562.188 123972.379  -29795.92 -46562.188 -40888.333 130443.096
                   -14852.906 136155.524 -76.342375 -35080.578 170534.567  -153768.3 -16766.268 -26035.427  171331.43   -145296.
                   171236.102 -136231.87 -35004.236        0.0        0.0        0.0  29.278427 2.97771491  752.51588 10.5202139
                   1.95668821  10.898875 23.0707413 .388033E-5 26.9194409 3018.71171 52456.2172 828.571551 -763.42375
  20500      .205         0.0        0.0        0.0 24.1268417 20.9060309 72.3394411    45.2583 .432255E-6  107.62647        0.0
                          0.0        0.0 -57232.478 53275.5702 -99101.422 -57232.478 53275.5702 -99101.422 -109820.31 -68373.987
                   26491.3501 -78386.528 7.66059559 -120879.28 41868.9442 110508.048 -152376.99 -136311.66 41446.3182 94865.3371
                   42492.7504  78394.189 -120886.94        0.0        0.0        0.0 -21.860908 29.3630381 -79.502279 10.7239446
                    1.9917888 11.3338547 23.2983988 .399948E-5 27.9525786 3018.71171 52456.2172 828.571551 76.6059559
  21000       .21         0.0        0.0        0.0 57.8197955 .072181076 85.6135557 56.6617843 .377686E-4 88.7848883        0.0
                          0.0        0.0 -88599.361 -3130.4299 107811.125 -88599.361 -3130.4299 107811.125 108762.255 -88183.715
                   -1519.6303 -87707.642  71.607412 109789.761 -196410.49 85468.9308 110941.555 110281.885 -196945.97 86664.0844
                    -197497.4 87779.2495 109718.153        0.0        0.0        0.0 -15.783403 -21.136808  -703.3714 11.1537441
                   2.05328728 11.4845618 24.2184475  .41397E-5 28.1404535 3018.71171 52456.2172 828.571551  716.07412
  21500      .215         0.0        0.0        0.0 92.3851042 19.4152353  7.7683837 129.506457 .198532E-4 20.7164239        0.0
                          0.0        0.0 111993.622 -51340.919 32475.6346 111993.622 -51340.919 32475.6346 42608.6193 122879.526
                   -25552.009 132598.321 -51.916781 53033.4289  79517.987 -163334.54 83816.5541 68160.6282 80270.9071 -148431.54
                   79564.8916 -132650.24 53085.3457        0.0        0.0        0.0  31.602703  -16.30766 514.216657  11.304932
                   2.12087111 11.8988506 24.4279669 .420065E-5 29.2029834 3018.71171 52456.2172 828.571551 -519.16781
  22000       .22         0.0        0.0        0.0 2.76934383 8.95154457 120.441451 .244980241 .115046E-4 597.402164        0.0
                          0.0        0.0 19390.1314 34861.1173 -127873.43 19390.1314 34861.1173 -127873.43 -135083.73 12249.0076
                   17312.0789 5767.10478 -39.521082 -142552.89 147263.558 15470.9859 -162734.54 -152395.81 147332.742 5063.07131
                   148319.993 -5806.6259 -142513.37        0.0        0.0        0.0 -3.7471115 31.2138126 385.567932   11.68085
                   2.15221082 12.1709278 25.2344579  .43688E-5 29.6757114 3018.71171 52456.2172 828.571551 -395.21082
  22500      .225         0.0        0.0        0.0 113.204923 6.53926222 15.9690496 161.210704 .429286E-4 9.06447976        0.0
                          0.0        0.0 -123972.39 29795.9124 46562.0237 -123972.39 29795.9124 46562.0237 40888.1094 -130443.11
                   14852.8999 -136155.53 76.3423837 35080.3368 -170534.41 153768.301 16766.1113 26035.2095 -171331.22 145296.009
                   -171235.87 136231.876 35003.9944        0.0        0.0        0.0 -29.278256 -2.9773694 -752.51605 11.9717575
                   2.23610928 12.4095318 26.0118243 .444276E-5 30.3584303 3018.71171 52456.2172 828.571551 763.423837
  23000       .23         0.0        0.0        0.0 24.1266937 20.9060387 72.3393548 45.2580066 .432255E-6 107.626322        0.0
                          0.0        0.0 57232.3024  -53275.58 99101.3631 57232.3024  -53275.58 99101.3631 109820.224 68373.7505
                   -26491.361 78386.2744 -7.6605938 120879.196 -41869.061 -110507.88 152376.943 136311.585 -41446.473 -94865.112
                   -42492.921 -78393.935 120886.856        0.0        0.0        0.0 21.8609592 -29.362966 79.5022357 12.1754883
                   2.27120987 12.8445115 26.2394821 .456192E-5  31.391571 3018.71171 52456.2172 828.571551 -76.605938
  23500      .235         0.0        0.0        0.0 57.8197388 .072180729  85.613739 56.6617071 .377686E-4 88.7851617        0.0
                          0.0        0.0 88599.3172 3130.42241 -107811.24 88599.3172 3130.42241 -107811.24 -108762.41 88183.6569
                   1519.62349 87707.5823 -71.607415 -109789.93 196410.558 -85468.895 -110941.66 -110282.04 196946.069 -86664.033
                   197497.512  -87779.19 -109718.32        0.0        0.0        0.0 15.7833925 21.1366887 703.371446 12.6052878
                   2.33270834 12.9952186 27.1595241 .470214E-5 31.5794459 3018.71171 52456.2172 828.571551 -716.07415
  24000       .24         0.0        0.0        0.0 92.3851768 19.4152336 7.76838858 129.506581 .198532E-4 20.7164358        0.0
                          0.0        0.0 -111993.67 51340.9172 -32475.645 -111993.67 51340.9172 -32475.645 -42608.634 -122879.59
                   25552.0064 -132598.38 51.9167777 -53033.444 -79518.021 163334.583 -83816.562 -68160.641 -80270.951 148431.592
                    -79564.94 132650.301 -53085.361        0.0        0.0        0.0 -31.602875 16.3076322 -514.21659 12.7564757
                   2.40029217 13.4095074 27.3690435 .476309E-5 32.6419785 3018.71171 52456.2172 828.571551 519.167777
  24500      .245         0.0        0.0        0.0 2.76933981 8.95154395  120.44147 .244978475 .115046E-4 597.403069        0.0
                          0.0        0.0 -19390.117 -34861.116 127873.436 -19390.117 -34861.116 127873.436 135083.747 -12248.988
                   -17312.077  -5767.084 39.5210793 142552.901 -147263.55 -15470.999 162734.552 152395.824 -147332.73 -5063.0892
                   -148319.98 5806.60506  142513.38        0.0        0.0        0.0 3.74709099 -31.213945 -385.56788 13.1323938
                   2.43163188 13.6815845 28.1755307 .493124E-5 33.1147058 3018.71171 52456.2172 828.571551 395.210793
  25000       .25         0.0        0.0        0.0 113.204979 6.53926106 15.9690339 161.213604 .429286E-4 9.06446359        0.0
                          0.0        0.0 123972.419  -29795.91 -46562.001 123972.419  -29795.91 -46562.001  -40888.08  130443.15
                   -14852.897 136155.578 -76.342385 -35080.306  170534.42 -153768.33 -16766.091 -26035.182  171331.23 -145296.05
                   171235.884 -136231.92 -35003.963        0.0        0.0        0.0 29.2781826 2.97738154 752.516074 13.4233012
                   2.51553034 13.9201886 28.9528955  .50052E-5 33.7974266 3018.71171 52456.2172 828.571551 -763.42385
  25500      .255         0.0        0.0        0.0 24.1266814 20.9060406 72.3393096 45.2579826 .432255E-6 107.626244        0.0
                          0.0        0.0 -57232.288 53275.5826 -99101.332 -57232.288 53275.5826 -99101.332 -109820.18 -68373.731
                   26491.3637 -78386.254 7.66059391 -120879.15 41869.0442  110507.87 -152376.91 -136311.55 41446.4523 94865.0944
                   42492.8987 78393.9141 -120886.81        0.0        0.0        0.0 -21.860934 29.3629499 -79.502239 13.6270321
                   2.55063093 14.3551682 29.1805534 .512436E-5 34.8305687 3018.71171 52456.2172 828.571551 76.6059391
  26000       .26         0.0        0.0        0.0 57.8197155 .072180671  85.613747 56.6616728 .377686E-4 88.7851707        0.0
                          0.0        0.0 -88599.299 -3130.4211 107811.246 -88599.299 -3130.4211 107811.246 108762.418 -88183.632
                    -1519.622 -87707.556 71.6074155 109789.935 -196410.55 85468.8782 110941.667  110282.04 -196946.05 86664.0104
                   -197497.49 87779.1633 109718.328        0.0        0.0        0.0 -15.783381 -21.136659 -703.37146 14.0568315
                    2.6121294 14.5058753 30.1005941 .526458E-5 35.0184436 3018.71171 52456.2172 828.571551 716.074155
  26500      .265         0.0        0.0        0.0 92.3851682 19.4152333 7.76839184 129.506566 .198532E-4 20.7164426        0.0
                          0.0        0.0  111993.66 -51340.917 32475.6516  111993.66 -51340.917 32475.6516 42608.6424 122879.579
                   -25552.006 132598.377 -51.916777 53033.4528 79518.0088 -163334.58 83816.5685 68160.6484 80270.9363 -148431.58
                   79564.9239 -132650.29 53085.3696        0.0        0.0        0.0 31.6028915  -16.30761  514.21658 14.2080195
                   2.67971323 14.9201641 30.3101136 .532552E-5 36.0809766 3018.71171 52456.2172 828.571551 -519.16777
  27000       .27         0.0        0.0        0.0 2.76933929 8.95154386 120.441483 .244978313 .115046E-4 597.403909        0.0
                          0.0        0.0 19390.1155 34861.1159 -127873.44 19390.1155 34861.1159 -127873.44 -135083.76 12248.9862
                   17312.0774 5767.08208 -39.521079 -142552.91 147263.559 15471.0004 -162734.56 -152395.83 147332.744 5063.09115
                   148319.995 -5806.6032 -142513.39        0.0        0.0        0.0 -3.7470771 31.2139511 385.567875 14.5839376
                   2.71105294 15.1922412 31.1166005 .549367E-5 36.5537039 3018.71171 52456.2172 828.571551 -395.21079
  27500      .275         0.0        0.0        0.0 113.204992 6.53926097 15.9690318  161.21424 .429286E-4  9.0644607        0.0
                          0.0        0.0 -123972.43 29795.9096 46561.9977 -123972.43 29795.9096 46561.9977 40888.0742 -130443.16
                   14852.8969 -136155.59 76.3423849 35080.2999 -170534.42 153768.336 16766.0882 26035.1774 -171331.23 145296.056
                   -171235.89  136231.93 35003.9575        0.0        0.0        0.0  -29.27819 -2.9773727 -752.51607  14.874845
                    2.7949514 15.4308453  31.893965 .556764E-5 37.2364253 3018.71171 52456.2172 828.571551 763.423849
  28000       .28         0.0        0.0        0.0 24.1266786 20.9060407 72.3393059 45.2579778 .432255E-6 107.626236        0.0
                          0.0        0.0 57232.2846 -53275.583 99101.3296 57232.2846 -53275.583 99101.3296 109820.178 68373.7267
                   -26491.364 78386.2494  -7.660594 120879.147 -41869.045 -110507.87 152376.912 136311.542 -41446.452  -94865.09
                   -42492.898  -78393.91 120886.808        0.0        0.0        0.0  21.860933 -29.362958 79.5022419 15.0785758
                   2.83005199  15.865825 32.1216229 .568679E-5 38.2695675 3018.71171 52456.2172 828.571551  -76.60594
  28500      .285         0.0        0.0        0.0 57.8197149  .07218068 85.6137472 56.6616727 .377686E-4 88.7851731        0.0
                          0.0        0.0 88599.2989 3130.42136 -107811.25 88599.2989 3130.42136 -107811.25 -108762.42 88183.6322
                    1519.6223 87707.5557 -71.607416 -109789.94 196410.545 -85468.878 -110941.67 -110282.04 196946.052  -86664.01
                   197497.493 -87779.163 -109718.33        0.0        0.0        0.0 15.7833699 21.1366587 703.371463 15.5083753
                   2.89155046 16.0165321 33.0416636 .582701E-5 38.4574425 3018.71171 52456.2172 828.571551 -716.07416
  29000       .29         0.0        0.0        0.0  92.385168 19.4152336 7.76839052 129.506565 .198532E-4 20.7164405        0.0
                          0.0        0.0 -111993.66 51340.9172 -32475.649 -111993.66 51340.9172 -32475.649  -42608.64 -122879.58
                   25552.0065 -132598.38 51.9167769  -53033.45 -79518.011 163334.578 -83816.566 -68160.646 -80270.938 148431.585
                   -79564.926 132650.293 -53085.367        0.0        0.0        0.0 -31.602895  16.307606 -514.21658 15.6595632
                   2.95913429 16.4308209 33.2511831 .588796E-5 39.5199757 3018.71171 52456.2172 828.571551 519.167769
  29500      .295         0.0        0.0        0.0 2.76933873 8.95154363 120.441487 .244978031 .115046E-4 597.404007        0.0
                          0.0        0.0 -19390.114 -34861.115 127873.445 -19390.114 -34861.115 127873.445 135083.759 -12248.983
                   -17312.077 -5767.0788 39.5210789 142552.914 -147263.56 -15471.002 162734.561 152395.836 -147332.74 -5063.0937
                   -148319.99 5806.59983 142513.393        0.0        0.0        0.0 3.74707292  -31.21395 -385.56787 16.0354813
                     2.990474  16.702898 34.0576699 .605611E-5  39.992703 3018.71171 52456.2172 828.571551 395.210789
  % % % % % %   Final time step,  PLTFIL  dumps plot data to ".PL4" disk file.
  Done dumping plot points to C-like disk file.
  30000       0.3         0.0        0.0        0.0 113.204993 6.53926079 15.9690299 161.214317 .429286E-4 9.06445934        0.0
                          0.0        0.0 123972.427 -29795.909 -46561.995 123972.427 -29795.909 -46561.995 -40888.072  130443.16
                   -14852.896 136155.589 -76.342385 -35080.297 170534.422 -153768.34 -16766.086 -26035.175 171331.232 -145296.06
                   171235.887 -136231.93 -35003.955        0.0        0.0        0.0 29.2781879 2.97737435 752.516075 16.3263887
                   3.07437246 16.9415021 34.8350344 .613007E-5 40.6754244 3018.71171 52456.2172 828.571551 -763.42385

Extrema of output variables follow.   Order and column positioning are the same as for the preceding time-step loop output.
Variable maxima :  .3212636E7 .1200332E8 390719.823 1013.11112 56.0830792 475.936966 2745.37173 .602444E-4 3391.51519 112646.923
                   112646.768 112646.913 148183.057 114199.123 134398.293 148183.057 69485.0019 134398.293 141992.977 154825.714
                   39512.2229 168336.384  78.158286 151802.173 206715.146 173714.588  174589.22 164342.146 211626.588 162349.203
                   214051.923 148436.719 151776.315 126.740604 210.396778 44.1995375 58.2943236 46.8676218 869.972996 16.3263887
                   3.07437246 16.9415021 34.8350344 .613007E-5 40.6754244 3018.71171 52456.2172 828.571551  781.58286
Times of maxima :      .02055     .02327     .02131     .03323     .03063     .03739     .03342     .03377     .03712     .00278
                       .00834     .01389     .03323     .02261     .04514     .03323       .039     .04514     .04523     .03342
                         .038     .03342     .19224     .04546       .035     .04012     .04559     .04549     .03512     .03998
                       .03505     .04196     .04546     .02055     .03001     .02131     .03207     .03393     .03331        0.3
                          0.3        0.3        0.3        0.3        0.3     .03002     .03002     .03002     .19224
Variable minima :         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 -112646.83
                   -112646.91 -112646.89 -132836.53 -112646.91 -157537.69 -132836.53 -87258.599 -140827.01 -156658.43 -141681.59
                   -56495.427 -148363.29 -90.437964 -174895.63 -199781.76 -201017.72 -192986.62  -187059.3 -202783.24 -186491.51
                   -203863.03 -168420.72 -174864.16 -59.033464 -244.98288 -28.189894 -60.784651  -84.06848 -769.52422        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 -904.37964
Times of minima :         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0     .01111
                       .01667     .00556     .04162     .01389     .02078     .04162     .03063     .03739     .03727      .0418
                       .03047     .04196     .03377     .03712     .04269     .03142     .03699     .03708     .04257     .03148
                       .04249     .03342     .03712     .02152     .02327     .02026     .03995      .0306     .17556        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0     .03377

Blank card terminating all plot cards.            |BLANK PLOT

  ---- Initial flux of coil  "X0001A"  to  "      "  =  -4.11465205E-02
  ---- Initial flux of coil  "X0001B"  to  "      "  =  -9.37636140E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0001C"  to  "      "  =  9.37677286E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002A"  to  "      "  =  -3.68391772E-02
  ---- Initial flux of coil  "X0002B"  to  "      "  =  -9.37629160E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002C"  to  "      "  =  9.37665999E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.

Card of names for time-step loop output.          |  9049A 9049B 9049C T_MANAT_MANBT_MANC1_2LTC1_2LTA1_2LTBT_OPOAT_OPOBT_OPOC
Output voltage differences for pairs of A6 names  |-5T_MANAT_MANCT_MANBT_MANAT_MANCT_MANB1_2LTC1_2LTB1_2LTA1_2LTC1_2LTB1_2LTA
Output voltage differences for pairs of A6 names  |-5T_OPOAT_OPOCT_OPOBT_OPOAT_OPOCT_OPOB
Blank card ending requests for output variables.  |BLANK OUTPUT

The data case now ready to be solved is a statistical overvoltage study that involves  NENERG = 100   simulations.
Closing or opening times for  "STATISTICS"  switches are to be varied randomly according to a Normal   distribution.   The following
is a listing of switches that are to have closing or opening times varied randomly.
          Entry    Switch      From        To         Columns 15-24        Columns 25-34       Reference switch number
         number    number       bus       bus          (in seconds)         (in seconds)       (0 implies independence)
              1        10    XX0012    RPI_C              0.020000             0.000833               0
              2        11    XX0013    RPI_B              0.020000             0.000833               0
              3        12    XX0014    RPI_A              0.020000             0.000833               0
              4        16    T_MANC    MEASUC             0.010000             0.000500              10
              5        17    T_MANA    MEASUA             0.010000             0.000500              12
              6        18    T_MANB    MEASUB             0.010000             0.000500              11
In addition to variation of the switching time that is caused by each switch`s own distribution, there is the added random delay
that is the same for all switches.  This added random delay is called "reference angle," and it has a uniform distribution over the
time interval  0.00000000E+00   to  3.60000000E+02   degrees at frequency  6.00000000E+01   (data fields  DEGMIN, DEGMAX, and STATFR
of the  STARTUP file).   However, if  "ITEST"  (columns 9-16 of the  STATISTICS  miscellaneous data card) is positive, the reference
angle is set to zero, and there is no such added random delay.
In the following output, for each simulation there will be a tabulation of switch times that were used, followed by a display of
peak values that occurred during the simulation.  Format for this latter output is identical to that for the extrema of a
conventional (non-statistical) simulation.
Well, almost identical!  Output of the reference angle in degrees has been added at the extreme left in otherwise blank space.

                       RPI_C      RPI_B      RPI_A      TERRA      TERRA      TERRA      TERRA      TERRA      TERRA      T_MANC
  Reference angle      MEASUC     MEASUB     MEASUA     PRMANA     PRMANB     PRMANC     PROPOA     PROPOB     PROPOC     MEASUC

                       T_MANA     T_MANB     9049A      9049B      9049C      T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA
                       MEASUA     MEASUB

                       1_2LTB     T_OPOA     T_OPOB     T_OPOC     T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA     1_2LTB
                                                                   T_MANC     T_MANA     T_MANB     1_2LTB     1_2LTC     1_2LTA

                       T_OPOA     T_OPOB     T_OPOC     XX0012     XX0013     XX0014     T_MANC     T_MANA     T_MANB     TERRA
                       T_OPOC     T_OPOA     T_OPOB     RPI_C      RPI_B      RPI_A      MEASUC     MEASUA     MEASUB     PRMANA

                       TERRA      TERRA      TERRA      TERRA      TERRA      RPI_C      RPI_B      RPI_A      T_OPOB
                       PRMANB     PRMANC     PROPOA     PROPOB     PROPOC     MEASUC     MEASUB     MEASUA     TERRA
             Random switching times for simulation number  1  :
                                  10  3.0794465E-02   11  3.0631182E-02   12  3.2280886E-02   16  4.0348214E-02   17  4.2859517E-02
                                  18  4.1642178E-02
             ==== Table dumping for all subsequent restorations.  Time [sec] = 1.75000000E-02

 253.891           .1113189E7 .1161654E8 .2623262E7 186.021732 37.8270716 660.809126 2545.80332 .730199E-4 1756.49926 -112646.92
                     -114555. 112646.913  136535.17 -112646.91 143438.386  136535.17 -71662.784 143438.386 153418.743 149935.831
                   -49879.316 166223.046 -99.566421 157382.731 -206294.03 -192736.97 185237.145  170101.82 -211639.38 -182120.38
                   -215449.19 -166309.69 157367.011  74.605268  -241.0035 -114.52646 -62.123528 -64.912198 992.996656 15.4454938
                   2.92646793 16.2563547 32.0486684 .585456E-5 37.0760951 1771.90452 61741.9623 2245.37402 -995.66421
Times of maxima :      .03256     .03954     .03277     .04905     .04767     .04406     .04876     .04996      .0439     .02778
                       .03206     .01389     .04905     .01389     .04406     .04905     .04767     .04406     .04405     .04891
                       .03109     .04876     .04996      .0439     .04366     .04864     .04569     .04575     .04353     .04871
                       .04343     .04876      .0439     .03256     .03954     .03277     .04319     .04591     .05041        0.3
                          0.3        0.3        0.3        0.3        0.3     .04036     .04166     .04287     .04996
             Random switching times for simulation number  2  :
                                  10  2.2854701E-02   11  2.3533082E-02   12  2.2030886E-02   16  3.3148587E-02   17  3.2064998E-02
                                  18  3.3841086E-02

 68.4065           438019.538 .1158016E8 808363.574 248.906153 33.8323424 841.333308 1900.73285 .780842E-4  1858.4349 112646.923
                   -112646.91 -131881.13 -137488.24 131163.052 -145905.18 -137488.24 67773.2553 -145905.18 -156912.69 -147809.85
                   38496.1247 -159061.45 102.961304 -158572.33  202216.57 183070.023 -177799.75 -168560.48 202391.315 172136.387
                   203591.447 159159.532 -158571.34  -46.79848 240.625876 63.5752929 -52.468183 47.8658449 -1002.9394 16.0618364
                   3.00667409  16.856981 33.5954935 .606041E-5 38.5496644 1184.01719 52029.9898 1240.58999 1029.61304
Times of maxima :      .02473     .03144     .02269     .04127     .03881     .03634       .041     .04208     .03636     .00278
                       .01667     .02206     .04127     .02206     .03634     .04127     .03881     .03634     .03631     .04115
                       .03892       .041     .04208     .03636     .03439     .04082     .03674     .03673     .03444     .04091
                       .03463       .041     .03636     .02473     .03144     .02269     .03917     .03815     .04244        0.3
                          0.3        0.3        0.3        0.3        0.3     .03316     .03386     .03208     .04208
             Random switching times for simulation number  3  :
                                  10  2.9629172E-02   11  2.9954562E-02   12  2.8642739E-02   16  3.9513441E-02   17  3.8558146E-02
                                  18  3.9999423E-02

   210.6           .1617235E7 .1145032E8 779582.132  907.89346 44.9169657 1143.32547 2905.69081 .561434E-4 2913.50392 -114704.66
                   -112646.91 140075.803 -146795.51 -132486.41 149868.154 -146795.51 78090.3767 149868.154 156117.284 -160630.97
                   54314.2727 -170002.74 -87.305519 170083.266 -198686.18 199680.088  189488.44  184518.16  -199737.5 190368.325
                   -201791.39 170046.399 170055.635 -89.923162 -239.27307  -62.43325 -64.477494 -54.220707 854.082503 16.0593646
                   2.95753306 16.4455236 34.7534216 .583738E-5 38.2752712 2193.99267 52771.7848 1011.36128 -873.05519
Times of maxima :      .03018     .03952     .03049     .04102     .04062      .0446     .04122     .05034     .04496     .02867
                       .01667     .02965     .04102     .02965      .0446     .04102     .04062      .0446     .04479     .04107
                       .04045     .04122     .05034     .04496     .04288     .04139     .04497     .04505     .04266     .04148
                       .04277     .04122     .04496     .03018     .03952     .03049     .04183     .04667     .05078        0.3
                          0.3        0.3        0.3        0.3        0.3     .03953     .04001     .03857     .05034
             Random switching times for simulation number  4  :
                                  10  2.6735538E-02   11  2.5425460E-02   12  2.6230082E-02   16  3.7361010E-02   17  3.6637140E-02
                                  18  3.6132403E-02

 128.761           .3277805E7 .1150281E8 .1909834E7 118.829439 30.2134745 1647.84905 977.333756 .849357E-4 2241.76316 -125433.61
                   126340.139 112646.913  -127014.8 -112646.91  154015.69  -127014.8  64046.094 156097.319 152105.252 -137740.89
                   34842.8232 -147713.92 107.383455 162914.101 -214547.35 173674.462 -176529.56 -163184.88 -216826.16 160420.199
                   -236614.28 147804.607 162922.445 -128.01962 239.820827 97.7198534 -45.044366 58.5704519 -1055.0654 15.7287735
                   2.99135252 16.7416957 31.5066643 .609758E-5 38.2640447 2750.80898 48870.9161 2118.88264 1073.83455
Times of maxima :      .02731     .03137     .02685     .04208     .03875     .02806     .04017     .04197     .02823     .02626
                       .02545     .01389     .04208     .01389     .02749     .04208     .03875     .02806     .02793     .04011
                       .03865     .04017     .04197     .02823     .02798     .03988     .03755     .03763     .02759     .03986
                       .02774     .04017     .02823     .02731     .03137     .02685     .04092     .03721     .04191        0.3
                          0.3        0.3        0.3        0.3        0.3     .03738     .03615     .03665     .04197
             Random switching times for simulation number  5  :
                                  10  3.2216650E-02   11  3.3062446E-02   12  3.0180680E-02   16  4.2279046E-02   17  4.0665861E-02
                                  18  4.2472200E-02

 248.146           454583.256 .1161145E8  662978.83 125.492009 32.6381845 320.606047 1073.77161  .79492E-4 1513.66295 -112646.92
                   -112646.91 128372.077   -130527.  -127755.9 138559.462   -130527. -66566.437 138559.462 148760.914 -140502.72
                   -37162.679 -148972.36 -103.88528  154483.79 -203766.36 -175359.84 179962.685 168724.665 -206781.27 -162913.18
                   -210474.89 149034.121 154493.478 47.6751117 -240.95075 -57.575117 50.2923715 -52.154851 1021.29084 15.5518075
                    2.9053321 16.1007872 31.6882094 .588431E-5 37.1791536 1167.51325 47941.6227 1196.51633 -1038.8528
Times of maxima :       .0329     .03981     .03084     .05767     .04744     .04489     .05789     .05064     .04518     .02778
                       .01667     .03021     .05767     .03021     .04489     .05767     .04744     .04489     .04502     .05777
                       .04755     .05789     .05064     .04518     .04347     .04942     .04541     .04536     .04334     .04941
                       .04329     .05789     .04518      .0329     .03981     .03084     .04786     .04414     .05023        0.3
                          0.3        0.3        0.3        0.3        0.3     .04229     .04249     .04068     .05064
             Random switching times for simulation number  6  :
                                  10  3.5472481E-02   11  3.5969616E-02   12  3.7017011E-02   16  4.5707595E-02   17  4.7366966E-02
                                  18  4.6799665E-02

  350.28           .2875114E7 .1183148E8  466177.12 670.163958 57.3747824   2024.177  94585.345 .586211E-4 3002.05589 -112646.92
                   -120183.89 112646.913 143568.164 112862.812 -159665.79 143568.164 -88257.747 -160474.31 -161514.77 153753.593
                   -57159.614 178459.291 -89.211195 -170991.54 204186.803 -207596.98 -184000.49 -174137.74 207381.258 -198515.81
                   210406.214  -178524.2  -170998.7 119.898161 -243.22297 -48.279246 70.3544514  70.564949 863.136106  15.304508
                    2.8881321 16.3120135 36.7130752 .574685E-5 38.5891996 2662.15563 56668.0867 1006.14936 -892.11195
Times of maxima :      .03611     .03926     .04736     .05053     .04742     .03684     .04842     .05055     .03657     .02778
                        .0355     .01389     .05053     .03858     .03681     .05053     .04742     .03684     .03686     .05059
                       .04726     .04842     .05055     .03657     .05074     .04823     .05378     .05389     .05084     .04829
                       .05078     .04842     .03657     .03611     .03926     .04736     .04848     .05343      .0501        0.3
                          0.3        0.3        0.3        0.3        0.3     .04572     .04681     .04738     .05055
             Random switching times for simulation number  7  :
                                  10  2.2019123E-02   11  2.3838782E-02   12  2.4694728E-02   16  3.2262606E-02   17  3.5250895E-02
                                  18  3.3339854E-02

 89.7538           647998.194 .1164918E8 .3108403E7 457.274053 36.8690029 794.128637 2681.72732  .72876E-4 1935.36466 112646.923
                   134233.485 -136930.27  -145888.3 136027.411 -145267.64 -140558.25 70749.4403 -145267.64 -155503.99 -154771.42
                   44693.4531 -167667.23 99.4682973   -159460.  -219642.9 189932.328 -185554.03 -171235.97  222293.33 182052.399
                    226044.14 167755.446 -159445.08 -56.920919 241.341851  124.66762 65.1846384 68.4154092 -990.15081 15.9622133
                   3.01466294 16.8170561 33.2920132 .603767E-5  38.293611 1506.58513 48567.6812 2669.17074 994.682973
Times of maxima :      .02525     .03147     .02519     .04074      .0394     .03567     .04049     .04172     .03559     .00278
                       .02386     .02204     .02548     .02204     .03567     .04074      .0394     .03567     .03575     .04065
                       .02429     .04049     .04172     .03559     .02594     .04035     .03739     .03743     .03539     .04043
                       .03536     .04049     .03559     .02525     .03147     .02519     .03497     .03782     .04212        0.3
                          0.3        0.3        0.3        0.3        0.3     .03228     .03335     .03527     .04172
             Random switching times for simulation number  8  :
                                  10  2.9772871E-02   11  2.9024194E-02   12  3.0677509E-02   16  3.9254236E-02   17  4.1276523E-02
                                  18  3.8533304E-02

 208.516           .1405467E7 .1080069E8 .1280863E7 130.237331 57.3786561 133.713953 1036.55585 .568318E-4  1485.5695 -136862.69
                   -112646.91 112646.913 -132971.96 -117307.55 135507.313 -132971.96 88260.7266 134735.078 144365.282 139984.178
                   57173.9383 -148489.02 87.8391479 154142.204  -203331.3 186081.516  183380.18 170445.176 -206124.21 172233.768
                   -207072.26 148554.489 154115.511 -83.829187  232.38639 -80.026953 -61.383032 -51.762213  -840.5091 15.6041619
                   2.98017193 16.1397263 31.2102211 .592421E-5 37.0552297 1897.09612   48870.91 1655.00276 878.391479
Times of maxima :      .03023     .03114     .03117     .04175     .03917     .04497     .04017      .0423     .04559     .02905
                       .01667     .01389     .04175     .03042     .02905     .04175     .03917     .04497     .04512        .05
                         .039     .04017      .0423     .04559     .04282     .03999     .04551     .04548     .04281     .04004
                       .04285     .04017     .04559     .03023     .03114     .03117     .04022     .04521     .04184        0.3
                          0.3        0.3        0.3        0.3        0.3     .03927     .03855     .04129      .0423
             Random switching times for simulation number  9  :
                                  10  2.5977452E-02   11  2.6074323E-02   12  2.5559170E-02   16  3.6527768E-02   17  3.5510829E-02
                                  18  3.5763193E-02

 127.675            .234706E7 .1149345E8 .3004722E7  119.21298 25.7322479 435.954298 703.128352 .845439E-4 981.344701 -119239.85
                   -112646.91 112646.913 -140211.64 -112646.91 142960.984 127219.617 59105.9464 140250.026 139532.172 -135798.06
                   30204.9325 -144023.74  107.13549 -147766.65  -226678.9 167490.443 -174331.93 -161587.44 -228093.67 -154514.01
                   -245024.02 144023.881 -147790.71 -108.32958 239.723231 122.570832 -43.150019 42.8427399 -1058.1361 15.7752321
                   2.99142256 16.5066707 31.5257091  .61056E-5 37.8594151 2207.69803 48906.9499 2584.95902  1071.3549
Times of maxima :      .02656     .03165     .02615     .04979      .0384     .02734     .02661     .04166     .03712     .02558
                       .01667     .01389     .02632     .01389     .02732     .04979      .0384     .02734     .04518     .02675
                       .03837     .02661     .04166     .03712     .02726     .04043     .03734     .03727      .0271     .11575
                       .02701     .02661     .03712     .02656     .03165     .02615      .0402     .03637     .04192        0.3
                          0.3        0.3        0.3        0.3        0.3     .03654     .03578     .03553     .04166
             Random switching times for simulation number  10  :
                                  10  2.8835354E-02   11  2.8863837E-02   12  2.8953905E-02   16  3.9266201E-02   17  3.9513868E-02
                                  18  3.8594074E-02

 196.793           .2690118E7 .1143267E8 519958.854 362.733068 54.4618439 128.908589 2348.08229 .558096E-4 1655.20605 -112646.92
                   -112646.91 130615.599 -139181.46 -129135.47 148879.985 -139181.46 85988.1258  -132291.9 143585.339 -147391.74
                   56437.2439   -164084. 87.0455576 156184.942 -206960.87 193535.785 178034.474 -165750.23 -211446.07 185635.009
                    -215927.2 164149.257 156197.106 -115.97669 239.088589 50.9881777 -61.485663 -58.897792 -836.79247 15.6566496
                   2.97948609 16.2210254 31.8655148 .591992E-5 36.9197662 2808.45846 50293.5592 1100.38555 870.455576
Times of maxima :      .02937      .0319     .03904     .04057     .03922     .05372     .04022     .04234     .02995     .02778
                       .01667     .02886     .04057     .02886     .02962     .04057     .03922     .05372     .02996     .04041
                       .03906     .04022     .04234     .02995      .0428     .04009     .04556     .05406     .04269     .04011
                       .04259     .04022     .02995     .02937      .0319     .03904     .04017     .04522      .0419        0.3
                          0.3        0.3        0.3        0.3        0.3     .03928     .03861     .03953     .04234
             Random switching times for simulation number  11  :
                                  10  3.5547539E-02   11  3.5095531E-02   12  3.5589232E-02   16  4.4619995E-02   17  4.6172631E-02
                                  18  4.5312751E-02

 320.683           .3600936E7 .1157527E8 .1116365E7 483.569487 36.9055472  1497.6745 1842.50843 .779567E-4  2745.4751 117950.505
                   -112646.91 112646.913  140936.64 -112646.91 -161076.43  140936.64 -70784.495 -154289.55 -151949.72 153163.989
                   -42547.692 158387.489 -102.87717 -168337.47 207915.301   -181076. -174211.13 -164675.16 211422.702 -171278.88
                   224679.589 -158483.88 -168345.84 134.181517 -240.57508 -74.711603 -46.669785 -58.157382 1013.57314 15.2823061
                   2.89518768 16.0637346 32.0843684 .586763E-5 36.4777019 2973.28262 50237.4003 1664.75145 -1028.7717
Times of maxima :      .03611      .0396     .03596     .04939     .04792     .03686     .04933     .05023     .03659     .03555
                       .01667     .01389     .04939     .01389     .03628     .04939     .04792     .03686     .03671      .0493
                        .0478     .04933     .05023     .03659     .05147     .04894     .03686     .05337     .05149     .04904
                       .03656     .04933     .03659     .03611      .0396     .03596     .05804     .04661     .05059        0.3
                          0.3        0.3        0.3        0.3        0.3     .04463     .04533     .04619     .05023
             Random switching times for simulation number  12  :
                                  10  2.0299293E-02   11  1.9752313E-02   12  1.9402367E-02   16  3.0333535E-02   17  2.9883862E-02
                                  18  3.0454010E-02

 3.70878           .2638031E7 .1216518E8 348917.792 509.346735 57.3288782 283.830218 2138.22151 .507731E-4 2631.35074 136945.778
                   -112646.91 112646.913 141305.709 -112646.91 -145223.08 141305.709 -88222.434 -138012.03 -150441.64 153967.252
                   -58558.699 161760.911 -83.025027 -167134.41 204195.493 -199362.23 -193245.85 -183114.01 206407.528 -184111.99
                    207186.84 -161808.44 -167118.81   114.8484 -246.62908 -41.768277 66.1973039 -68.263954  809.32766 16.2070387
                   3.06558585 16.7613708 33.5241959 .609425E-5 39.4818753 2726.16333 59322.5626 927.378052 -830.25027
Times of maxima :      .02085     .02312     .01976     .03367     .03108     .03723     .03167     .03421     .03753     .01978
                       .01667     .01389     .03367     .01389     .02108     .03367     .03108     .03723     .03738     .03149
                       .03092     .03167     .03421     .03753     .03518     .03187      .0374     .03744     .03519     .03194
                       .03537     .03167     .03753     .02085     .02312     .01976     .03245     .03083     .03373        0.3
                          0.3        0.3        0.3        0.3        0.3     .03035     .03047      .0299     .03421
             Random switching times for simulation number  13  :
                                  10  2.7546898E-02   11  2.5984604E-02   12  2.8173299E-02   16  3.8590588E-02   17  3.8806785E-02
                                  18  3.6168295E-02

 171.576           .3009359E7   .11432E8 291852.822 119.451535 30.0245783  1187.0487 933.094795 .846287E-4 3191.66633  -121280.8
                   -112646.91 112646.913 127346.842 -112646.91 163075.201 127346.842 63845.5703 150426.357  156146.32 137920.766
                   34886.8654 147130.033 107.189235 172910.214 202888.669 -172430.07 177515.844 169457.413 205825.068 -161011.23
                   206721.615 -147182.84 172919.657 -122.66539 239.081536 -38.200316 -49.463519 45.4815516 -1048.6944 15.6430602
                   2.99040335  16.532208 31.6863829 .609671E-5 38.3207424 2937.60125 48890.7329 1104.08723 1071.89235
Times of maxima :      .02811      .0316     .02997     .04912     .03878     .02888     .04904     .04197     .02864     .02755
                       .01667     .01389     .04912     .01389     .02833     .04912     .03878     .02888     .02873     .04904
                       .03867     .04904     .04197     .02864     .05121     .04913      .0289     .02881     .05116     .04906
                       .05118     .04905     .02864     .02811      .0316     .02997     .04118     .03922     .04167        0.3
                          0.3        0.3        0.3        0.3        0.3     .03861     .03618     .03882     .04197
             Random switching times for simulation number  14  :
                                  10  3.4030714E-02   11  3.3974423E-02   12  3.3887529E-02   16  4.4037571E-02   17  4.3899498E-02
                                  18  4.4573129E-02

 290.635           .2009991E7 .1158931E8 .3231747E7 128.580264 31.6728756   124.4209 808.124976 .842528E-4  1016.1355 119147.257
                   -112646.91 112646.913 155824.004 -112646.91 129968.762 132123.317 -65574.662 129968.762 140157.787  -133744.2
                    -36241.93 145457.213  -106.9509 148222.591 236661.425 -169151.36 177825.913 162266.095 236325.206 -155894.46
                   249092.701 -145459.19 148250.114 100.249468 -240.72089   -127.117 43.9166039 -42.188707 1051.70602 15.2956957
                   2.89744559 15.9957411 30.2122812 .590582E-5 36.3504939 2069.35804 48756.5678 2764.75551  -1069.509
Times of maxima :       .0345     .03991     .03443     .03525     .04719     .04545     .03494     .05033     .04574     .03391
                       .01667     .01389     .03468     .01389     .04545     .03525     .04719     .04545     .04558     .12441
                       .04707     .03494     .05033     .04574     .03525     .04902     .04598     .04606     .03517     .04906
                       .03502     .03494     .04574      .0345     .03991     .03443     .04862     .04499     .04998        0.3
                          0.3        0.3        0.3        0.3        0.3     .04405     .04459     .04391     .05033
             Random switching times for simulation number  15  :
                                  10  2.7652427E-02   11  2.6256418E-02   12  2.6280671E-02   16  3.7370641E-02   17  3.4962623E-02
                                  18  3.7156796E-02

 144.674           .3270007E7 .1162953E8 .1505983E7 177.788788 38.4935792 1296.23403 2164.66993 .770224E-4 3494.19584 -130497.95
                   -112646.91 112646.913 -136409.43 -112646.91 162524.952 -136409.43 72291.3708 151804.291 159542.528  -146479.8
                   44890.3274 -162056.81  102.25881 175901.665 199370.863 187536.397 175830.867 171127.263 -200987.86 179492.348
                    -201960.8 162149.139 175912.368 -127.86725 241.138286 86.7750715 -49.347308 63.9398865 -1001.9835 15.7285233
                   2.98759477 16.6412943 33.2853134 .604282E-5 37.8426905  3085.0921 51243.6633 1548.11693  1022.5881
Times of maxima :      .02822     .03081     .02679     .04087     .03779     .02903     .04075     .04208     .02879     .02737
                       .01667     .01389     .04087     .01389      .0285     .04087     .03779     .02903     .02894     .04064
                       .03965     .04075     .04208     .02879     .05145     .04071     .02903     .02894     .04255     .04069
                       .04264     .04075     .02879     .02822     .03081     .02679     .04155      .0378      .0424        0.3
                          0.3        0.3        0.3        0.3        0.3     .03739     .03717     .03498     .04208
             Random switching times for simulation number  16  :
                                  10  2.6818294E-02   11  2.5949185E-02   12  2.5354936E-02   16  3.6359530E-02   17  3.5272772E-02
                                  18  3.6278003E-02

 149.217           .3533911E7 .1158392E8 .2162605E7 156.850407  31.551737 2285.95528 1055.13363 .841083E-4 152352.687 -122574.38
                   -112646.91 112646.913 -138738.18 -112646.91  165926.38  -136088.6 65449.1407 163402.096 160740.714 -135460.27
                   36386.6065 -148730.66 106.859142 179869.806 197977.661 171544.917 182412.833 173895.879 198794.675 157088.581
                   -210885.85 148730.354 179875.101 -132.92688 240.664919 103.985697 -38.859118 -38.617637 -1050.2459 15.7978307
                   2.99234845 16.8442656 31.4639654 .609205E-5 49.4377195 3012.29051  49161.411 2095.61338 1068.59142
Times of maxima :       .0274     .03153     .02599     .02672     .03888     .02818     .02644     .04203     .02792     .02682
                       .01667     .01389     .02614     .01389     .02763     .02672     .03888     .02818     .02807     .02654
                       .03878     .02644     .04203     .02792     .03513     .04062     .02817      .0281     .05151     .04073
                       .02789     .02644     .02792      .0274     .03153     .02599     .04023     .04525     .04168        0.3
                          0.3        0.3        0.3        0.3        0.3     .03637     .03629     .03529     .04203
             Random switching times for simulation number  17  :
                                  10  2.9935202E-02   11  2.9356279E-02   12  2.9061880E-02   16  3.9577114E-02   17  3.9160038E-02
                                  18  3.9136578E-02

 203.321            .117535E7  .110375E8  458197.34 1234.00577 54.9573377 514.297137  283040.92 .505725E-4 2341.86271 -120735.43
                   -112646.91 112646.913 -151021.73 -114863.81 141376.378 -151021.73 86378.4001 141376.378 148500.082 -172172.96
                   58960.7468 -182983.54 -82.860851 164015.949 -204319.55 212168.851 191995.614 181703.544 -207845.24 201035.462
                   -209361.46 183031.104 164014.706  -76.65996 -234.92023 -47.864253 64.0658857 79.6967412 796.693067 16.1512714
                   2.97167644 16.1930042 83.7100422 .587901E-5 37.5867992 1768.41657 51268.0347 808.520882 -828.60851
Times of maxima :      .03034     .03914     .02994     .04016     .03977     .04376     .04036     .05043     .04622     .02938
                       .01667     .01389     .04016     .03075     .04376     .04016     .03977     .04376     .04398     .04022
                        .0396     .04036     .05043     .04622     .04251     .04054     .04611     .04619     .04243     .04061
                        .0424     .04036     .04622     .03034     .03914     .02994     .04909     .03974     .05077        0.3
                          0.3        0.3        0.3        0.3        0.3     .03959     .03915     .03918     .05043
             Random switching times for simulation number  18  :
                                  10  3.4162353E-02   11  3.3725968E-02   12  3.4560731E-02   16  4.3695271E-02   17  4.3994209E-02
                                  18  4.3312561E-02

 318.872           .2670966E7 .1166169E8 .1937371E7 124.962972 28.1684582 132.305887 749.182266 .838099E-4 1250.64239 -112646.92
                   -134063.61 112646.913 130251.575 -112646.91 -145995.79 130251.575 -61840.622 -134023.79 -142452.54 137958.126
                    -32633.98 144655.742 -106.66942 -151231.65  222890.98 -168699.07 173769.359 162514.847 227733.788 -156809.79
                   243836.772 -144760.42 -151179.88 115.563093 -241.47143 -98.421823   43.12545 -49.448145 1055.65497 15.2310639
                    2.8988987 15.9981941 30.6757759 .591378E-5 36.9417066 2354.77752 48623.1427 1914.63873 -1066.6942
Times of maxima :      .03479     .03945     .03512     .04976     .04732     .05337     .04955     .05048     .05362     .02778
                       .03419     .01389     .04976     .01389      .0352     .04976     .04732     .05337     .05345     .04973
                       .04724     .04955     .05048     .05362     .03585     .04932     .04537     .04524      .0356     .04938
                        .0356     .04955     .05362     .03479     .03945     .03512     .04861     .04477     .05007        0.3
                          0.3        0.3        0.3        0.3        0.3     .04371     .04333     .04401     .05048
             Random switching times for simulation number  19  :
                                  10  2.7590067E-02   11  2.6623660E-02   12  2.7134504E-02   16  3.7973909E-02   17  3.6428234E-02
                                  18  3.7058059E-02

 147.384           .3267143E7  .117006E8 .1027358E7 127.189018 37.9620086 1335.81028 1593.30126 .783333E-4 2664.79902 -137854.29
                   -112646.91 112646.913 -131406.58 -112646.91 159175.603 -131406.58 71790.4878 152298.265 152665.683 -140083.12
                   44229.1655 -155444.95 103.125343 167488.496 199387.955 183745.697 -174575.37  162929.44 200145.544 173452.105
                    -201380.4 155533.414 167500.238 -127.81126 241.873983  71.671415 -50.512638 55.4144358 -1011.8171 15.6818336
                   2.98818777 16.5250519 32.4920342 .604915E-5 37.2278564 2841.10525 50826.6868 1368.94168 1031.25343
Times of maxima :      .02816     .03104     .02774     .04079     .03966     .02893     .04049     .04198     .02867     .02716
                       .01667     .01389     .04079     .01389     .02837     .04079     .03966     .02893     .02886      .0405
                       .03955     .04049     .04198     .02867     .05134     .04057     .03769     .02887     .05128     .04061
                       .02859     .04049     .02867     .02816     .03104     .02774     .04117     .03755      .0423        0.3
                          0.3        0.3        0.3        0.3        0.3     .03799     .03707     .03644     .04198
             Random switching times for simulation number  20  :
                                  10  3.4295606E-02   11  3.4255035E-02   12  3.4303163E-02   16  4.3946630E-02   17  4.4023282E-02
                                  18  4.4319065E-02

 284.293           .2741083E7 .1151945E8 .2698918E7 118.052759 28.5891415 133.368909 517.633135 .849532E-4 1067.34651 -112646.92
                   -125466.63 112646.913 130188.866 -112646.91 -136091.91 -126599.03 -62300.692 -134561.13 -140493.55 -134224.75
                   -33108.634 -141423.96 -107.39453 -148889.12 241757.836 -167642.53 175335.981 162855.932 238600.633 154505.936
                   254631.002 141493.015 -148836.31 117.070119  -239.9943 -116.16621 44.0117008 -47.521706 1052.80337 15.2561017
                    2.8970454 15.9860124 30.2337756 .591401E-5 36.6918588 2341.90186 48684.6858 2392.04034 -1073.9453
Times of maxima :      .03486     .03984     .03484      .0581     .04693     .03558     .12428     .05015     .05355     .02778
                       .03431     .01389     .03504     .01389     .03553      .0581     .04693     .03558     .05369     .05821
                       .04682     .12428     .05015     .05355     .03555     .04898      .0457      .0458     .03541     .14075
                       .03531     .12428     .05355     .03486     .03984     .03484     .04871     .04482     .05013        0.3
                          0.3        0.3        0.3        0.3        0.3     .04396     .04433     .04404     .05015
             Random switching times for simulation number  21  :
                                  10  3.5468813E-02   11  3.3915085E-02   12  3.4179000E-02   16  4.5406838E-02   17  4.3819377E-02
                                  18  4.3603799E-02

 310.755           .3494972E7  .115729E8 .1994518E7 120.097682 25.4985916  1093.2264 612.386879  .84246E-4 3194.48973 127824.452
                   -122578.89 112646.913 135566.379 -112646.91 -159726.58 -127690.81 -58836.985  -149223.9 -162445.89 -135034.57
                   -30831.673 142763.086 -106.94657 -172938.52   200970.2 -167780.06 -174132.16 -174581.98 202090.333 -154999.23
                   202977.829 -142867.72 -172945.65 132.192504 -240.55045 -99.862847 42.2595646 -42.978662 1059.69579 15.2685455
                   2.89850861 16.2811837 30.5245969 .591848E-5 37.9635137 3120.82715 48784.0853 1896.57087 -1069.4657
Times of maxima :      .03594     .03962     .03472     .05818     .04755     .03684     .04953     .04997     .03669     .03526
                       .03394     .01389     .03494     .01389     .03629     .05818     .04755     .03684     .03674      .0581
                       .04751     .04953     .04997     .03669     .05129     .04931     .03685     .03681      .0512     .04942
                       .05129     .04953     .03669     .03594     .03962     .03472      .0485      .0446     .05022        0.3
                          0.3        0.3        0.3        0.3        0.3     .04542     .04362     .04383     .04997
             Random switching times for simulation number  22  :
                                  10  2.3020333E-02   11  2.3108048E-02   12  2.1802503E-02   16  3.2587319E-02   17  3.2744835E-02
                                  18  3.2456877E-02

  52.944           667640.568 .1148521E8 627583.031 1319.36143 40.1696845 709.278902 2526.32227  .65601E-4 2399.72473 112646.923
                   -112646.91 -127380.26 152093.305 126790.505 -144108.44 152093.305 73848.4736 -144108.44 -149204.87 162832.919
                   -46505.276 166014.338 94.3729285 -164647.21 -204479.32 -177213.97  -190316.3 -181069.65 -206483.14 -172197.28
                   -207487.84 -166048.65 -164649.78 -57.777183 239.637317  56.017097 -60.059793 65.8220456 -912.67834 16.4979672
                   3.02640682 16.6757546 33.4822767 .601459E-5 39.2829895 1185.90411 45841.1076 1233.01191 943.729285
Times of maxima :      .02454     .03152     .02247     .03348     .03849     .03705     .03367     .04173     .03741     .00278
                       .01667     .02183     .03348     .02183     .03705     .03348     .03849     .03705     .03722     .03353
                       .03292     .03367     .04173     .03741     .04301     .03384     .03743     .03752     .04295     .03392
                       .04299     .03367     .03741     .02454     .03152     .02247     .04024     .03639     .04213        0.3
                          0.3        0.3        0.3        0.3        0.3      .0326     .03247     .03276     .04173
             Random switching times for simulation number  23  :
                                  10  2.5227535E-02   11  2.3289288E-02   12  2.4942346E-02   16  3.4995580E-02   17  3.4579222E-02
                                  18  3.3744170E-02

 98.8478           .1782104E7 .1155684E8 .3086537E7 133.092183 34.4274398 569.577633 1650.94917 .779072E-4 1437.48375 112646.923
                   130721.764 112646.913 -150011.61 -112646.91 -142161.02 -134421.45 68366.7092 -142161.02 -151705.85 -143546.81
                   43166.2346 -156134.25 102.844515 -153554.41 -225918.47 183612.464 -175090.51 -164802.45 -231202.38 170952.623
                   -234707.41 156230.052 -153550.17 -94.395556 240.383483 124.228362 -47.126637 45.3365114 -1003.1301 15.8298733
                   3.01012987 16.6674978 33.0143771 .605736E-5 37.5884576 1867.60161 54389.3859  2537.8654 1028.44515
Times of maxima :      .02582      .0312      .0255     .04118      .0387     .03624     .04086       .042       .036     .00278
                       .02331     .01389     .02583     .01389     .03624     .04118      .0387     .03624     .03617     .04105
                       .02374     .04086       .042       .036     .02645      .0407     .03666     .03666     .02632      .0408
                        .0262     .04086       .036     .02582      .0312      .0255     .03905     .03769     .04237        0.3
                          0.3        0.3        0.3        0.3        0.3     .03501     .03376     .03459       .042
             Random switching times for simulation number  24  :
                                  10  2.6446932E-02   11  2.6106760E-02   12  2.5478627E-02   16  3.6939367E-02   17  3.5872163E-02
                                  18  3.6247630E-02

 132.565           .3024972E7 .1156504E8 .2090331E7 123.739004 31.9463446 1662.24244 779.336727 .844806E-4 2502.62532  -116966.1
                   -112646.91 112646.913 -136147.92 -112646.91 156184.184 -129612.12 65857.1448 156268.665  154950.35 -135416.07
                   36010.7955 -145066.79 107.095408 165759.871 -210460.59 169945.674 -176290.75 165126.371 -207951.13 -156386.31
                    -223954.9 145065.467 165767.942 -122.98317  240.46868 102.233345 -47.020685 50.3589487  -1053.436 15.7895849
                   2.99161145 16.7732154 31.1691713 .609369E-5  38.670757 2659.70514 49341.2821 2229.65315 1070.95408
Times of maxima :      .02704     .03169     .02604     .02684     .03886      .0278     .02656     .04203     .02803      .0255
                       .01667     .01389     .02626     .01389     .02777     .02684     .03886      .0278     .02773     .02666
                       .03875     .02656     .04203     .02803     .02726     .03976      .0377     .02789     .02731     .04837
                       .02749     .02656     .02803     .02704     .03169     .02604     .04057     .03664     .04166        0.3
                          0.3        0.3        0.3        0.3        0.3     .03695     .03626     .03589     .04203
             Random switching times for simulation number  25  :
                                  10  2.5808942E-02   11  2.6792437E-02   12  2.4804619E-02   16  3.6536869E-02   17  3.5448057E-02
                                  18  3.6460225E-02

 126.101           .2175473E7 .1169978E8 .2327993E7 438.047589 33.8403379 599.136522 1772.08053 .825109E-4 1656.51247 112646.923
                   -112646.91 112646.913 -145214.13 -112646.91 149923.789 -140280.35 67781.2631 142577.247 147520.717 -148576.62
                    38472.567 -157565.58 105.839519 156200.492 -218552.57 174110.217 -175953.66 -159765.53 -213709.63 166513.667
                   -228133.86  157564.52 156200.962 -104.29461 241.865488 107.888666 -40.266064 40.1464429 -1047.0436 15.8815356
                   2.99677479 16.6026168 32.3936783  .60839E-5 37.5663539 2231.41044 48469.5415  2507.2534 1058.39519
Times of maxima :      .02643     .03149     .02538     .02618     .03908     .02718     .02593      .0422     .02738     .00278
                       .01667     .01389     .02562     .01389     .02715     .02618     .03908     .02718     .02745      .0261
                       .03896     .02593      .0422     .02738     .02708     .04002     .03786     .03794     .02693     .02612
                       .02684     .02593     .02738     .02643     .03149     .02538     .04041     .03718     .04181        0.3
                          0.3        0.3        0.3        0.3        0.3     .03655     .03648     .03546      .0422
             Random switching times for simulation number  26  :
                                  10  2.2733020E-02   11  2.3521352E-02   12  2.3707045E-02   16  3.3445842E-02   17  3.2990028E-02
                                  18  3.3879797E-02

 68.6668           543964.092 .1157779E8 .3261852E7 586.310586 34.3534007 646.438299 2536.76045 .784898E-4 1654.75884 112646.923
                   126757.477 -124285.64 -164121.95 123773.404 -143238.59 -142396.92 68293.1556 -143238.59 -154208.84 -149943.73
                   43591.7886 -166126.22 103.228336 -156179.62  203446.25 179146.299 -178698.98   -167206. 207417.303 168223.858
                   209009.263  166135.33 -156179.36 -52.151898 240.601255 127.707715  -50.72781 -44.553025 -1003.5446 16.0121347
                   3.00817564 16.7528219 33.7911781  .60623E-5 38.0791253  1338.6991 52300.9155   2622.199 1032.28336
Times of maxima :      .02428     .03143     .02427     .02506     .03883     .03637      .0248      .0421     .03644     .00278
                       .02355     .02276     .02448     .02276     .03637     .02506     .03883     .03637      .0363     .02485
                       .02397      .0248      .0421     .03644      .0345     .04082     .03675     .03677     .03439     .02501
                        .0345      .0248     .03644     .02428     .03143     .02427     .03915     .04621     .04177        0.3
                          0.3        0.3        0.3        0.3        0.3     .03346     .03389     .03301      .0421
             Random switching times for simulation number  27  :
                                  10  2.1438092E-02   11  2.1544586E-02   12  2.1860666E-02   16  3.1035968E-02   17  3.2492487E-02
                                  18  3.1515134E-02

 33.4749            .176096E7 .1134339E8 .1205588E7 611.367026 48.2144533 934.045106 2828.85534 .543955E-4 2114.85944 112646.923
                   -112646.91 -139844.06 142748.799 138673.407 -147142.62 142748.799 -80906.038 -147142.62 -149584.72 -151756.82
                   -56771.887 169207.499 85.9357316 -161498.78 -203461.51 -197732.72 -183067.79 -177187.38 -206897.75 -187821.77
                   -208636.74 -169265.97 -161465.26 93.8339042 238.153238 77.6398176 71.3833515 64.0033189 -845.77863 16.2307667
                   3.05131335 16.8373119 34.9715938 .602973E-5 38.6303995 2160.27331 52746.5855 1546.02912 859.357316
Times of maxima :      .02187     .03121     .02243      .0335     .03214     .03612     .03314     .04188     .03647     .00278
                       .01667     .02146      .0335     .02146     .03612      .0335     .03214     .03612      .0363     .04096
                       .03197     .03314     .04188     .03647     .04299     .03293     .03647     .03658     .04295     .03301
                       .04302     .03314     .03647     .02187     .03121     .02243     .03327     .03822     .04232        0.3
                          0.3        0.3        0.3        0.3        0.3     .03105     .03153     .03251     .04188
             Random switching times for simulation number  28  :
                                  10  3.0100220E-02   11  2.9869531E-02   12  2.9687679E-02   16  3.9362950E-02   17  3.9086602E-02
                                  18  3.9940456E-02

 222.036           .1140975E7 .1158277E8 637363.294 991.245579  46.396449 1551.42068 2421.77263 .556234E-4 2913.52804 -112646.92
                   -112646.91 116967.694 -147896.66 -115420.71 154940.797 -147896.66  79366.035 154940.797 161086.081 -161523.37
                   55564.6942 -164886.67 -86.900233 170083.514 -204597.38 193708.629 188125.607 181919.991 -208568.62 183168.244
                   -209767.31 164929.871  170053.54 -75.530624 -240.65295 -56.451895 -79.473643 -58.799883 855.274985 16.1114973
                   2.95635245 16.5942151  34.991546 .583927E-5 38.2001038 1809.45814 54384.3772 953.123665 -869.00233
Times of maxima :      .03057     .03954     .03012     .04092     .04057     .04456     .04114      .0503      .0449     .02778
                       .01667     .02987     .04092     .02971     .04456     .04092     .04057     .04456     .04454     .04097
                       .04041     .04114      .0503      .0449      .0425     .04135     .04491     .04487     .04256     .04143
                       .04243     .04114      .0449     .03057     .03954     .03012     .04176     .04666     .05074        0.3
                          0.3        0.3        0.3        0.3        0.3     .03938     .03996      .0391      .0503
             Random switching times for simulation number  29  :
                                  10  3.2737867E-02   11  3.2940419E-02   12  3.1552527E-02   16  4.2682526E-02   17  4.2191861E-02
                                  18  4.3755382E-02

 265.955           653618.533 .1154354E8  .179391E7 190.908985 24.6095074 120.876306 1172.92367 .847313E-4 999.094798 -112646.92
                   -112646.91 138911.143 143139.575 -137636.17 128104.062 136609.707 -57802.121 128104.062  137271.52 143556.614
                   -29778.955 150246.435 -107.25421 147999.587 201711.707 -170919.07 172861.884 161407.411 -200730.82 -157261.14
                   202207.888 -150250.18 148027.974 57.1672342 -240.24503 -94.707713 39.8746655 39.1091847 1062.92954 15.4896203
                   2.90272377  16.056985 30.9270706  .59195E-5 36.1772991 1375.94533 49431.3285 1859.53251 -1072.5421
Times of maxima :      .03333      .0398     .03217     .03298      .0475     .11152      .0333     .05011     .04561     .02778
                       .01667     .03158     .03293     .03158     .11152     .03298      .0475     .11152     .04571     .03319
                       .04763      .0333     .05011     .04561     .03498     .04866     .04563     .04567     .04345     .04868
                       .03471      .0333     .04561     .03333      .0398     .03217     .04867     .05356     .05022        0.3
                          0.3        0.3        0.3        0.3        0.3      .0427     .04377     .04221     .05011
             Random switching times for simulation number  30  :
                                  10  3.5247307E-02   11  3.3566719E-02   12  3.4135726E-02   16  4.5526675E-02   17  4.3849860E-02
                                  18  4.3929967E-02

 306.231           .3784113E7 .1141101E8 .1959862E7 119.077303 24.4959316 1731.26379 555.864273 .844837E-4 3092.54205 126561.302
                   -130373.08 112646.913 130838.167 -112646.91 -161583.68  -127147.2 -57668.585 -157085.81 -163447.01 -134920.14
                   -29354.043 -141967.14 -107.09738 -171911.54 201898.063 -167475.11 -180630.87 -176904.83   202606.9 154517.918
                   215342.964 -142030.24 -171916.51 137.552052   -238.862 -98.991464 42.6419008 -43.265522 1060.01263 15.2697443
                   2.89938361 16.3836104 30.4947376 .591963E-5 38.0681708 3041.20481 48912.3154 1919.63347 -1070.9738
Times of maxima :      .03581     .03952     .03465     .05817     .04751     .03657     .05808     .05015     .03631     .03522
                       .03359     .01389     .03488     .01389     .03601     .05817     .04751     .03657     .03651     .05815
                       .04662     .05808     .05015     .03631     .03647     .06561     .03658     .03653      .0512     .12408
                       .03621     .04965     .03631     .03581     .03952     .03465     .04852     .04466      .0502        0.3
                          0.3        0.3        0.3        0.3        0.3     .04554     .04394     .04386     .05015
             Random switching times for simulation number  31  :
                                  10  3.0181769E-02   11  3.0242765E-02   12  3.1040099E-02   16  3.9809096E-02   17  4.1448428E-02
                                  18  3.9655217E-02

 250.049            .135657E7 .1146761E8 .1946713E7 268.202726 49.9264309 589.121591 1854.67103 .534803E-4 1301.91368 -112646.92
                   -112646.91 138422.272 -142911.16 -137439.05 142436.482 -137778.12 82329.8972 142436.482 144403.569 -145961.39
                    57346.385 -158528.68 -85.209712 151875.359 203119.036 193154.438 175449.439  167261.87 202729.293  183603.06
                   -204719.53 158588.794 151835.131 82.3580697 -239.45368 -98.658835 -59.885113 -51.447152 836.586272  15.579239
                   2.96037385 16.1748461 32.8321902 .584754E-5 36.0606787 2135.63573 46642.9656 1958.11127 -852.09712
Times of maxima :      .03164     .03956     .03157     .04164     .04028     .04425     .04128     .05091     .04462     .02778
                       .01667     .03021     .04062     .03021     .04425     .04164     .04028     .04425     .04419     .04074
                       .04012     .04128     .05091     .04462     .03491     .04108     .04576     .04473     .05113     .04114
                       .04363     .04128     .04462     .03164     .03956     .03157      .0413     .04631     .05048        0.3
                          0.3        0.3        0.3        0.3        0.3     .03982     .03967     .04146     .05091
             Random switching times for simulation number  32  :
                                  10  2.2382242E-02   11  2.3810023E-02   12  2.3287370E-02   16  3.1440590E-02   17  3.2973669E-02
                                  18  3.3655447E-02

 85.0838           723978.576  .115701E8 .2472721E7 1158.75267 36.1060467 334.854077  1593.3058 .774541E-4 1154.25957 112646.923
                   -112646.91   -131643.  -151680.5 130934.329 -138770.43 -150065.54 70013.5796 -138770.43 -147902.55 -154461.93
                   42002.3871   -155445.  102.54501  -150008.1 203143.511 182937.255 -175535.29 -162043.39 204295.357 169502.437
                   207178.525 155455.013 -150001.43 -60.165546 240.521327 111.191758 50.9514055 51.1851426 -1003.7799  16.250189
                   3.00999615 16.6355709 33.5177587 .605231E-5  37.152204 1119.41651 49310.2517 2243.12278  1025.4501
Times of maxima :      .02382     .03145     .02391     .02466     .03863     .03606     .02433     .04192     .03591     .00278
                       .01667     .02241     .02461     .02241     .03606     .02466     .03863     .03606     .03609     .02483
                       .02427     .02433     .04192     .03591     .03465     .04062     .03768     .03657     .03451      .0406
                       .03455     .02433     .03591     .02382     .03145     .02391     .03202     .03748      .0423        0.3
                          0.3        0.3        0.3        0.3        0.3     .03146     .03367     .03299     .04192
             Random switching times for simulation number  33  :
                                  10  2.7466364E-02   11  2.8211093E-02   12  2.8542621E-02   16  3.7218141E-02   17  3.9071717E-02
                                  18  3.8776655E-02

 171.289           .2344601E7 .1178207E8 441582.278 545.485213 57.5373555 971.284979 90568.5072 .514122E-4 3106.91895 112646.923
                   -112646.91 112646.913 -141820.07 -112646.91 149038.018 -141820.07 88382.6992 147634.332 154452.909 -161294.77
                   58750.5281 -178360.39 83.5459467 172056.975 -203814.07 212587.907 189289.878 182977.893    204384. 205495.988
                   205945.902 178411.915 172058.643 -108.27283 242.714588 46.9884176  63.801286 75.6759252 -822.07192 15.8204963
                    2.9796985 16.5218716 45.7659953 .590822E-5 39.7231824 2572.33342 56528.6752 851.298347 835.459467
Times of maxima :      .02804     .03147     .03908     .03999      .0394     .02893     .04011     .04252     .02859     .00278
                       .01667     .01389     .03999     .01389     .02829     .03999      .0394     .02893      .0288     .04012
                       .03924     .04011     .04252     .02859     .04244     .04021     .02882     .02872     .05157     .04026
                       .05159     .04011     .02859     .02804     .03147     .03908     .04893     .03946     .04205        0.3
                          0.3        0.3        0.3        0.3        0.3     .03723     .03879     .03909     .04252
             Random switching times for simulation number  34  :
                                  10  2.3567485E-02   11  2.3485312E-02   12  2.4262206E-02   16  3.4186320E-02   17  3.3890904E-02
                                  18  3.2514019E-02

  70.201           913629.392 .1160239E8 .3124773E7 910.745339 39.6328615 479.610338 1256.73265 .668075E-4 2173.35615 112646.923
                    134095.74 112646.913  -151139.9 -112646.91 -140879.79 -146833.44 73353.3626 -140879.79 -145798.38 146428.019
                   -45737.292 -151308.37 95.2367983 -162153.78 -212173.18 178786.272 -190517.53 -179664.38 -211005.94  165799.38
                   -216611.11 151321.905 -162159.39 -67.588068 240.856744 124.995462 -48.792976 -46.007838 -923.27143   16.05945
                   3.02468191   16.59589  31.909061 .601422E-5 38.3035925  1359.7222  44027.298 2656.15638 952.367983
Times of maxima :      .02483     .03147     .02483     .02559     .03856     .03711     .02535      .0418     .03747     .00278
                       .02351     .01389     .02504     .01389     .03711     .02559     .03856     .03711     .03712     .03358
                       .03298     .02535      .0418     .03747     .02553      .0405      .0375     .03758     .02561     .04046
                       .02578     .02535     .03747     .02483     .03147     .02483     .04026     .04517     .04219        0.3
                          0.3        0.3        0.3        0.3        0.3      .0342     .03253     .03391      .0418
             Random switching times for simulation number  35  :
                                  10  3.0443534E-02   11  2.9975135E-02   12  3.0984533E-02   16  4.0621029E-02   17  4.1780287E-02
                                  18  4.0784983E-02

  231.73           863543.341 .1154692E8 .1643954E7 331.883506  40.466484 580.822341 1000.03952 .657238E-4 1826.53612  -118277.3
                   -112646.91 112646.913 -142105.88 -118755.72 142319.633  -138726.5 -74120.791 142319.633 148165.776 -145688.98
                    -47907.06 -148011.97 -94.461263 158201.736  -203614.5 -174163.11 185680.412 174525.463 -203668.19 163421.562
                   -205324.37 148047.126 158204.959 -65.709335 -240.28025  -90.66294 -48.435301 -50.195519 916.751628 15.5703293
                   2.94035229 16.1501172 31.0532338 .583322E-5 37.3719134 1687.80611 62627.2142 1805.29229 -944.61263
Times of maxima :      .03086     .03964     .03156     .04181     .04683     .04539     .04205     .05006     .04575        .03
                       .01667     .01389     .04177     .03137     .04539     .04181     .04683     .04539     .04528      .0418
                       .03043     .04205     .05006     .04575     .04293      .0488     .04573     .04584     .04299     .04227
                       .04316     .04205     .04575     .03086     .03964     .03156     .04249     .04518     .05047        0.3
                          0.3        0.3        0.3        0.3        0.3     .04064      .0408      .0418     .05006
             Random switching times for simulation number  36  :
                                  10  2.2384761E-02   11  2.2772601E-02   12  2.2272771E-02   16  3.2789121E-02   17  3.1237782E-02
                                  18  3.2681157E-02

 58.4616           850592.067 .1173387E8 .1501092E7  779.58612 39.1210928 300.007184 1591.44205 .688521E-4 1661.00917 112646.923
                   -112646.91 -139610.78 -148486.13 134674.559 -138253.35 145070.182 72878.2275 -138253.35 -145065.94 153684.334
                   54579.4681 155422.629 96.6831907   -156254. -202574.61  177234.96 -187580.83 -174140.81 -204334.99 163337.757
                   -205493.96 -155453.82 -156265.98 -65.214725 242.217609 86.6340614 -54.398061 59.5803976  -932.1751 16.2715995
                   3.03033904 16.6003355 32.4871345 .601972E-5 38.3509937 1506.23492 50371.4412 1606.61581 966.831907
Times of maxima :      .02429      .0316     .02299     .03364     .03873     .03728      .0339     .04195     .03764     .00278
                       .01667     .02241     .02369      .0223     .03728     .03364     .03873     .03728     .03722     .03371
                       .02323      .0339     .04195     .03764     .04313     .03966     .03765     .03774     .04314     .03976
                       .04325      .0339     .03764     .02429      .0316     .02299     .04045     .03664     .04157        0.3
                          0.3        0.3        0.3        0.3        0.3      .0328      .0327     .03125     .04195
             Random switching times for simulation number  37  :
                                  10  3.2532021E-02   11  3.1687071E-02   12  3.2260858E-02   16  4.2189192E-02   17  4.2505518E-02
                                  18  4.1558866E-02

  267.45           550696.796 .1162534E8 .3150683E7 1238.00333  37.371161 133.335687 2440.78808 .724723E-4 1045.78629 -112646.92
                   -131929.99 112646.913 152641.812 -112646.91 134544.365 151072.216 -71229.617 134544.365 140946.387 149751.513
                   -42600.225 165092.735 -99.192354 148609.167 -204700.37 -185805.01 182699.948 166674.785 -205962.59 -172544.27
                    -207469.8 -165108.12 148629.453 52.4736503 -241.09475 -125.51261 -42.464956 -53.491328 983.188193 15.6297382
                   2.92217076 16.0595472 31.6393949 .584715E-5 35.8481318 1200.29279  50698.814 2615.63255 -991.92354
Times of maxima :       .0332      .0396     .03283     .03367     .04758     .04405     .03332     .05079      .0458     .02778
                       .03171     .01389     .03301     .01389     .04405     .03367     .04758     .04405     .04398     .03354
                       .03214     .03332     .05079      .0458     .04309     .04853     .04558     .04564      .0432     .04861
                       .04332     .03332      .0458      .0332      .0396     .03283     .05736     .04558     .05034        0.3
                          0.3        0.3        0.3        0.3        0.3      .0422     .04157     .04252     .05079
             Random switching times for simulation number  38  :
                                  10  2.9139294E-02   11  2.8811963E-02   12  2.8391851E-02   16  3.9524509E-02   17  3.8190343E-02
                                  18  3.9274872E-02

 189.518           .2252278E7 .1156579E8 338841.892 485.163096 54.0818605  444.33396 2733.38522 .515684E-4 1530.01576 -131088.82
                   -112646.91 112646.913 -140959.51 -114855.69 140371.326 -140959.51 85687.6287 140371.326 141398.488 -157172.42
                   57792.8672  -168210.7 -83.672787 154682.011 -200918.47 204697.961 183781.413 169325.138 -201727.25 192022.411
                   -201529.38 168257.746 154628.625  -106.1197 240.476501 -41.160776 -55.412006 -50.227438 804.541139  15.735093
                   2.96659509 16.2180662 33.3139709 .587198E-5 36.3614296 2562.48483 58724.7338  718.15995 -836.72787
Times of maxima :       .0296     .03209     .02995     .04023      .0399     .04388     .04051     .05056     .04425     .02884
                       .01667     .01389     .04023     .03142     .04388     .04023      .0399     .04388      .0441     .04035
                       .03973     .04051     .05056     .04425     .04289     .04069     .04622     .04627     .04283     .04075
                       .04297     .04051     .04425      .0296     .03209     .02995      .0409     .04558     .05018        0.3
                          0.3        0.3        0.3        0.3        0.3     .03954     .03929     .03821     .05056
             Random switching times for simulation number  39  :
                                  10  2.4499255E-02   11  2.3861736E-02   12  2.3448321E-02   16  3.4066206E-02   17  3.3666937E-02
                                  18  3.2787952E-02

 86.0517           939738.865 .1155325E8 .2920089E7 2098.65791 39.6681959 466.566205 2280.81635 .700794E-4 1630.56893 112646.923
                   -112646.91 -137128.25 -164214.84 135773.919 -140692.18 -161316.56 73386.0542 -140692.18 -147994.04 -165704.22
                   46644.9857 -163345.48 97.5410711 -155891.17  204647.21 180018.389 -183843.41 -171210.62 204599.024 168312.537
                   206801.935 163358.525 -155902.33 -68.547023 240.346111 120.832308  50.759847  51.747955 -944.42983 16.5327378
                   3.02275056 16.5960392 33.1636635 .601874E-5 38.0708341 1368.05759 42687.7655   2515.994 975.410711
Times of maxima :      .02513     .03152     .02408     .02481      .0388     .03738     .02456     .04204     .03757     .00278
                       .01667     .02347     .02478     .02347     .03738     .02481      .0388     .03738     .03729     .02479
                       .02432     .02456     .04204     .03757     .03484     .03979     .03773      .0377     .03492     .03988
                       .03507     .02456     .03757     .02513     .03152     .02408     .03457     .03712     .04165        0.3
                          0.3        0.3        0.3        0.3        0.3     .03408      .0328     .03368     .04204
             Random switching times for simulation number  40  :
                                  10  2.8909921E-02   11  3.0332912E-02   12  2.9547575E-02   16  3.8797959E-02   17  4.0409506E-02
                                  18  4.0223137E-02

 203.297           .1646836E7 .1154269E8 429408.501 2106.36138 43.2676432 1655.63914 416333.649 .585496E-4 3197.27674 -112646.92
                   -112646.91 131889.332 -161403.24 -130426.47 156190.097 -161403.24 76643.2535 156190.097 161501.407 -177500.39
                   55941.8551 -185144.54 -89.156732 172966.457 201030.485 202015.031 193916.187 186385.515 202126.826 195978.735
                   -203867.04 185185.108 172946.223 -90.742373 -240.23622  -46.33619 -69.929967 -73.250324 866.275119 16.6739739
                   2.95082076  16.839229   108.6631 .583234E-5 39.4973815 1961.31978 52697.2321 1015.12132 -891.56732
Times of maxima :      .02946     .04001     .03071     .04121     .04085     .04483     .04146     .05053     .04517     .02778
                       .01667     .02893     .04121     .02893     .04483     .04121     .04085     .04483     .04481      .0413
                       .04069     .04146     .05053     .04517     .05123     .04162      .0452     .04528     .05115      .0417
                       .04353     .04146     .04517     .02946     .04001     .03071     .04187     .04433     .05097        0.3
                          0.3        0.3        0.3        0.3        0.3     .03881     .04024     .04042     .05053
             Random switching times for simulation number  41  :
                                  10  2.7380190E-02   11  2.7274884E-02   12  2.6873307E-02   16  3.7390290E-02   17  3.7019417E-02
                                  18  3.7641890E-02

  164.16           .3424968E7 .1166301E8 .1202292E7 284.131794 48.2471777 1473.74146 1871.01512 .695966E-4 2661.29388 -139912.61
                   -112646.91 112646.913 -138016.54 -112646.91 161265.843 -138016.54 80933.4902 153997.987 154171.415 146450.514
                   50416.5427 -158718.08 97.2044869 167451.449 200482.559 183909.308 177468.479 172443.326 -202996.87 174781.007
                   -212391.58  158806.75 167460.117 -130.86191 241.485053 77.5336119 -61.482201 62.6443831 -942.19694  15.708803
                   2.98480086 16.6376515 33.4515312 .600316E-5 38.6028791 2904.96536 53196.8444  1633.3997 972.044869
Times of maxima :      .02795     .03142      .0275     .04087     .03828     .02872     .04105     .04234     .02846      .0269
                       .01667     .01389     .04087     .01389     .02814     .04087     .03828     .02872     .02857     .04945
                       .03811     .04105     .04234     .02846     .05144     .04115     .02873     .04472     .04252     .04115
                       .02838     .04105     .02846     .02795     .03142      .0275     .03962     .03799     .04192        0.3
                          0.3        0.3        0.3        0.3        0.3     .03741     .03766     .03703     .04234
             Random switching times for simulation number  42  :
                                  10  2.5465044E-02   11  2.5883588E-02   12  2.5137946E-02   16  3.5691837E-02   17  3.5669366E-02
                                  18  3.6297075E-02

 137.498            .169574E7 .1173853E8 .3232836E7 134.067309 32.1738872 122.866154 1442.54454 .838158E-4 966.722695 112646.923
                   -112646.91 112646.913 -147122.29 -112646.91  129056.59 -134912.99 66091.2674 129154.174 -139626.75 -141808.61
                   36954.8601 -153616.46 106.673155 147574.253 -225793.93 170819.951 -177311.88 -163026.27 -232438.82 156487.815
                   -238258.86 153617.817  147530.04 -92.079849 242.265671 127.138426 -45.290436 44.0284943 -1051.4633 15.8186362
                   2.99230671 16.5090569  31.475839 .609141E-5 37.4789574 1878.02056 48888.0972 2751.76242 1066.73155
Times of maxima :      .02605     .03136     .02571     .02651     .03891     .02805      .0262     .04206     .04548     .00278
                       .01667     .01389     .02609     .01389     .02742     .02651     .03891     .02805     .03737      .0263
                       .03879      .0262     .04206     .04548     .02668     .03988     .03769     .03777     .02653        .04
                       .02657      .0262     .04548     .02605     .03136     .02571     .04043     .03677     .04169        0.3
                          0.3        0.3        0.3        0.3        0.3     .03571     .03631     .03568     .04206
             Random switching times for simulation number  43  :
                                  10  2.6856321E-02   11  2.8560215E-02   12  2.7620461E-02   16  3.6281454E-02   17  3.7725706E-02
                                  18  3.8211379E-02

 184.923           .2266437E7 .1197803E8 577044.221 669.189479 56.6155712 1311.47894 2260.03996 .621597E-4 2962.91265 112646.923
                   127232.237 112646.913 -143554.66 -121521.88  151855.23 -143554.66 87671.8678 151994.911 155068.732 -150423.37
                   56262.8986 -163116.22 91.8642973 170591.029 -202790.71 190476.404 190871.591  184602.94 -205294.41 177758.772
                    -206875.7 163200.727 170553.497 -106.45274 244.724631 53.7142542 -72.469721 68.4601646 -880.17703 15.7964481
                   2.99292993 16.7081409 33.5777925 .595326E-5 39.9380062 2507.35989 51284.4848 1204.88949 918.642973
Times of maxima :      .02744     .03186     .02798     .04144     .03884     .02826     .04159     .04198      .0453     .00278
                       .02688     .01389     .04144     .03117     .02824     .04144     .03884     .02826     .04514     .04164
                       .03868     .04159     .04198      .0453     .04295     .03963     .04518     .04527     .04286     .04171
                       .04297     .04159      .0453     .02744     .03186     .02798     .04003     .03858     .04152        0.3
                          0.3        0.3        0.3        0.3        0.3      .0363     .03823     .03774     .04198
             Random switching times for simulation number  44  :
                                  10  3.4691044E-02   11  3.3743843E-02   12  3.1876985E-02   16  4.5445571E-02   17  4.1823694E-02
                                  18  4.3623340E-02

 305.094           .3516117E7 .1159747E8 .2010916E7 531.074205 25.4155344 1349.22683 1084.31232 .842157E-4 2312.52049 120433.685
                   -112646.91  136054.31 143691.133 -134668.58 -152702.15  141615.38 -58741.081 -152465.08 -153778.89 144171.373
                   -30671.799 149108.743 -106.92739 -163694.26 217389.973 -168396.77 172806.452 -166940.23  212490.74 -155044.16
                   228339.324 -149108.12 -163695.89 132.591792 -240.80566 -100.27252 38.7162435 -39.108562 1061.60672 15.5241811
                   2.90407449  16.243006 30.9278958 .591854E-5 37.3008329  2811.5509 48202.1499 2053.80695 -1069.2739
Times of maxima :      .03525      .0397     .03248     .03328     .04739     .03605     .03305     .05001     .03578     .03459
                       .01667      .0319     .03324      .0319     .03546     .03328     .04739     .03605       .036     .03344
                       .04752     .03305     .05001     .03578     .03592     .04852     .04556     .03597     .03577     .03321
                       .03569     .03305     .03578     .03525      .0397     .03248     .04871     .04509     .05021        0.3
                          0.3        0.3        0.3        0.3        0.3     .04546     .04364     .04184     .05001
             Random switching times for simulation number  45  :
                                  10  2.3593741E-02   11  2.2997427E-02   12  2.4276639E-02   16  3.4053685E-02   17  3.3760245E-02
                                  18  3.2285877E-02

  95.514           757476.913 .1150395E8 .2966736E7 294.712016 39.8650379 473.704398 1555.89016 .628919E-4 2413.99086 112646.923
                   124516.203 112646.913 -157087.39 -112646.91 -140794.91 138174.449 73567.9075 -140794.91 -147401.55  148609.23
                   -47872.348 -154994.74 92.4037683 -164802.22 -209490.79 179887.211 -191215.88 -182777.19 -209247.49 -166787.61
                   -214044.55 155004.583 -164799.71  -61.54173  239.83276 121.793588 -48.088404 -45.436946 -907.10736 15.9480117
                   3.03263605 16.5987616 32.3141542 .601354E-5 38.4618184 1283.04198 46158.7003 2583.20755 924.037683
Times of maxima :      .02483     .03146     .02484     .03324     .03833      .0369     .02537     .04156     .03726     .00278
                       .02302     .01389     .02504     .01389      .0369     .03324     .03833      .0369     .03711     .03331
                       .03275     .02537     .04156     .03726     .02555      .0403     .03728     .03736     .02563     .03377
                       .02579     .02537     .03726     .02483     .03146     .02484     .04008     .04499     .04199        0.3
                          0.3        0.3        0.3        0.3        0.3     .03407      .0323     .03378     .04156
             Random switching times for simulation number  46  :
                                  10  2.8401047E-02   11  2.9705455E-02   12  2.8528667E-02   16  3.8949680E-02   17  3.8936713E-02
                                  18  4.0502345E-02

 191.831           .2270928E7 .1147333E8 727602.119 1425.33465 40.2925398 982.092431 3522.35926  .60779E-4 2482.58598 -112646.92
                   -112646.91 120833.952 -153405.27 -119270.77 147776.473 -153405.27 -73961.317 147776.473 -154008.31 -168553.96
                   51533.5029 -176175.99 -90.838344 165544.169  204720.98 192887.361 190758.831 181426.996 207434.399 187777.569
                   208603.151 176213.534 165535.821 -106.55816 -239.51337 -60.315923   -59.8325 -75.324883 886.845348 16.2585699
                   2.94320203 16.5906257 34.4855028 .583282E-5 39.1731709 2353.41669 62686.4712  1162.5329 -908.38344
Times of maxima :      .02895     .03972     .02992     .04156     .04656     .04511     .04173     .04979     .04547     .02778
                       .01667     .02843     .04156     .02843     .04511     .04156     .04656     .04511     .05342     .04159
                       .04097     .04173     .04979     .04547     .05134     .04191     .04547     .04557     .05128     .04198
                       .05132     .04173     .04547     .02895     .03972     .02992     .04205     .04454     .05022        0.3
                          0.3        0.3        0.3        0.3        0.3     .03896     .04052     .03895     .04979
             Random switching times for simulation number  47  :
                                  10  2.4245898E-02   11  2.2998601E-02   12  2.4136067E-02   16  3.3734907E-02   17  3.4262085E-02
                                  18  3.2876906E-02

 84.6283           631652.977 .1155611E8 .2991311E7 733.966724 39.1783896 179.232395 1444.51966 .707947E-4  1458.7595 112646.923
                   124516.203 112646.913 -159686.08 -112646.91 -136431.49 -144447.51 72931.5767 -136431.49 -145591.27 -143843.89
                   45306.8287 -153640.67 98.0375777 -153814.97 205176.785 184415.139 -183977.46 -169325.46   209110.6 170920.132
                    212382.78  153716.62 -153823.19 -56.198442 240.375877 122.296991 50.9501864 56.0766775 -953.78665 15.9741835
                   3.02291072 16.5661507 32.1311186 .602408E-5  37.838255 1164.07318 51532.7262 2555.01045 980.375777
Times of maxima :      .02472     .03141     .02471     .02549     .03891     .03746     .04001     .04213     .03713     .00278
                       .02302     .01389     .02493     .01389     .03746     .02549     .03891     .03746     .03733     .02531
                       .02345     .04001     .04213     .03713     .03492     .03987     .03691     .03697     .03478     .03995
                       .03469     .04001     .03713     .02472     .03141     .02471     .03442     .03717     .04173        0.3
                          0.3        0.3        0.3        0.3        0.3     .03375     .03289     .03428     .04213
             Random switching times for simulation number  48  :
                                  10  3.1468215E-02   11  3.0607670E-02   12  3.0892720E-02   16  4.1325027E-02   17  4.1144743E-02
                                  18  4.1086440E-02

 233.729           529815.336  .115448E8 .2062974E7 1155.50877 40.7851249 572.622555 2077.85363 .697228E-4 2015.48464 -112646.92
                   -112646.91 112646.913 -150024.07 -112646.91 142204.007 -150024.07  -74412.04 142204.007 149690.959 -161287.41
                   -52386.022 -161082.06 -97.292583 160375.526 203279.232 -179069.95 187961.148 175932.138 206084.382 -165660.17
                   -208644.17 161112.129 160385.002 51.4691819 -240.25822 -101.56214 60.6471441 -66.287136 943.121228 15.8993859
                   2.93446033 16.1367382 31.8708922 .583616E-5 37.6873337 1130.03566 57779.2518 1792.24862 -972.92583
Times of maxima :      .03297     .03948     .03147     .04199     .04713     .04568     .04224     .05034     .04587     .02778
                       .01667     .01389     .04199     .01389     .04568     .04199     .04713     .04568     .04562     .04209
                       .03108     .04224     .05034     .04587     .05152     .04804     .04605     .04602     .05148     .04814
                       .04231     .04224     .04587     .03297     .03948     .03147     .04877     .04498     .04995        0.3
                          0.3        0.3        0.3        0.3        0.3     .04134      .0411     .04116     .05034
             Random switching times for simulation number  49  :
                                  10  2.9989990E-02   11  2.8986667E-02   12  3.1397760E-02   16  3.9859089E-02   17  4.0773599E-02
                                  18  3.8696828E-02

 199.985           .1042284E7 .1172548E8 .1971217E7  130.55221  55.593265 134.955839 1272.91945 .532768E-4 1640.77389 -137273.06
                   -112646.91 112646.913 -134571.97 -119409.37 135930.951  -133132.6 86876.7175 135359.316 144793.753 138143.652
                   56829.8696 -151511.94 85.0474348 156012.972 -206603.07 187982.103 185083.679 173439.648 -209741.82 175180.908
                   -211728.92 151577.042 155990.461 -72.190152 242.130967 -99.277821 -69.321858 -54.043379 -822.10031 15.5688481
                    2.9784083 16.1279795 31.1622229 .591173E-5 36.9157759 1807.58338 51051.9418 1994.66166 850.474348
Times of maxima :      .03046     .03207     .03194     .04069     .03932     .04536     .04032     .04244      .0457     .02901
                       .01667     .01389     .04068     .03038     .02901     .04069     .03932     .04536     .04529     .05018
                       .03916     .04032     .04244      .0457     .04321     .04014     .04565     .04565     .04312      .0402
                       .04303     .04032      .0457     .03046     .03207     .03194      .0405     .04543     .04198        0.3
                          0.3        0.3        0.3        0.3        0.3     .03987     .03871     .04079     .04244
             Random switching times for simulation number  50  :
                                  10  3.6131806E-02   11  3.6948061E-02   12  3.5849951E-02   16  4.6277598E-02   17  4.6840819E-02
                                  18  4.7109361E-02

 354.581            .238562E7 .1188343E8 .1427531E7 417.239127 55.9409496  512.98992 2985.64907 .510327E-4 3046.08857 137746.338
                   -112646.91 -115313.98 139978.388 116618.365 -141357.72 139978.388 -87147.961 -141357.72 -154043.94 159020.579
                   -57892.228 170823.853 -83.237062 -171440.24 205054.409 -203071.14 -194490.03 -187153.85 207245.921 -191379.28
                     207476.3 -170873.23 -171422.17 109.215848 -243.75638 84.4846489 83.6190961 -73.739002 820.700003 15.2848247
                   2.88972157 15.8971438 32.8145734 .571985E-5 38.4129593 2492.60067 53139.3554 2009.04685 -832.37062
Times of maxima :      .03668     .04018     .03744     .04817     .04773     .05173     .04837     .04997     .05414     .03587
                       .01667     .03677     .04817     .03954     .05173     .04817     .04773     .05173     .05403     .04819
                       .04757     .04837     .04997     .05414     .05175     .04852     .05408     .05416     .05174     .04858
                        .0519     .04837     .05414     .03668     .04018     .03744     .04899     .04752     .05037        0.3
                          0.3        0.3        0.3        0.3        0.3     .04629     .04712     .04686     .04997
             Random switching times for simulation number  51  :
                                  10  3.5294891E-02   11  3.4483728E-02   12  3.5039659E-02   16  4.5271037E-02   17  4.5766605E-02
                                  18  4.3931669E-02

 325.827           .3147626E7 .1159308E8 .1806515E7 123.269176 24.7205848 983.578862 974.890849 .843678E-4  2030.8627 133451.258
                   -112646.91 112646.913 129365.824 -112646.91 -150720.87 129365.824 -57932.422   -147796. -149359.35 139752.576
                   -29257.727 147681.784  -107.0239 -160550.23 206321.847 -173701.81 171643.911 -160236.61 215317.064 -161375.71
                   228645.677  -147783.3 -160557.96 125.451711 -240.76002 -95.039847 42.6493611 -51.205494 1059.02395 15.2137892
                   2.89679807 16.0649314 31.1367003 .591963E-5 36.8647552 2777.83224 48761.6955 2096.29742  -1070.239
Times of maxima :      .03586     .03944     .03556     .04907     .04754     .03666     .04922      .0502     .03646     .03506
                       .01667     .01389     .04907     .01389     .03608     .04907     .04754     .03666     .03663     .04908
                       .04769     .04922      .0502     .03646     .03651     .04898     .04558     .03664     .03637     .04898
                       .03627     .04922     .03646     .03586     .03944     .03556      .0483     .04633     .05028        0.3
                          0.3        0.3        0.3        0.3        0.3     .04529     .04395     .04578      .0502
             Random switching times for simulation number  52  :
                                  10  3.3850756E-02   11  3.3329297E-02   12  3.6346061E-02   16  4.4238918E-02   17  4.6518897E-02
                                  18  4.3303882E-02

 303.455           .1553078E7 .1148465E8 428625.042 129.400165 27.5921874 132.862794 923.960678 .838697E-4 1412.64602 -112646.92
                   -135850.13 112646.913 133609.935 -112646.91 -134305.56 132543.894 -61204.785 -134305.56 -143132.98 141602.038
                   -32358.253 147008.948 -106.70747 -153249.23  201459.35 -167673.83 174827.633 -163740.44 202859.216 -156079.92
                   204978.865 -147114.34 -153199.31 88.1214566 -239.63154 46.2939004 -41.498807 -48.523015 1055.60361 15.1718001
                   2.90112121 16.0123084 30.7034769 .591401E-5 37.0265352 1798.96124 48884.5322 1216.93998 -1067.0747
Times of maxima :      .03449     .03976     .03789     .04975      .0473     .05345     .04994     .05043     .05368     .02778
                       .03388     .01389     .03335     .01389     .05345     .04975      .0473     .05345      .0536     .04981
                       .04721     .04994     .05043     .05368     .05148     .04939     .04531     .05375     .05163      .0496
                       .05162     .04994     .05368     .03449     .03976     .03789     .05649     .04711     .05005        0.3
                          0.3        0.3        0.3        0.3        0.3     .04425     .04332     .04653     .05043
             Random switching times for simulation number  53  :
                                  10  2.8249874E-02   11  2.7478840E-02   12  2.6532265E-02   16  3.8985571E-02   17  3.6643653E-02
                                  18  3.7048321E-02

  160.42           .3475223E7 .1189824E8 .1297573E7 130.623954 38.3678957 796.672049 1653.12448 .782877E-4 2477.43032 -139057.79
                   -112646.91 112646.913 -133169.18 -112646.91 153303.816 -133169.18 72173.2568 145302.123 150917.302 143037.818
                   43774.6268 -156160.16 103.095349 165488.597   205710.9 184959.169 -176625.84 162060.783 -209147.31  171996.28
                    -210857.4 156249.127 165505.509  -131.8185 243.908159  80.547275 -59.518358 63.5263423 -1009.0978 15.7225051
                   2.99224954 16.4797911   32.64826 .604968E-5  37.616376 3015.76162 49524.2482 1652.50747 1030.95349
Times of maxima :      .02877     .03082     .02708     .04026     .03966     .02946     .04049     .04197     .02931     .02815
                       .01667     .01389     .04026     .01389     .02899     .04026     .03966     .02946     .02944     .04936
                       .03954     .04049     .04197     .02931     .05142     .04051     .03846     .04614     .04227     .04059
                       .04222     .04049     .02931     .02877     .03082     .02708     .04154     .03746     .04231        0.3
                          0.3        0.3        0.3        0.3        0.3       .039     .03706     .03666     .04197
             Random switching times for simulation number  54  :
                                  10  3.6764580E-02   11  3.5397241E-02   12  3.7196419E-02   16  4.6311283E-02   17  4.6222564E-02
                                  18  4.5472782E-02

 352.191           .2735066E7 .1217313E8 426690.652 495.404643 38.1171322 352.377612 2098.76509 .765283E-4 1756.59093 124482.563
                   -112646.91 112646.913 141106.319 -112646.91 -148748.85 141106.319 -71937.016 -139029.06 -145879.52 153511.872
                   -43260.946 161317.764 -101.93029 -157383.81 206985.261 -184929.37 -175044.64 -165624.58 211417.582 -175817.23
                   214479.672 -161411.54 -157399.95 116.941569 -246.70964  -46.18932 -47.846484 -59.318337 996.722041 15.2814858
                    2.8951215 15.7991687 32.1419172 .585606E-5 35.9363826 2580.81985 50624.5992 755.834907 -1019.3029
Times of maxima :      .03732     .03969     .04613     .04936     .04692     .05308      .0491     .05019     .03785     .03618
                       .01667     .01389     .04936     .01389     .03753     .04936     .04692     .05308     .05314     .04945
                       .04796      .0491     .05019     .03785     .05153     .04905     .05355     .05341     .05139     .04918
                       .05142      .0491     .03785     .03732     .03969     .04613     .05597      .0466     .05074        0.3
                          0.3        0.3        0.3        0.3        0.3     .04633     .04549     .04624     .05019
             Random switching times for simulation number  55  :
                                  10  3.2401800E-02   11  3.3358486E-02   12  3.4264057E-02   16  4.2813867E-02   17  4.3532277E-02
                                  18  4.4099762E-02

 273.553           397911.261  .115065E8 .2418054E7 118.223392 25.2975391 123.302508 679.515127 .845691E-4 1144.80703 -112646.92
                   -135902.51 112646.913 128159.898 -112646.91 -129426.83 -126690.49 -58604.566 -129383.31 138155.507 -134544.22
                   -30255.125 143697.673 -107.15147  149887.13 224959.152 -171870.51 174747.366 162939.917 224673.814 -158554.24
                   234826.445 -143792.78 149918.148 44.6044427 -239.85929 -109.95577 42.7789259 40.1195876 1059.77767 15.2526112
                   2.89995145 16.0463681 30.4636766 .591788E-5 36.2492711 1249.31917 49340.9437 2236.71305 -1071.5147
Times of maxima :      .03471     .03979     .03473     .05792     .04671     .05308     .04873     .05007     .04573     .02778
                       .03338     .01389     .03338     .01389     .03653     .05792     .04671     .05308     .04558     .05799
                       .04769     .04873     .05007     .04573      .0355     .04882     .04566      .0456     .03537     .04885
                       .03525     .04873     .04573     .03471     .03979     .03473     .04841     .05357      .0503        0.3
                          0.3        0.3        0.3        0.3        0.3     .04283     .04411     .04355     .05007
             Random switching times for simulation number  56  :
                                  10  2.9403279E-02   11  2.8763093E-02   12  2.8075649E-02   16  3.8797217E-02   17  3.7264621E-02
                                  18  3.8761068E-02

 192.901           .1826223E7 .1132437E8 560838.897 285.480153  56.469892 125.599804 2608.79827 .514001E-4 2015.97752 -129229.77
                   -112646.91 112646.913 -138036.68 -112646.91 130583.045 -138036.68 87558.9996 130583.045  143376.98 -149546.93
                   57758.9751 -166894.95 83.5361054  160381.13 200994.127 205174.457 187910.767 176552.242 203412.823 194188.505
                   204437.712 166959.714 160366.526  -95.55688 237.953415 -52.954646 53.8469001 62.6719766 -814.74014 15.6773827
                   2.97350179 16.1684518 32.6463108  .59067E-5 37.1349563 2169.85775 53762.3267 754.550397 835.361054
Times of maxima :      .02981     .03202     .02941     .04199     .03939     .04426     .04039     .04252     .04588      .0281
                       .01667     .01389     .04199     .01389     .04426     .04199     .03939     .04426     .04605     .04022
                       .03923     .04039     .04252     .04588      .0513     .04018     .04576     .04584      .0514     .04026
                       .05141     .04039     .04588     .02981     .03202     .02941     .04887     .03945     .04205        0.3
                          0.3        0.3        0.3        0.3        0.3     .03881     .03878     .03728     .04252
             Random switching times for simulation number  57  :
                                  10  3.2676025E-02   11  3.3864368E-02   12  3.3253086E-02   16  4.2801398E-02   17  4.1846398E-02
                                  18  4.3855557E-02

 284.039           .1013484E7 .1168516E8 .2791523E7 501.635119 25.2120804  129.00719  1415.1713 .846531E-4 912.406697 -112646.92
                   -123195.92 112646.913 142186.682 -112646.91  -133609.8 141195.489 -58505.494 -132342.48 135918.617 140713.445
                   -29560.944 153280.311 -107.20469 146855.521 227627.042  -170382.3 173076.698 160033.929 222594.226 -156657.39
                   230510.376 -153281.59   146886.7 71.1858156 -241.71433 -118.14234 39.9311625  38.714398 1062.94458 15.3759545
                   2.90200794 16.0468968 30.6930619 .591914E-5 36.0795293 1530.69748 48522.8177 2525.23082 -1072.0469
Times of maxima :      .03347     .03953     .03381     .03461     .04749     .03611     .03431     .05024     .04572     .02778
                       .03321     .01389     .03399     .01389     .03608     .03461     .04749     .03611     .04581     .03456
                       .04763     .03431     .05024     .04572      .0345     .04875     .04567     .04559     .03456     .04863
                       .03426     .03431     .04572     .03347     .03953     .03381     .04875     .05367     .05023        0.3
                          0.3        0.3        0.3        0.3        0.3     .04282     .04387     .04186     .05024
             Random switching times for simulation number  58  :
                                  10  3.6834871E-02   11  3.7166858E-02   12  3.5541764E-02   16  4.7263052E-02   17  4.5359812E-02
                                  18  4.7628319E-02

 355.474           .2985269E7 .1144835E8 .1057599E7 1085.42468 55.0243808 1144.27815 133161.813 .518877E-4 3145.32076 139769.357
                   -112646.91 -135542.73 149123.122  118494.78 -149880.36 149123.122 -86431.071 -149880.36  -161718.9 168508.207
                   -58155.131 179403.635 83.9314012 -172444.46 -203829.34 -209821.95 -189855.64 -182083.73 -205394.39 -197218.55
                   -205925.08 -179451.02 -172390.56 122.173416 -239.25248 72.7186076 75.3407949 -69.423588 -805.62505 15.6415476
                   2.87834024 16.1749629  48.671243 .568395E-5 37.6246905  3077.4014 56044.9346 1491.64443 839.314012
Times of maxima :      .03738     .04021     .03765      .0486     .04825     .05225     .04884     .05891     .05258     .03557
                       .01667     .03686      .0486     .03686     .05225      .0486     .04825     .05225     .03812      .0487
                       .04808     .04884     .05891     .05258     .05972     .04903     .05457     .05269     .05974      .0491
                       .05986     .04884     .05258     .03738     .04021     .03765     .04962      .0481     .05855        0.3
                          0.3        0.3        0.3        0.3        0.3     .04728     .04764     .04537     .05891
             Random switching times for simulation number  59  :
                                  10  3.1420544E-02   11  3.4053506E-02   12  3.3333674E-02   16  4.1110868E-02   17  4.3824588E-02
                                  18  4.3527307E-02

 277.215           577494.398 .1163484E8 .2882155E7 162.507629 25.7740891 130.508185 1419.84921 .837768E-4 1067.24724 -112646.92
                   -119186.02 114566.363 142785.186 -114263.44 -133110.15  136175.43 -59153.981 -133110.15 -141532.24 141024.382
                   -31072.008 153337.849 -106.64835 -148887.83 225430.439 -170288.81 170490.732 -157771.34 221087.429 -159192.15
                   228563.349  -153337.1 -148828.11 53.7352025  -241.1933 -120.04489 -44.200951 -47.340113 1058.01779 15.3427695
                   2.89928182 16.0644764 31.1884975 .591842E-5 36.5506338 1178.08677 48654.1979 2579.89944 -1066.4835
Times of maxima :      .03354     .03966      .0339     .03473     .04752     .05341     .03443     .05043     .05333     .02778
                       .03328     .03145     .03412     .03145     .05341     .03473     .04752     .05341     .05342     .03463
                       .04743     .03443     .05043     .05333     .03458      .0493     .04552     .05355     .03464     .04941
                       .03436     .03443     .05333     .03354     .03966      .0339      .0416     .04457      .0502        0.3
                          0.3        0.3        0.3        0.3        0.3     .04113     .04354     .04384     .05043
             Random switching times for simulation number  60  :
                                  10  2.2009148E-02   11  2.0948043E-02   12  2.1557568E-02   16  3.1832667E-02   17  3.1568858E-02
                                  18  3.0813398E-02

 25.0698           656370.357  .110602E8 684994.041  644.74507 55.6881906 131.962276 3397.91779 .504649E-4 1099.31007 133545.409
                   -112646.91 112646.913 143215.017 120024.345 -133849.64 143215.017 -86950.857 -133849.64 140306.919 153522.639
                   -59178.115 174958.633 82.7727007  -149302.4 207908.054 -207282.04 -179838.42 -164167.96 212448.065 -199259.95
                   215603.853 -175022.93 -149245.68 -57.287449 235.161634  58.523245 64.7478456 62.9955703 -798.48427 16.1692293
                   3.06357344 16.6146777 34.5201756 .606592E-5  37.221668 1326.31666 52612.6093 1232.08649 827.727007
Times of maxima :      .02357     .03082     .02201      .0328     .03144     .03544     .03245      .0421      .0358     .02097
                       .01667     .01389      .0328     .02233     .03544      .0328     .03144     .03544     .04404     .03262
                       .03128     .03245      .0421      .0358     .03473     .03227     .03778     .03788     .03475     .03232
                       .03472     .03245      .0358     .02357     .03082     .02201     .03247     .03746     .04247        0.3
                          0.3        0.3        0.3        0.3        0.3     .03185     .03083     .03158      .0421
             Random switching times for simulation number  61  :
                                  10  2.3412986E-02   11  2.3148180E-02   12  2.2500681E-02   16  3.2674473E-02   17  3.1678023E-02
                                  18  3.3424896E-02

 62.4405            651868.23 .1151969E8 .1553743E7 516.282108 35.7732924 890.812322 2159.94053 .738929E-4 1708.62125 112646.923
                   -112646.91  -137968.8 -147899.33 137006.264 -146567.98 -141404.69 69690.2093 -146567.98 -156562.99 -150273.73
                   51907.9792 -162003.96 100.159842 -156818.56 -200216.67 187192.123 -175320.55 -166061.27  -200193.2 175777.398
                   -201234.87 162094.328  -156805.6  -57.09064 239.996768 88.1403061 -52.581852 54.7798558 -995.79866 16.1407338
                   3.01805209 16.8536522 33.8186055 .604281E-5 37.9955612 1126.07121 52107.7065 1707.76589 1001.59842
Times of maxima :      .02471     .03111     .02326     .02396     .03947     .03593     .04059     .04175     .03614     .00278
                       .01667     .02253     .02392     .02253     .03593     .02396     .03947     .03593     .03595     .02411
                        .0236     .04059     .04175     .03614     .04298     .04043     .03748     .03633     .04304     .04052
                       .04317     .04059     .03614     .02471     .03111     .02326     .03875     .03772     .04219        0.3
                          0.3        0.3        0.3        0.3        0.3     .03269     .03344     .03169     .04175
             Random switching times for simulation number  62  :
                                  10  3.2393806E-02   11  3.0996340E-02   12  3.3682355E-02   16  4.2660106E-02   17  4.3235345E-02
                                  18  4.1511484E-02

 259.622           428386.117 .1159267E8 .2623435E7 134.404526 38.3752584 264.705421  1818.1101 .726189E-4 1118.95495 -112646.92
                   -120939.56 112646.913 135082.553 -112646.91 137725.673 135082.553 -72180.181 137725.673 144257.428 146525.934
                   -47097.734 158103.591 -99.292627 149555.387 225142.333 -184731.06 183042.216 166520.622 223638.718 -174396.68
                   231105.824 -158187.56 149574.537 46.2809959 -240.75584 -114.53023  -48.08043 -58.287565 979.571427 15.3245122
                   2.92619223 16.0677084 31.4493668 .584835E-5 36.0430378  1206.3849 57490.2008 2400.62821 -992.92627
Times of maxima :      .03388     .03982     .03423     .04894     .04754       .044     .04864     .05074     .04577     .02778
                       .03295     .01389     .04894     .01389       .044     .04894     .04754       .044     .04393     .04883
                       .03145     .04864     .05074     .04577     .03493     .04855     .04553     .04561      .0348     .04861
                       .03469     .04864     .04577     .03388     .03982     .03423     .04321     .04597     .05032        0.3
                          0.3        0.3        0.3        0.3        0.3     .04268     .04153     .04325     .05074
             Random switching times for simulation number  63  :
                                  10  3.0021474E-02   11  3.1514729E-02   12  3.1376928E-02   16  4.0090330E-02   17  4.1146948E-02
                                  18  4.2798305E-02

 230.598           709712.404 .1156349E8  .267132E7 757.356436 31.7561744 134.890897 904.618131 .822892E-4 1306.83899 -112646.92
                   -112646.91 139375.139 145385.966 -138316.81 135326.745 144767.382 -65660.835 135326.745 146622.359 149223.909
                   -39482.214  146751.93 -105.69723 151936.939 203355.964  -169149.7 176402.177 163240.118 -203585.71 -157519.34
                   -205683.33  -146771.4 151951.736  59.569808  -240.4526 -115.57075 -50.143023 39.2450039 1035.30785 15.5837457
                   2.91210772  16.109167 31.3473765 .590172E-5 37.1245086 1594.36887 57290.5056 2166.73204 -1056.9723
Times of maxima :      .03153     .03956     .03194      .0327     .04681     .04511     .03242     .05004     .04506     .02778
                       .01667     .03005     .03261     .03005     .04511      .0327     .04681     .04511     .04522     .03255
                       .03198     .03242     .05004     .04506     .03471     .04885     .04561     .04497     .04332     .04971
                       .04318     .03242     .04506     .03153     .03956     .03194     .04067     .05306     .05043        0.3
                          0.3        0.3        0.3        0.3        0.3     .04011     .04281     .04116     .05004
             Random switching times for simulation number  64  :
                                  10  2.2096598E-02   11  1.9052804E-02   12  1.9623073E-02   16  3.2088363E-02   17  2.9453211E-02
                                  18  2.8124404E-02

 7.33866           521565.996 .1218679E8 324393.669  125.22587 32.2259108 125.960956 1319.28692 .828551E-4 791.618695 135877.092
                   -112646.91 112646.913 130388.516 -112646.91 130770.652 130388.516 -66144.679 130770.652 136942.192 141519.549
                   -36707.624 152092.375 -106.06011  -145233.6 207765.129 -176437.53 178793.998 162779.864 208641.956 -167523.33
                   211461.914 -152192.48 -145188.56 -51.066917 -246.84801 -40.273668 51.5649959 48.3264474 1042.29753 16.1459754
                   3.08392262 16.6561797  33.247667   .6272E-5  37.645967 1276.57444 48487.3176 915.987882 -1060.6011
Times of maxima :      .02363     .02239     .02884     .03297     .03074      .0444     .03266     .03387     .03714     .01965
                       .01667     .01389     .03297     .01389      .0444     .03297     .03074      .0444     .04442     .03285
                       .03063     .03266     .03387     .03714     .03493     .03273     .02954     .02962     .03504     .03264
                       .03512     .03266     .03714     .02363     .02239     .02884     .03266     .03763     .03352        0.3
                          0.3        0.3        0.3        0.3        0.3      .0321     .02814     .02947     .03387
             Random switching times for simulation number  65  :
                                  10  3.4967462E-02   11  3.5344143E-02   12  3.6985514E-02   16  4.4954762E-02   17  4.7290716E-02
                                  18  4.4990472E-02

 331.595           .2659902E7 .1170823E8 357917.023 119.293791 35.7644061 1449.11323 1274.08388 .808545E-4 1985.76712 -112646.92
                   -131698.18 112646.913 129887.053 -112646.91 -154090.49 127262.729 -69681.553 -153696.93 -157698.31 138128.739
                   -40504.898 151526.566 -104.77182 -160036.99 -199157.71 -181144.31  176230.54 -161447.86 -199802.86 -169402.15
                   -200181.61 -151615.82 -160042.42 115.323507 -241.95277 42.3034882 42.9915575 39.2926944 1042.95172 15.1620647
                   2.89960181 16.2204087 30.6815358 .588727E-5 36.6542678 2444.17236 48653.8425 1087.15426 -1047.7182
Times of maxima :      .03557     .03965     .03846     .04875      .0476     .03633     .04859     .04994     .03607     .02778
                       .03499     .01389     .03499     .01389      .0363     .04875      .0476     .03633      .0363     .04886
                       .04749     .04859     .04994     .03607     .05971     .04854     .04638      .0541     .05969     .04861
                       .05955     .04859     .03607     .03557     .03965     .03846     .04939      .0539      .0503        0.3
                          0.3        0.3        0.3        0.3        0.3     .04497     .04501     .04731     .04994
             Random switching times for simulation number  66  :
                                  10  2.1226144E-02   11  2.0619138E-02   12  2.1335719E-02   16  3.0542184E-02   17  3.1359924E-02
                                  18  3.0538281E-02

 44.2001           .1504919E7 .1077052E8 519456.669 544.420147 56.5099382 129.166476 2804.76377 .494382E-4 995.862811 137621.818
                   -112646.91 112646.913 141804.959 -112646.91 -136292.14 141804.959 -87590.041 -132424.16 137573.884 151180.358
                   -58574.412 168956.876 -81.926361 147957.222 206305.552 -201987.83 -179303.02 -165324.76 210018.969 -192356.94
                   214900.348 -169021.81 147943.746  86.744426 -232.06166 -50.963549  57.018355 57.3540163 799.180695 16.1585351
                   3.06770856 16.6542072 33.4324826 .608621E-5 37.2256301  1951.3602 52838.6908 1194.16699 -819.26361
Times of maxima :      .02169     .02377     .03097     .03253     .03116     .03609     .03216     .03427     .04597     .02064
                       .01667     .01389     .03253     .01389     .02064     .03253     .03116     .03609     .04574     .03236
                         .031     .03216     .03427     .04597     .03468     .03203      .0375      .0376     .03456     .03205
                       .03449     .03216     .04597     .02169     .02377     .03097     .03216     .03718     .03382        0.3
                          0.3        0.3        0.3        0.3        0.3     .03056     .03055     .03137     .03427
             Random switching times for simulation number  67  :
                                  10  3.2108325E-02   11  3.4438033E-02   12  3.3899181E-02   16  4.2523867E-02   17  4.4621377E-02
                                  18  4.4500285E-02

 291.861           375241.124 .1143337E8 .2764126E7 121.588651 31.2179419  130.23736 828.401335  .85343E-4 1386.28537 -112646.92
                   -120042.37 112646.913  134529.56 -112646.91 -131835.56 128480.978 -65102.017 -132971.97 142487.664 136517.632
                   -35563.266 145731.038 -107.64064 152924.161 226616.735 -173366.56 179674.451 168011.369 224641.112 -162335.72
                   233172.516 -145819.08 152954.813 43.3151893 -239.09589 -117.56117 50.0713926 -57.612657 1059.20158 15.3022176
                    2.8979241 16.0510901 30.3848785 .590993E-5 36.8798351 1215.91436 49204.9492 2592.29737 -1076.4064
Times of maxima :      .03413        .04     .03447     .03524     .04712     .03672     .04828     .05028     .04584     .02778
                       .03374     .01389     .03465     .01389     .03617     .03524     .04712     .03672      .0456     .04846
                       .04701     .04828     .05028     .04584     .03514     .04814     .04598     .04598       .035     .04823
                        .0349     .04828     .04584     .03413        .04     .03447     .04896     .04531     .04998        0.3
                          0.3        0.3        0.3        0.3        0.3     .04254     .04452     .04464     .05028
             Random switching times for simulation number  68  :
                                  10  2.3000878E-02   11  2.4650358E-02   12  2.2646787E-02   16  3.2946264E-02   17  3.3040423E-02
                                  18  3.4826522E-02

 71.4608            417880.79 .1166561E8 .1297235E7 129.332525 29.0401154 132.042587 1004.58189 .838204E-4 1425.41215 112646.923
                   -112646.91  -138952.2 -132509.25 137922.346 133890.365 -132509.25 62790.1444 133890.365 143477.352 -141777.53
                   33282.9705 -148071.46 106.676112 153406.224 -203282.02 169060.197 173943.386 164694.707 205353.581 157436.035
                    207704.25  148175.78 153351.272 -45.709998 241.512015  80.536786 43.7861465 56.3271462  -1049.945 16.0033534
                    2.9995209  16.575088 32.2111581 .609812E-5 38.1594712 1025.01376 49312.6938 1564.30024 1066.76112
Times of maxima :      .02466     .03142     .02326     .04127     .03882     .04494     .04144     .04202     .04517     .00278
                       .01667     .02267     .04127     .02267     .04494     .04127     .03882     .04494     .04518     .04138
                       .03877     .04144     .04202     .04517     .04323     .04098     .04536      .0453      .0341     .04114
                       .03402     .04144     .04517     .02466     .03142     .02326     .03349     .03645     .04164        0.3
                          0.3        0.3        0.3        0.3        0.3     .03296     .03484     .03306     .04202
             Random switching times for simulation number  69  :
                                  10  2.1976932E-02   11  2.0171533E-02   12  2.1391803E-02   16  3.1966615E-02   17  3.1179946E-02
                                  18  2.9957429E-02

 31.8502           606278.458 .1257451E8 531853.394 129.879798  53.579848 126.903835 1055.69098 .621291E-4  1221.9379 139741.819
                   -112646.91 112646.913  132789.31 -112646.91 -138580.37  132789.31 -85289.006 -131259.18 -138976.82 -137463.24
                   -55083.316 148737.895 -91.841706 -150869.12 203505.276 -187462.34 -177439.73 -165753.13 206331.648 -173248.59
                   207911.076 -148808.41 -150836.01 -55.058081 -250.74404 -51.568081 53.4566759 44.2657863 869.199639 16.1205177
                   3.07549034 16.6285298 32.4589142 .613378E-5  37.315975  1395.5884 51401.9078 1198.05656 -918.41706
Times of maxima :       .0235     .02238     .03045     .03196     .03059      .0374     .03233     .03372     .03707      .0202
                       .01667     .01389     .03196     .01389      .0202     .03196     .03059      .0374     .03733      .0405
                       .03042     .03233     .03372     .03707     .03484     .03256     .03696     .03704     .03496     .03246
                       .03502     .03233     .03707      .0235     .02238     .03045     .03258     .03732     .03413        0.3
                          0.3        0.3        0.3        0.3        0.3     .03198     .02997     .03119     .03372
             Random switching times for simulation number  70  :
                                  10  2.6475667E-02   11  2.5459102E-02   12  2.6232803E-02   16  3.5943510E-02   17  3.5747793E-02
                                  18  3.5778095E-02

 133.148           .2905243E7 .1154791E8 .2333187E7 118.348016 25.9136456 699.369385 576.450121 .846638E-4 1471.56906 -125195.13
                   125653.624 112646.913  -128194.3 -112646.91 142494.623 -126757.25 59313.9122 143971.923 146193.385 -134700.61
                   30821.8849   -142258. 107.211448 153971.474 -222265.89 -167428.31 -174963.38 -162555.69  -230025.7 154663.218
                   -242126.03 142364.554 153976.607 -120.52475  240.29056 108.008952 -44.082085 47.9461059 -1058.5477 15.7191373
                   2.99136657 16.5697481 31.3086966 .610553E-5 38.4036753 2617.08357 48621.9917 2153.41733 1072.11448
Times of maxima :      .02704     .03117     .02677     .04176     .03839     .02784     .04148     .04169     .02769     .02626
                       .02548     .01389      .0271     .01389     .02738     .04176     .03839     .02784     .02786     .04161
                       .03846     .04148     .04169     .02769     .02769     .14892     .03734     .03731     .02757     .04134
                       .02745     .04148     .02769     .02704     .03117     .02677     .04032      .0365     .04189        0.3
                          0.3        0.3        0.3        0.3        0.3     .03596     .03579     .03576     .04169
             Random switching times for simulation number  71  :
                                  10  2.6978866E-02   11  2.7433321E-02   12  2.7057279E-02   16  3.7130354E-02   17  3.6850898E-02
                                  18  3.7759724E-02

 163.539            .347703E7 .1171174E8 .1561352E7 137.863794 49.3690899 2353.83217 1892.94613 .677775E-4 2772.61296 112646.923
                   124458.066 112646.913 -135796.39 -112646.91 158401.138 -135796.39  81869.073 164146.868 153977.063  145755.21
                   51563.2123 -158971.61 95.9257322 168621.454 -210472.36 182865.908 176966.492 170829.536 -212201.55 174322.402
                   -232568.56 159063.628 168628.417 -131.85276 241.989061   88.35588 -66.948276 -51.812463  -929.7223 15.6868474
                   2.98586423 16.7207604 33.2280757 .599358E-5 38.7325386  2898.8994 52494.6997 1578.33132 959.257322
Times of maxima :      .02757     .03161     .02744      .0416     .03839     .02831     .04136     .04155     .02803     .00278
                         .027     .01389      .0416     .01389      .0283      .0416     .03839     .02831     .02815     .04955
                       .03822     .04136     .04155     .02803     .02827     .04127     .04478     .04483     .02812     .04127
                       .02803     .04136     .02803     .02757     .03161     .02744     .03958      .0445     .04201        0.3
                          0.3        0.3        0.3        0.3        0.3     .03715     .03777     .03687     .04155
             Random switching times for simulation number  72  :
                                  10  3.0234461E-02   11  3.0123730E-02   12  3.0076007E-02   16  3.9785086E-02   17  4.0363361E-02
                                  18  4.0539193E-02

 233.564           947456.984 .1158471E8 900641.366 1700.04038 40.2475875 1874.68068 3116.42731 .614653E-4 57487.5799 -112646.92
                   -112646.91  125971.22 -156717.08 -125417.62 158760.502 -156717.08 -73920.048 158760.502 166474.337 -169614.38
                   51391.6856 -172153.05 -91.349761 177541.746 -209450.28 186224.852 196397.987 189527.437 -209887.19 177323.243
                   -210519.02  172190.75 177533.778 68.8279371 -240.67314 -67.105937 -76.812634 56.0443216 889.351014 16.3498799
                   2.94429377 16.7143559 34.5672867 .583072E-5 46.0145033 1786.90711 57597.2364 1269.95886 -913.49761
Times of maxima :      .03174     .03979      .0307     .04152     .04659     .04514     .04176     .04982     .04548     .02778
                       .01667      .0301     .04152      .0301     .04514     .04152     .04659     .04514     .04514     .04156
                       .04099     .04176     .04982     .04548     .04313     .04116     .04548     .04545     .04316       .042
                       .04292     .04176     .04548     .03174     .03979      .0307     .04239     .05292     .05023        0.3
                          0.3        0.3        0.3        0.3        0.3      .0398     .04055     .04038     .04982
             Random switching times for simulation number  73  :
                                  10  2.6998663E-02   11  2.6389178E-02   12  2.6882151E-02   16  3.6564656E-02   17  3.6833789E-02
                                  18  3.5764586E-02

 167.927           .3321198E7 .1158628E8 .1600985E7 118.162836  26.037247 740.727486 946.711524  .84761E-4 1747.09712 -135730.83
                   -112646.91 112646.913 126658.041 -112646.91 150733.872 126658.041 59455.1999 144540.101 151445.314 136071.496
                    31080.842  -147310.2 107.273008 157272.219 -211431.08  175212.48 -172593.16 -159750.23 -212649.57 162528.072
                   -232733.15 147403.565  157280.66 -128.86424  240.68941 89.4702528 41.5358418 55.0695734 -1063.9343 15.6876227
                   2.98980017 16.4878913 31.6130466 .610568E-5 37.6001133 2831.27712  48759.783 1823.71395 1072.73008
Times of maxima :      .02749      .0312     .02732     .04925     .03928     .02836     .04029     .04168      .0281     .02691
                       .01667     .01389     .04925     .01389     .02778     .04925     .03928     .02836     .02828     .04916
                       .03938     .04029     .04168      .0281     .02821      .0402     .03724     .03728     .02804     .04028
                       .02798     .04029      .0281     .02749      .0312     .02732     .04889     .03739     .04198        0.3
                          0.3        0.3        0.3        0.3        0.3     .03658     .03578     .03685     .04168
             Random switching times for simulation number  74  :
                                  10  3.4951273E-02   11  3.5214360E-02   12  3.4882254E-02   16  4.4139719E-02   17  4.5187653E-02
                                  18  4.4910062E-02

 314.783           .3216841E7 .1160022E8 .2088919E7 124.918219 35.3428801 607.203065 1670.04316 .819197E-4 1524.32606 137931.026
                   -112646.91 112646.913  130228.25 -112646.91 -146864.67  130228.25 -69269.696 -142690.44 -149001.79 144322.383
                   -39292.978 156361.392 -105.45971 -154613.09 226656.679  -183617.3 176782.565  161208.93 226501.466 -172630.13
                   245099.342  -156451.2 -154620.18 126.823528 -240.83418  -102.1988 50.5976859 -65.997917 1047.75658  15.228569
                   2.89638769 15.9990208 31.3116593 .589147E-5 36.1578282 2689.47832 49160.2925 2108.68503 -1054.5971
Times of maxima :      .03548     .03973     .03528     .04878     .04752     .03615     .04854     .05063     .03642     .03491
                       .01667     .01389     .04878     .01389     .03614     .04878     .04752     .03615     .03626     .04871
                       .04741     .04854     .05063     .03642     .03618     .04852      .0463     .04641     .03602      .0485
                       .03594     .04854     .03642     .03548     .03973     .03528     .04947     .04577     .05026        0.3
                          0.3        0.3        0.3        0.3        0.3     .04415     .04493      .0452     .05063
             Random switching times for simulation number  75  :
                                  10  2.6562832E-02   11  2.6864517E-02   12  2.9036288E-02   16  3.6000819E-02   17  3.9105877E-02
                                  18  3.6695185E-02

 172.539           .2615527E7 .1165194E8 339075.009  124.25644  35.385371 1287.00568 1457.45502 .804223E-4  1813.8776 112646.923
                    132851.74 112646.913  -131061.8 -112646.91 151888.714 -129882.84 69311.3231 151688.694 156640.394 -141576.12
                   40702.4323 -153799.02 104.491384 158054.252 198777.049 181658.993 -176009.37 -160029.01  199273.02 170347.761
                   199526.532 153889.027 158059.669 -114.35748 241.370479 41.1749322 -43.431146 -41.505855 -1041.0316 15.6446713
                    2.9914826 16.6807993 31.9278812 .607301E-5 37.5702199 2426.24832 48995.4622 1012.84748 1044.91384
Times of maxima :      .02717     .03127     .03737      .0405     .03931     .02793      .0403     .04164     .02767     .00278
                       .02659     .01389     .02659     .01389      .0279      .0405     .03931     .02793     .02788     .04058
                       .03919      .0403     .04164     .02767     .05147     .04029     .03808     .03817     .05142     .04029
                       .05127      .0403     .02767     .02717     .03127     .03737     .04079     .04561       .042        0.3
                          0.3        0.3        0.3        0.3        0.3     .03602     .03671     .03912     .04164
             Random switching times for simulation number  76  :
                                  10  3.2409127E-02   11  3.1034749E-02   12  3.0817449E-02   16  4.2529284E-02   17  4.1512874E-02
                                  18  4.0976377E-02

 234.152           688395.266 .1159265E8 .2191605E7 620.270916 40.0980632 467.160581 1612.70288 .688597E-4 2371.69631 -112646.92
                   -112646.91  137767.46 -142873.45  -136816.4 140700.743 -142873.45 -73782.609 140700.743 148889.985 -151816.97
                   -47676.206 -155677.53 -96.688489 164341.935 202037.584 -175394.58 193186.682 181838.819 202890.509 -163110.85
                   203285.259 155709.133  164352.25 58.6683588 -240.75563 -104.68059 55.9618646  -50.13982 928.526236 15.6831896
                   2.93497279 16.1078341 31.4222333 .583162E-5 37.6440356 1212.72852 51282.8523 2033.45969 -966.88489
Times of maxima :      .03306     .03987     .03142      .0419     .04703     .04557     .04218     .05024     .04593     .02778
                       .01667     .03084      .0419     .03084     .04557      .0419     .04703     .04557     .04579     .04204
                       .03149     .04218     .05024     .04593     .05126     .04897     .04593     .04603     .05132     .04891
                       .05147     .04218     .04593     .03306     .03987     .03142     .04869     .04495     .05061        0.3
                          0.3        0.3        0.3        0.3        0.3     .04254     .04099     .04153     .05024
             Random switching times for simulation number  77  :
                                  10  2.9552745E-02   11  2.9266119E-02   12  3.0399425E-02   16  3.9121209E-02   17  4.1698813E-02
                                  18  3.9299095E-02

 208.922            .189855E7 .1113636E8 .1094239E7 417.063271  54.282875 488.028281  1860.0787 .515822E-4 1334.26252 -133750.66
                   -112646.91 112646.913 -138930.26 -118598.61 141000.611 -139975.83 85846.7253 141000.611 140992.664 145225.266
                   57667.7433 -158591.39  -83.68399    152279. -203530.68 193940.131 180113.055 165199.813 -205622.56 183208.013
                   -207107.02 158654.601 152226.068 -97.430736  -235.9699 -73.967523 -63.769837 -52.449447  802.84279 15.6200144
                   2.96861891 16.1862135 32.5131956 .586977E-5 36.0921082 2347.41401 54077.4854 1522.92116  -836.8399
Times of maxima :      .03007      .0393     .03094     .04129     .03992      .0439     .04092     .05057     .04426     .02929
                       .01667     .01389     .04128     .03068      .0439     .04129     .03992      .0439     .04407     .04895
                       .03975     .04092     .05057     .04426     .04352     .04072     .04623     .04622     .04361     .04079
                       .04369     .04092     .04426     .03007      .0393     .03094      .0411     .04607     .05019        0.3
                          0.3        0.3        0.3        0.3        0.3     .03914     .03931     .04171     .05057
             Random switching times for simulation number  78  :
                                  10  2.5569696E-02   11  2.4920956E-02   12  2.3708653E-02   16  3.6524699E-02   17  3.3848680E-02
                                  18  3.5586187E-02

 101.793           .2305551E7 .1155586E8 .2104367E7  664.35244 24.5980867 128.844114 1433.41615 .845731E-4  783.35499 112646.923
                   -112646.91 -133830.05 -146553.22 132395.466 130833.097 -143487.57 57788.7068 132258.808 136944.794 -146457.94
                   29310.4084 -153504.51 107.154041  -145121.4 -211666.24 167631.437 -171007.69 -158221.73 -213316.28 158082.841
                   -214190.85  153509.93 -145148.49 -107.36739 240.373267 102.575989 -36.970256 38.0150023 -1061.6073 16.0203024
                   2.99481453 16.5261809 32.1710635 .610703E-5 37.4306031 2295.50935 48470.4729 2032.44232 1071.54041
Times of maxima :      .02612     .03137      .0243      .0251     .03923     .02708     .02529     .04179     .03722     .00278
                       .01667     .02373     .02507     .02373     .02687      .0251     .03923     .02708     .02694      .0251
                        .0393     .02529     .04179     .03722     .02682     .04033     .03723      .0373      .0267     .02514
                       .02658     .02529     .03722     .02612     .03137      .0243     .04042     .03682     .04189        0.3
                          0.3        0.3        0.3        0.3        0.3     .03654      .0356     .03386     .04179
             Random switching times for simulation number  79  :
                                  10  2.8264312E-02   11  2.8769676E-02   12  2.8391713E-02   16  3.8982886E-02   17  3.8932629E-02
                                  18  3.8043385E-02

 190.147            .287334E7  .116615E8 541415.061 288.611999 52.1600756 1731.18638 1771.33651 .651958E-4 3033.53118 -112646.92
                   -112646.91 116950.657 -138083.45 -116435.68 147956.163 -138083.45 84151.4142 157084.897 149641.306 -148773.81
                   52546.1449 -157556.85 94.0810194 171312.476 204817.832 181869.328 -175153.14  170388.75 207208.646 172352.889
                   208272.601 157647.728 171324.831 -119.86118 241.469471 -52.029562 -58.976339 -57.140791   -897.564 15.6847147
                   2.99058295  16.479864 32.4262204 .596633E-5 38.1243126  2790.6316  45667.183  1290.6884 940.810194
Times of maxima :      .02888     .03105     .02958     .04187     .03867     .02962     .04166      .0418     .02932     .02778
                       .01667     .02829     .04187     .03137      .0296     .04187     .03867     .02962     .02948     .04192
                       .03851     .04166      .0418     .02932     .05132     .03961     .05364     .02927      .0513     .03958
                       .05138     .04166     .02932     .02888     .03105     .02958     .03966     .04472     .04225        0.3
                          0.3        0.3        0.3        0.3        0.3       .039     .03806     .03895      .0418
             Random switching times for simulation number  80  :
                                  10  3.3051674E-02   11  3.1907481E-02   12  3.1757019E-02   16  4.3166387E-02   17  4.2514359E-02
                                  18  4.2579865E-02

 258.101           .1265684E7 .1165541E8 .3004161E7 1668.89925 32.9136093 187.512337  2197.2813 .798935E-4 1368.03106 -112646.92
                   -112646.91 137360.243 159728.718 -136013.76 136557.912   156347.8 -66846.715 136557.912 144786.934 164132.074
                   -39633.885 162420.391 -104.14732 152698.332 201372.606 -175750.74 173561.286 164764.402 200564.118  -165495.5
                   201294.204 -162428.34 152706.653 79.5513554 -241.40641 -122.55938 41.6150597 -47.543587 1028.28559 15.8467975
                   2.91170428 16.0617363 32.9549775 .589094E-5 36.8216931 1685.30813 52726.1199 2494.59914 -1041.4732
Times of maxima :      .03361     .03959     .03233     .03312     .04753     .04492       .033     .04987     .04482     .02778
                       .01667     .03178     .03267     .03178     .04492     .03312     .04753     .04492     .04498     .03294
                       .03236       .033     .04987     .04482     .03477      .0495     .04549     .04466     .03468     .04949
                       .03452       .033     .04482     .03361     .03959     .03233     .04785     .04422     .05031        0.3
                          0.3        0.3        0.3        0.3        0.3     .04318     .04259     .04253     .04987
             Random switching times for simulation number  81  :
                                  10  3.2353652E-02   11  3.2228349E-02   12  3.1862946E-02   16  4.2456487E-02   17  4.1283939E-02
                                  18  4.2136035E-02

 248.307           484360.326 .1154293E8 .3154431E7 2023.37754 35.8835732 219.546399 2453.35958 .785604E-4 1126.57305 -112646.92
                   -112646.91 136173.812 161114.461 -134791.24 137044.874 160465.233 -69797.546 137044.874 145382.276 167285.752
                   -45128.596  165228.73 -103.27474 149653.283  -201796.6 -182774.47  175021.31 160938.124 -203221.38 -169732.15
                   -205421.41 -165241.93 149650.027 49.2118038 -240.23871 -125.58724 44.8964624 -52.135806 1004.96473  16.012707
                   2.91585436 16.0717286  33.126392  .58706E-5 36.0954326 1260.69759 49048.0109 2591.19791 -1032.7474
Times of maxima :      .03356     .03985     .03248     .03322     .04709     .04463     .03297     .05036     .04438     .02778
                       .01667     .03189     .03319     .03189     .04463     .03322     .04709     .04463     .04455     .03317
                       .03269     .03297     .05036     .04438     .04315     .04908     .04615     .04506     .04322     .04907
                       .04335     .03297     .04438     .03356     .03985     .03248     .04967     .04602     .05069        0.3
                          0.3        0.3        0.3        0.3        0.3     .04247     .04215      .0413     .05036
             Random switching times for simulation number  82  :
                                  10  2.8659201E-02   11  2.6757864E-02   12  2.7810783E-02   16  3.7820484E-02   17  3.6572200E-02
                                  18  3.7352086E-02

 171.245           .2408634E7  .119078E8 423335.113 129.771578 42.4935401 135.613967 1846.69214 .746015E-4 1418.40334 -136107.75
                   -112646.91 112646.913 -132733.98 -112646.91 137112.146 -132733.98 75954.5455 135688.963  143905.85 -144224.56
                   46653.4301 -158436.08 100.638957 153320.069 198770.219 186223.777 -174296.13 162512.422 199164.564 176169.883
                   199966.427 158528.592 153254.047 -109.74138  244.00611 -46.007343 -49.481928  54.208102 -974.48348 15.6669816
                   2.98661919 16.2378448 33.0093243 .602653E-5 36.5341114 2439.85307 52194.4682 724.615324 1006.38957
Times of maxima :      .02921     .03157     .02959     .04059     .03799     .04478     .04095     .04207     .04448     .02784
                       .01667     .01389     .04059     .01389     .02943     .04059     .03799     .04478     .04465     .04079
                       .03782     .04095     .04207     .04448     .05142     .04087     .03798     .04444     .05147     .04085
                       .03512     .04095     .04448     .02921     .03157     .02959     .04133     .03773     .04247        0.3
                          0.3        0.3        0.3        0.3        0.3     .03784     .03737     .03659     .04207
             Random switching times for simulation number  83  :
                                  10  3.5676754E-02   11  3.6048132E-02   12  3.6695459E-02   16  4.4972546E-02   17  4.7189950E-02
                                  18  4.5884558E-02

 352.021           .3121691E7 .1197248E8 436985.288 149.196809 46.1837701 1861.51503 1313.02899 .713967E-4 2936.79196 -112646.92
                    -114430.4 112646.913 135970.959 115619.333 -156498.17 135970.959 -79183.921 -158608.04 -166303.99 145232.844
                   -48891.819 -152014.27 -98.453568  -170322.9 -205207.43 -182716.81 -173437.58 -169135.83 -208015.04  -165217.2
                   -208742.26 152074.535 -170332.75 124.933802 -244.66794 -46.743197   66.31511 55.1676735 957.257102 15.1644798
                   2.89814999 16.2916575  31.672583 .582384E-5 37.2802254 2830.82494 49645.5717 1128.21327 -984.53568
Times of maxima :      .03627     .03935     .04652     .05001     .04652     .03703     .05762     .05059     .03676     .02778
                        .0357     .01389     .05001     .03865       .037     .05001     .04652     .03703     .03698     .04988
                       .04635     .05762     .05059     .03676     .05956      .0485     .05397     .03675     .05952     .04838
                       .05952     .05762     .03676     .03627     .03935     .04652      .0477      .0527     .05016        0.3
                          0.3        0.3        0.3        0.3        0.3     .04499      .0459      .0472     .05059
             Random switching times for simulation number  84  :
                                  10  2.9881702E-02   11  3.0780665E-02   12  2.9114097E-02   16  3.9096835E-02   17  3.8514039E-02
                                  18  4.1260828E-02

 214.666           720020.903 .1125146E8 647624.113 1018.88237 40.6452309 702.630758 1557.39498 .714312E-4 2066.16925 -112646.92
                   -112646.91 136820.422 -148258.48 -132536.14 144016.879 -148258.48 -74284.313 144016.879 155480.598 -157339.38
                   -43859.636 -155012.89 -98.477369 160950.097 202357.701 -183176.55 184985.543 174585.747 204218.575 -170679.58
                   205292.814 155048.037 160965.836 -60.000871 -237.18618 -56.904486 62.0132991  -57.60598  964.56316 15.8614053
                   2.93221895 16.2552932 31.8354732 .584049E-5 37.9171395 1436.17156 56184.7386 920.132066 -984.77369
Times of maxima :      .03034     .03924     .03115     .04218      .0473     .04587     .04206     .05051     .04603     .02778
                       .01667     .02991     .04218     .02991     .04587     .04218      .0473     .04587     .04579     .04225
                       .03124     .04206     .05051     .04603     .05135     .04824     .04618     .04613     .05136     .04833
                       .05123     .04206     .04603     .03034     .03924     .03115     .04877     .04515      .0501        0.3
                          0.3        0.3        0.3        0.3        0.3     .03911     .04128     .03853     .05051
             Random switching times for simulation number  85  :
                                  10  3.2610318E-02   11  3.3374200E-02   12  3.2846085E-02   16  4.3332658E-02   17  4.2624359E-02
                                  18  4.3370344E-02

  283.93            .101356E7 .1146465E8 .3046625E7 1222.16751 27.3465354 124.964786 1932.81664 .840386E-4  893.14916 -112646.92
                   -120249.44 112646.913  147566.16 -112646.91 -132395.11 150872.026 -60931.724 -130252.52 -137835.85 148357.435
                   -32122.933 159430.736 -106.81488 -146599.14 215953.062 -168073.12 170170.351 -158307.03 215872.039 -158658.08
                   219369.581 -159436.79 -146549.24 71.1884733 -239.42273 -123.42255  37.466768 -40.988191 1057.93018 15.5878095
                   2.90181774 16.0424778 31.1712821 .591483E-5 36.2118533 1471.04848 48445.2933 2658.09526 -1068.1488
Times of maxima :      .03326     .03945     .03344     .03421     .04738     .05343     .03393     .05049     .05368     .02778
                       .03285     .01389     .03362     .01389     .03567     .03421     .04738     .05343     .05348     .03414
                        .0473     .03393     .05049     .05368      .0341     .04918     .04533     .05383     .03419     .03389
                       .03434     .03393     .05368     .03326     .03945     .03344     .04878     .04494     .05015        0.3
                          0.3        0.3        0.3        0.3        0.3     .04335     .04339     .04264     .05049
             Random switching times for simulation number  86  :
                                  10  2.8915540E-02   11  2.8922657E-02   12  2.8172545E-02   16  3.8796406E-02   17  3.8850827E-02
                                  18  3.9320632E-02

 204.579           .2493166E7 .1143138E8 666881.545 1014.32126 56.6127825 1265.88593 3016.16703 .523635E-4 2786.33698 -127095.92
                   -112646.91 119188.468 -148198.88 -115901.77 151423.546 -148198.88 87669.7086 151423.546 158139.775 -165255.59
                   59293.3942 -171135.54 -84.315343 168764.769 204066.406 201506.584 191663.767 178283.231 206477.155 189382.779
                   207474.526  171182.81 168712.088 -111.65047 239.075091 -57.744331  -82.70336 65.8150276 811.494131 16.0194633
                   2.96597517 16.5281558 34.6834175  .58693E-5 37.9407974 2737.96075 57857.6203 1054.97974 -843.15343
Times of maxima :      .02939     .03196     .02972      .0403     .03995     .04394     .04055      .0506     .04428      .0282
                       .01667     .02893      .0403     .03153     .04394      .0403     .03995     .04394     .04411      .0404
                       .03979     .04055      .0506     .04428     .05126     .04072     .04628      .0463     .05127      .0408
                       .05128     .04055     .04428     .02939     .03196     .02972      .0412     .03963     .05024        0.3
                          0.3        0.3        0.3        0.3        0.3     .03881     .03934     .03887      .0506
             Random switching times for simulation number  87  :
                                  10  3.6494216E-02   11  3.5990584E-02   12  3.5886995E-02   16  4.5992138E-02   17  4.5723571E-02
                                  18  4.6159563E-02

 338.197           .3134328E7 .1194016E8 521716.305 614.120517 49.8349651 414.495238 2159.52503 .669811E-4 2683.55174 140309.958
                   -112646.91 112646.913 142787.367 -112646.91 -146308.98 142787.367 -82254.448 -139938.48 -152873.19 149990.012
                   -51991.399  161999.32 -95.360519 -167686.47 205237.743 -184516.76 -183628.75 -179308.22 208691.878 -177019.18
                   210637.377  -162087.8 -167635.03 125.186426 -244.33751 51.0742746 62.6098819 -72.261452 921.179519 15.2578468
                   2.89163964 15.9501841 32.6932052 .580037E-5 37.5009228 2813.35111 52804.8146 1005.58186 -953.60519
Times of maxima :      .03703      .0394     .03778     .04938     .04679     .05324     .04958     .04994     .05325     .03602
                       .01667     .01389     .04938     .01389     .03725     .04938     .04679     .05324     .05309     .04923
                       .04662     .04958     .04994     .05325      .0512     .04963     .05317     .05323     .05109     .04965
                       .05106     .04958     .05325     .03703      .0394     .03778     .04816     .04654     .05041        0.3
                          0.3        0.3        0.3        0.3        0.3     .04601     .04617     .04574     .04994
             Random switching times for simulation number  88  :
                                  10  2.3584263E-02   11  2.4006028E-02   12  2.5503577E-02   16  3.4143388E-02   17  3.5631183E-02
                                  18  3.3650810E-02

 97.4737           582674.986 .1147257E8  .266951E7 133.882728 35.3112282 151.783098 1667.44165 .771262E-4 1189.87623 112646.923
                   134205.496 112646.913 -134820.08 -112646.91 -136010.73 -134820.08 69238.6712 -136010.73 -142535.85 -143932.66
                   40675.6365 -156330.48 102.327737 150462.327 -227867.99 183595.437 -184092.61 -166016.91 -226854.18  171297.37
                   -234885.36 156424.824 150406.696 -53.975688 239.505442 115.531596 41.8159729 51.4378962 -996.51248  15.791627
                   3.00659801 16.5524805 32.3143299 .605141E-5 37.5216781 1281.92371 49210.4462 2463.34877 1023.27737
Times of maxima :      .02569     .03162     .02604     .04107     .03861     .03606     .04078      .0419     .04503     .00278
                       .02403     .01389     .04107     .01389     .03606     .04107     .03861     .03606     .03605     .04095
                       .03872     .04078      .0419     .04503     .02674     .04062     .03766     .03773     .02661     .04072
                       .02648     .04078     .04503     .02569     .03162     .02604     .04953     .03816      .0423        0.3
                          0.3        0.3        0.3        0.3        0.3     .03416     .03367     .03565      .0419
             Random switching times for simulation number  89  :
                                  10  2.8991433E-02   11  3.1087982E-02   12  3.1325626E-02   16  3.8701335E-02   17  4.1186602E-02
                                  18  4.0806979E-02

  218.01           .1573433E7 .1168621E8 .2467598E7 950.512927 40.6189642 766.582813 2244.37785 .661952E-4 2156.88094 -112646.92
                   -112646.91 133391.921 149939.693 -131952.75 144893.201 -147360.43 -74260.306 144893.201  150213.71 -159671.76
                   -55824.926 -162943.04  -94.79937 161969.762 205139.402 178094.539 189259.049  179051.46 203930.701  173175.43
                   206687.759 162976.885 161972.633  -88.69705 -241.72511 -111.07651 55.4944473 -64.623858 914.065531 15.9022257
                   2.94456822 16.2895245  32.774097 .582938E-5 38.3071473 2097.49028 50476.2361 2122.17387  -947.9937
Times of maxima :      .02955     .03991     .03192     .04178     .04685      .0454     .04204     .05007     .04575     .02778
                       .01667     .02902     .03211     .02902      .0454     .04178     .04685      .0454     .04532     .04189
                       .03153     .04204     .05007     .04575      .0347     .04218     .04577     .04585     .05151     .04227
                       .03496     .04204     .04575     .02955     .03991     .03192      .0486     .04477     .05047        0.3
                          0.3        0.3        0.3        0.3        0.3     .03872     .04082      .0412     .05007
             Random switching times for simulation number  90  :
                                  10  3.6302991E-02   11  3.5768923E-02   12  3.4749608E-02   16  4.5809490E-02   17  4.4160695E-02
                                  18  4.5861326E-02

 327.611           .3618385E7 .1216649E8  .140422E7 331.205889 45.0094201 1377.60217 2348.99559 .711131E-4 694907.893 136435.201
                   -112646.91 112646.913 138716.473 -112646.91 -169388.15 138716.473 -78170.704 -152816.81 -155475.91 148989.706
                   -47402.719 164093.988 -98.257794 -186008.84 202389.368 -187562.01  -175140.6 -171852.52 204774.902 -180484.97
                    206184.03 -164186.66 -186022.62 134.506235 -246.64237 -83.792013 47.8548343 -63.275599 951.638728 15.2793736
                    2.8973006 16.1439627  32.560308 .582524E-5 83.3511778 3111.73655 51513.5907 1642.94429 -982.57794
Times of maxima :      .03687     .03916      .0353     .04958      .0465     .03763     .04946     .05058     .03739     .03477
                       .01667     .01389     .04958     .01389     .03706     .04958      .0465     .03763     .03759     .04963
                       .04633     .04946     .05058     .03739     .05111     .04942     .03763     .03738     .05123     .04938
                       .05132     .04946     .03739     .03687     .03916      .0353      .0503     .04654     .05014        0.3
                          0.3        0.3        0.3        0.3        0.3     .04582     .04588     .04418     .05058
             Random switching times for simulation number  91  :
                                  10  2.4392599E-02   11  2.3837483E-02   12  2.3244228E-02   16  3.3981952E-02   17  3.3420006E-02
                                  18  3.3151752E-02

 93.0819           790935.797 .1161531E8 .2262356E7  1750.4214 38.6793461 259.958205  2038.2187 .723124E-4 1189.72232 112646.923
                   -112646.91 -138770.75 -162469.72 137487.047 -137654.41 -157311.31  72465.597 -137654.41 -143895.61  -161596.1
                   47206.5775 -160633.68 99.0828932  150460.37 205949.294 185846.646 -179958.94 164510.729 206358.457 173055.959
                   208815.423 160643.372 150430.632 -62.886238 240.990784 106.356845 -52.937606 61.8370628 -981.52406  16.477231
                    3.0185066  16.576111 33.5327335 .603063E-5 37.5386386 1350.55412 45545.2496 2201.31542 990.828932
Times of maxima :       .0253      .0315     .02393     .02464     .03918     .03567     .02436     .04239     .04577     .00278
                       .01667     .02327     .02461     .02327     .03567     .02464     .03918     .03567     .03558     .02484
                       .02429     .02436     .04239     .04577     .03466     .04015     .03718     .04573     .03453     .04022
                       .03442     .02436     .04577      .0253      .0315     .02393      .0409      .0371     .04195        0.3
                          0.3        0.3        0.3        0.3        0.3       .034     .03317     .03344     .04239
             Random switching times for simulation number  92  :
                                  10  3.5735807E-02   11  3.7391708E-02   12  3.6229796E-02   16  4.6313884E-02   17  4.6013206E-02
                                  18  4.7408601E-02

 344.527           .2817167E7  .118016E8 525606.815 287.577032 56.0202018 686.288081 3439.98071 .498219E-4 2108.81668 -112646.92
                   -112646.91 112646.913 138067.995 122305.528 -149757.71 138067.995 -87209.671 -143791.34 -150506.95   156642.1
                    -58331.59 175371.642 82.2436867 -161430.85 204843.344 -210477.36 -184981.11 -172463.11  208414.52 -200209.14
                   211393.473  -175435.2 -161430.84 118.683755 -242.91567 51.2643548 74.6100931 67.6740701 -795.80741 15.2234986
                   2.88614315 15.9187123 33.0824791 .569768E-5 36.6401309 2684.68569  54603.881 1043.49576 822.436867
Times of maxima :      .03635     .03969     .03767     .04861     .04803     .03711     .04903      .0587     .03683     .02778
                       .01667     .01389     .04861     .03882     .03653     .04861     .04803     .03711     .03701     .04885
                       .04787     .04903      .0587     .03683     .05133     .04884     .05437     .05447      .0514     .04891
                       .05133     .04903     .03683     .03635     .03969     .03767     .04908     .05402     .05906        0.3
                          0.3        0.3        0.3        0.3        0.3     .04633     .04742     .04603      .0587
             Random switching times for simulation number  93  :
                                  10  2.9634799E-02   11  3.1235452E-02   12  3.0948017E-02   16  3.9188129E-02   17  4.0802398E-02
                                  18  4.0824854E-02

 217.146             .10227E7  .112823E8 .2152662E7 1657.54308 42.6341625 1295.23627  3180.8765 .665967E-4 2713.82765 -112646.92
                   -112646.91 139571.105 -156212.76 -138346.35 151791.801 -156212.76 -76080.119 151791.801 160548.441 -171451.85
                   -48713.991 -172801.96 -95.086458 168005.284 203619.699  181940.69 192426.419 181274.036 202587.429 172314.755
                   203731.817 172834.963 168004.156 -71.508756 -237.51105 -103.74637  61.947226  -72.61618 912.387752 16.2591404
                   2.94149034 16.5029651 33.8936503 .582894E-5 39.3085812 1717.30439 48867.7683  1802.9374 -950.86458
Times of maxima :      .03016      .0392     .03154     .04176     .04686     .04543     .04199     .05009      .0456     .02778
                       .01667     .02966     .04176     .02966     .04543     .04176     .04686     .04543     .04535     .04184
                        .0317     .04199     .05009      .0456     .03484     .04146     .04578     .04573     .05145     .04212
                       .05134     .04199      .0456     .03016      .0392     .03154     .04847     .04477     .04972        0.3
                          0.3        0.3        0.3        0.3        0.3      .0392     .04084     .04082     .05009
             Random switching times for simulation number  94  :
                                  10  2.1580489E-02   11  2.2317751E-02   12  2.1325983E-02   16  3.1470371E-02   17  3.0932748E-02
                                  18  3.2384623E-02

 30.5308           699599.098 .1180754E8 769917.055 793.083638 40.2627129 1140.44862 2227.50235 .647766E-4 2597.99896 112646.923
                   -112646.91 -138319.74 145253.467 133798.919 -149831.29 145253.467 73933.9364 -149831.29 -156649.56 155625.784
                   49578.5384 162756.095 93.7780914 -166780.09 206065.015 -180592.99 -190568.99  -179611.1 207997.963 -175057.37
                   210867.074 -162791.84 -166775.69 -59.143854 242.976773 62.0450262 69.3485634 66.9116104 -907.32062  16.364401
                   3.03539412 16.9161299 33.9230092 .601672E-5 40.0386779 1623.39049 52257.6239 1102.23911 937.780914
Times of maxima :       .0237     .03122     .02256     .03335     .03842     .03698     .03359     .04166     .03717     .00278
                       .01667     .02161     .03335     .02161     .03698     .03335     .03842     .03698     .03693     .03343
                       .02277     .03359     .04166     .03717     .03437     .03378     .03736     .03732     .03449     .03386
                       .03455     .03359     .03717      .0237     .03122     .02256     .03408     .03672     .04205        0.3
                          0.3        0.3        0.3        0.3        0.3     .03149      .0324     .03095     .04166
             Random switching times for simulation number  95  :
                                  10  2.8161666E-02   11  2.8292995E-02   12  2.8788030E-02   16  3.8506354E-02   17  3.8177927E-02
                                  18  3.8747592E-02

 185.461           .3187767E7 .1207438E8 163635.758 491.447283 57.5459426 1082.61676 2190.88038 .518958E-4  2712.5877 -112646.92
                   -112646.91 113976.799 -141049.63  -118637.2  157252.49 -141049.63 88389.2943  149086.82 161639.031 -152053.77
                   58096.5566 -162349.14 83.9379943 167992.247 -206913.57  199471.57 193813.757 183866.619 -209158.98 183156.001
                   -209361.03 162396.982 167975.008  -126.2491 245.706937 -28.603825 -71.505894 68.7223852  -817.2072 15.7117199
                    2.9756896 16.4540891 32.4970501 .590946E-5 39.0863691 3110.49652 56251.7152 611.874877 839.379943
Times of maxima :      .02873      .0316     .03116     .04195     .03937     .02951     .03996      .0425     .04582     .02778
                       .01667     .02819     .04195     .03091     .02904     .04195     .03937     .02951     .02934     .03979
                        .0392     .03996      .0425     .04582     .04345     .04017     .04569     .04575     .04338     .04023
                       .04357     .03996     .04582     .02873      .0316     .03116     .04072     .03908     .04202        0.3
                          0.3        0.3        0.3        0.3        0.3     .03852     .03876     .03819      .0425
             Random switching times for simulation number  96  :
                                  10  2.2559839E-02   11  2.2229210E-02   12  2.1530114E-02   16  3.3268423E-02   17  3.0687324E-02
                                  18  3.2099252E-02

 38.2044           707949.356 .1181145E8 873145.845 1166.16136 39.3202678 1116.57541 2753.66456 .601221E-4 2688.39854 112646.923
                   -112646.91 -123016.47  150160.16 120444.797 -149524.78  150160.16 73063.5124 -149524.78 -155499.59 162724.336
                   -52153.066  168423.25 90.3460759 -167737.58 199961.318 -188308.15 -193380.48 -182900.88  -198872.7 -180777.17
                   201508.503  -168461.8 -167721.77 -59.495771 243.016937 66.0736652 57.8402446 55.9909051 -881.99959 16.5282137
                   3.04120532 16.8818301   34.64901 .601618E-5 39.7729815 1421.04312 51046.2914 1075.20473 903.460759
Times of maxima :      .02396     .03112     .02245     .03305     .03907      .0367     .03332     .04234     .03688     .00278
                       .01667     .02208     .03305     .02156      .0367     .03305     .03907      .0367     .03667     .03316
                       .03256     .03332     .04234     .03688     .03461      .0335     .03708     .03716     .04304     .03357
                       .03488     .03332     .03688     .02396     .03112     .02245      .0339     .03627     .04182        0.3
                          0.3        0.3        0.3        0.3        0.3     .03328     .03211      .0307     .04234
             Random switching times for simulation number  97  :
                                  10  3.6126585E-02   11  3.5326710E-02   12  3.4872089E-02   16  4.6338225E-02   17  4.5115300E-02
                                  18  4.5353864E-02

 352.309           .3425815E7 .1177233E8  .125547E7 127.133911 38.1551114 702.238616 2001.97228 .785235E-4  2647.6045 137836.877
                   -112646.91 112646.913 131378.112 -112646.91 -154542.71 131378.112 -71972.846 -144011.48 -156295.63 145879.012
                   -43602.808  160221.75 -103.25047 -167306.63 -200534.31 -188404.45 175863.084 -166090.26 -202162.03 -178436.89
                   -203447.21 -160313.65  -167319.1 130.878094 -242.61424 -79.229719 55.1349836 -68.702848 1018.08148 15.2353335
                   2.89510107 15.9726579 32.0480824 .586452E-5  36.574506 3023.16484   50977.87 1481.06362 -1032.5047
Times of maxima :      .03663      .0392     .03534     .04904     .04796     .03743     .04895     .05028     .03723      .0349
                       .01667     .01389     .04904     .01389     .03694     .04904     .04796     .03743     .03726      .0488
                       .04784     .04895     .05028     .03723     .05968     .04885     .04599     .03739     .05973     .04887
                       .05973     .04895     .03723     .03663      .0392     .03534     .04964     .04585     .05061        0.3
                          0.3        0.3        0.3        0.3        0.3     .04635     .04537     .04513     .05028
             Random switching times for simulation number  98  :
                                  10  3.4024762E-02   11  3.4977646E-02   12  3.5619030E-02   16  4.3672122E-02   17  4.5728082E-02
                                  18  4.4847808E-02

 327.904           .1555958E7 .1168463E8 .1020132E7 135.430835 33.5416238 129.495956 1549.81469 .822881E-4 1102.40094 -112646.92
                    -140017.9 112646.913 138604.088 -112646.91 -134746.77 135597.315 -67481.442 -132592.94 -140290.98  146411.63
                   -38564.595 154921.407 -105.69654 -149342.26 204249.616 -177114.15 176813.034 160211.645 207601.347 -166703.67
                   209247.387  -155016.5 -149271.65 88.2031208 -241.70877 -71.418921 -44.514721 -57.692418 1042.66008  15.195083
                   2.89824602 15.9972398 31.5089902 .589523E-5 35.5426483 1827.19429  49363.889 1579.83945 -1056.9654
Times of maxima :      .03465     .03992     .03617       .049     .04745      .0528     .04897      .0506     .05287     .02778
                       .03405     .01389     .03405     .01389     .03539       .049     .04745      .0528     .05298     .04887
                       .04733     .04897      .0506     .05287     .05106     .04912     .04624     .04632     .05108     .04917
                       .05096     .04897     .05287     .03465     .03992     .03617     .05766     .04616     .05021        0.3
                          0.3        0.3        0.3        0.3        0.3     .04369     .04486     .04574      .0506
             Random switching times for simulation number  99  :
                                  10  2.0758130E-02   11  1.9256877E-02   12  2.1793995E-02   16  3.1216673E-02   17  3.1875010E-02
                                  18  2.9643450E-02

 8.49413           .2026721E7 .1117653E8 552770.305 131.481948 52.0380966 194.912872 1209.66742 .659261E-4 2077.68051  131836.48
                   -112646.91 112646.913  133605.82 -112646.91 -136670.71  133605.82  -84052.96 -136670.71 -147068.28 -141624.99
                    -52732.81 150713.667 -94.606483  -161080.1 205418.878 -183932.41 -181249.05 -174101.09 208528.214 -167049.18
                   209748.923 -150804.08 -161036.57 100.665818 -236.39508 52.5723457  62.582527 43.2363878 906.893971 16.1083014
                   3.07601422 16.7082696 32.9067047  .61623E-5 38.6709587 2350.24355  54077.054  1310.4582 -946.06483
Times of maxima :      .02129     .02357     .02235     .03287     .03027      .0371     .03324     .03341     .03679     .01928
                       .01667     .01389     .03287     .01389      .0371     .03287     .03027      .0371     .03695     .04145
                       .03011     .03324     .03341     .03679     .03457     .03225     .03663     .03672     .03452     .03316
                       .03443     .03324     .03679     .02129     .02357     .02235     .03171     .03656     .03386        0.3
                          0.3        0.3        0.3        0.3        0.3     .03123     .02966     .03189     .03341
             Random switching times for simulation number  100  :
                                  10  2.5162438E-02   11  2.8031496E-02   12  2.5364813E-02   16  3.5637656E-02   17  3.5066892E-02
                                  18  3.9203807E-02

 145.258           .2017597E7  .119611E8 .2711134E7  662.00902 55.9817536 783.717499 3404.16594 .511806E-4 2245.86041 112646.923
                   137050.895 112646.913 -143455.04 -112902.73 145126.328 -143455.04 87179.7384 145126.328 149632.386 -162503.76
                    58726.778 -175020.08 -83.357552  162959.45 -235185.86  210145.46 188318.572 175962.528 -235470.14 197917.877
                   -243444.51 175067.822 162902.987 -100.43896 244.551603 116.428817 -67.039005 60.3272118 800.249994 16.0155936
                    2.9685153 16.5798786 34.5107123 .587893E-5 37.5427378 2041.45652 62981.1341 2428.97681 -833.57552
Times of maxima :      .02576     .03133     .02591     .04021     .03983     .04382     .04044     .05049     .04417     .00278
                       .02519     .01389     .04021     .03064     .04382     .04021     .03983     .04382     .04402     .04029
                       .03967     .04044     .05049     .04417      .0266     .04062     .04616     .04625     .02648     .04069
                       .02636     .04044     .04417     .02576     .03133     .02591       .041     .03982     .05083        0.3
                          0.3        0.3        0.3        0.3        0.3     .03565     .03922     .03508     .05049

 MAIN20 dumps OVER12 dice seed  SEEDSV =   3.3515658070000000E+09

Comment card.   Card index = 307.                 |C TENSOES FASE-TERRA
Comment card.   Card index = 308.                 |C                         MODTAB   AINCR  XMAXMX
Comment card.   Card index = 309.                 |C                          25-32   33-40   41-48
MODTAB, AINCR, XMAXMX =      3    0.050   10.000  |STATISTICS DATA                3
Statistical output of  node  voltage   0.1127E+06 |0      112677.T_MANAT_MANBT_MANC

1 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_MANA".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        22           1.1000000      1.23944700E+05             0             0          100.000000
        23           1.1500000      1.29578550E+05            12            12           88.000000
        24           1.2000000      1.35212400E+05            21            33           67.000000
        25           1.2500000      1.40846250E+05            22            55           45.000000
        26           1.3000000      1.46480100E+05            23            78           22.000000
        27           1.3500000      1.52113950E+05            14            92            8.000000
        28           1.4000000      1.57747800E+05             5            97            3.000000
        29           1.4500000      1.63381650E+05             3           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.24150000E+00     1.24007113E+00
                             Variance = 5.81085859E-03     5.91936469E-03
                   Standard deviation = 7.62289878E-02     7.69374076E-02

2 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_MANB".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        10            .5000000      5.63385000E+04             0             0          100.000000
        11            .5500000      6.19723500E+04            15            15           85.000000
        12            .6000000      6.76062000E+04            14            29           71.000000
        13            .6500000      7.32400500E+04            25            54           46.000000
        14            .7000000      7.88739000E+04            17            71           29.000000
        15            .7500000      8.45077500E+04             9            80           20.000000
        16            .8000000      9.01416000E+04            20           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 6.50500000E-01     6.49447287E-01
                             Variance = 7.09570707E-03     6.99686565E-03
                   Standard deviation = 8.42360200E-02     8.36472692E-02

3 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_MANC".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        22           1.1000000      1.23944700E+05             0             0          100.000000
        23           1.1500000      1.29578550E+05             3             3           97.000000
        24           1.2000000      1.35212400E+05            19            22           78.000000
        25           1.2500000      1.40846250E+05            21            43           57.000000
        26           1.3000000      1.46480100E+05            23            66           34.000000
        27           1.3500000      1.52113950E+05            17            83           17.000000
        28           1.4000000      1.57747800E+05            12            95            5.000000
        29           1.4500000      1.63381650E+05             3            98            2.000000
        30           1.5000000      1.69015500E+05             2           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.27000000E+00     1.26999496E+00
                             Variance = 6.23737374E-03     5.92396443E-03
                   Standard deviation = 7.89770456E-02     7.69672945E-02

4 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
4 ) -------------------------------------------------------------------------------------------------------------------------------
The following is a distribution of peak overvoltages among all output nodes of the last data card that have the same base voltage.
This distribution is for the maximum of the peaks at all output nodes with  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        22           1.1000000      1.23944700E+05             0             0          100.000000
        23           1.1500000      1.29578550E+05             1             1           99.000000
        24           1.2000000      1.35212400E+05            10            11           89.000000
        25           1.2500000      1.40846250E+05            13            24           76.000000
        26           1.3000000      1.46480100E+05            29            53           47.000000
        27           1.3500000      1.52113950E+05            24            77           23.000000
        28           1.4000000      1.57747800E+05            15            92            8.000000
        29           1.4500000      1.63381650E+05             6            98            2.000000
        30           1.5000000      1.69015500E+05             2           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.29700000E+00     1.29647677E+00
                             Variance = 5.36969697E-03     5.26799886E-03
                   Standard deviation = 7.32782162E-02     7.25809814E-02

Statistical output of  node  voltage   0.1127E+06 |0      112677.1_2LTC1_2LTA1_2LTB

5 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "1_2LTC".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        24           1.2000000      1.35212400E+05             0             0          100.000000
        25           1.2500000      1.40846250E+05            14            14           86.000000
        26           1.3000000      1.46480100E+05            24            38           62.000000
        27           1.3500000      1.52113950E+05            25            63           37.000000
        28           1.4000000      1.57747800E+05            24            87           13.000000
        29           1.4500000      1.63381650E+05            10            97            3.000000
        30           1.5000000      1.69015500E+05             3           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.32550000E+00     1.32699634E+00
                             Variance = 4.31792929E-03     4.35959571E-03
                   Standard deviation = 6.57109526E-02     6.60272346E-02

6 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "1_2LTA".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        23           1.1500000      1.29578550E+05             0             0          100.000000
        24           1.2000000      1.35212400E+05             6             6           94.000000
        25           1.2500000      1.40846250E+05            16            22           78.000000
        26           1.3000000      1.46480100E+05            26            48           52.000000
        27           1.3500000      1.52113950E+05            20            68           32.000000
        28           1.4000000      1.57747800E+05            12            80           20.000000
        29           1.4500000      1.63381650E+05            10            90           10.000000
        30           1.5000000      1.69015500E+05             6            96            4.000000
        31           1.5500000      1.74649350E+05             3            99            1.000000
        32           1.6000000      1.80283200E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.32050000E+00     1.32362210E+00
                             Variance = 8.13611111E-03     8.04121142E-03
                   Standard deviation = 9.02003942E-02     8.96728020E-02

7 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "1_2LTB".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
         5            .2500000      2.81692500E+04             0             0          100.000000
         6            .3000000      3.38031000E+04            17            17           83.000000
         7            .3500000      3.94369500E+04            13            30           70.000000
         8            .4000000      4.50708000E+04            17            47           53.000000
         9            .4500000      5.07046500E+04            17            64           36.000000
        10            .5000000      5.63385000E+04            16            80           20.000000
        11            .5500000      6.19723500E+04            20           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 4.06000000E-01     4.04018779E-01
                             Variance = 7.66565657E-03     7.26508616E-03
                   Standard deviation = 8.75537353E-02     8.52354748E-02

8 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
8 ) -------------------------------------------------------------------------------------------------------------------------------
The following is a distribution of peak overvoltages among all output nodes of the last data card that have the same base voltage.
This distribution is for the maximum of the peaks at all output nodes with  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        24           1.2000000      1.35212400E+05             0             0          100.000000
        25           1.2500000      1.40846250E+05             6             6           94.000000
        26           1.3000000      1.46480100E+05            19            25           75.000000
        27           1.3500000      1.52113950E+05            21            46           54.000000
        28           1.4000000      1.57747800E+05            27            73           27.000000
        29           1.4500000      1.63381650E+05            15            88           12.000000
        30           1.5000000      1.69015500E+05             8            96            4.000000
        31           1.5500000      1.74649350E+05             3            99            1.000000
        32           1.6000000      1.80283200E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.35850000E+00     1.36175568E+00
                             Variance = 5.81085859E-03     5.64570069E-03
                   Standard deviation = 7.62289878E-02     7.51378778E-02

Statistical output of  node  voltage   0.1127E+06 |0      112677.T_OPOAT_OPOBT_OPOC

9 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_OPOA".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        25           1.2500000      1.40846250E+05             0             0          100.000000
        26           1.3000000      1.46480100E+05            10            10           90.000000
        27           1.3500000      1.52113950E+05            20            30           70.000000
        28           1.4000000      1.57747800E+05            19            49           51.000000
        29           1.4500000      1.63381650E+05            23            72           28.000000
        30           1.5000000      1.69015500E+05            13            85           15.000000
        31           1.5500000      1.74649350E+05             6            91            9.000000
        32           1.6000000      1.80283200E+05             7            98            2.000000
        33           1.6500000      1.85917050E+05             2           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.40750000E+00     1.40743226E+00
                             Variance = 7.79671717E-03     7.87477585E-03
                   Standard deviation = 8.82990214E-02     8.87399338E-02

10 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_OPOB".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
         1            .0500000      5.63385000E+03           100           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 2.50000000E-02     8.67163528E-04
                             Variance = 7.17719935E-19     5.74502253E-09
                   Standard deviation = 8.47183531E-10     7.57959269E-05

11 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_OPOC".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        25           1.2500000      1.40846250E+05             0             0          100.000000
        26           1.3000000      1.46480100E+05             2             2           98.000000
        27           1.3500000      1.52113950E+05            22            24           76.000000
        28           1.4000000      1.57747800E+05            23            47           53.000000
        29           1.4500000      1.63381650E+05            16            63           37.000000
        30           1.5000000      1.69015500E+05            20            83           17.000000
        31           1.5500000      1.74649350E+05            13            96            4.000000
        32           1.6000000      1.80283200E+05             3            99            1.000000
        33           1.6500000      1.85917050E+05             0            99            1.000000
        34           1.7000000      1.91550900E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.41850000E+00     1.41897501E+00
                             Variance = 6.34621212E-03     6.37413902E-03
                   Standard deviation = 7.96631164E-02     7.98382053E-02

12 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
12 ) -------------------------------------------------------------------------------------------------------------------------------
The following is a distribution of peak overvoltages among all output nodes of the last data card that have the same base voltage.
This distribution is for the maximum of the peaks at all output nodes with  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        26           1.3000000      1.46480100E+05             0             0          100.000000
        27           1.3500000      1.52113950E+05             9             9           91.000000
        28           1.4000000      1.57747800E+05            20            29           71.000000
        29           1.4500000      1.63381650E+05            21            50           50.000000
        30           1.5000000      1.69015500E+05            25            75           25.000000
        31           1.5500000      1.74649350E+05            12            87           13.000000
        32           1.6000000      1.80283200E+05            10            97            3.000000
        33           1.6500000      1.85917050E+05             2            99            1.000000
        34           1.7000000      1.91550900E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.45200000E+00     1.45218246E+00
                             Variance = 6.23333333E-03     6.13316438E-03
                   Standard deviation = 7.89514619E-02     7.83145222E-02

Comment card.   Card index = 314.                 |C
MODTAB, AINCR, XMAXMX =      3    0.050   10.000  |STATISTICS DATA                3
Statistical output of branch voltage   0.1952E+06 |-1     195161.T_MANAT_MANBT_MANBT_MANCT_MANCT_MANA

13 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_MANA"  to  "T_MANB".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        17            .8500000      1.65886850E+05             0             0          100.000000
        18            .9000000      1.75644900E+05            29            29           71.000000
        19            .9500000      1.85402950E+05            34            63           37.000000
        20           1.0000000      1.95161000E+05            20            83           17.000000
        21           1.0500000      2.04919050E+05             9            92            8.000000
        22           1.1000000      2.14677100E+05             8           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 9.41500000E-01     9.42255847E-01
                             Variance = 3.68964646E-03     3.82587208E-03
                   Standard deviation = 6.07424601E-02     6.18536344E-02

14 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_MANB"  to  "T_MANC".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        17            .8500000      1.65886850E+05             0             0          100.000000
        18            .9000000      1.75644900E+05            29            29           71.000000
        19            .9500000      1.85402950E+05            44            73           27.000000
        20           1.0000000      1.95161000E+05            26            99            1.000000
        21           1.0500000      2.04919050E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 9.24500000E-01     9.27770475E-01
                             Variance = 1.48964646E-03     1.25582906E-03
                   Standard deviation = 3.85959384E-02     3.54376786E-02

15 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_MANC"  to  "T_MANA".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.95161000E+05             0             0          100.000000
        21           1.0500000      2.04919050E+05            54            54           46.000000
        22           1.1000000      2.14677100E+05            27            81           19.000000
        23           1.1500000      2.24435150E+05             6            87           13.000000
        24           1.2000000      2.34193200E+05            10            97            3.000000
        25           1.2500000      2.43951250E+05             3           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.06550000E+00     1.06733768E+00
                             Variance = 3.11590909E-03     2.36829647E-03
                   Standard deviation = 5.58203287E-02     4.86651464E-02

16 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
16 ) -------------------------------------------------------------------------------------------------------------------------------
A distribution of peak values among all output branches of the last data card that have the same base value follows.  This
statistical distribution is for the maximum of the peaks at all of these output branches having base  voltage  = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.95161000E+05             0             0          100.000000
        21           1.0500000      2.04919050E+05            48            48           52.000000
        22           1.1000000      2.14677100E+05            33            81           19.000000
        23           1.1500000      2.24435150E+05             6            87           13.000000
        24           1.2000000      2.34193200E+05            10            97            3.000000
        25           1.2500000      2.43951250E+05             3           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.06850000E+00     1.06946916E+00
                             Variance = 3.01287879E-03     2.32108229E-03
                   Standard deviation = 5.48896966E-02     4.81776119E-02

Statistical output of branch voltage   0.1952E+06 |-1     195161.1_2LTC1_2LTA1_2LTA1_2LTB1_2LTB1_2LTC

17 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "1_2LTC"  to  "1_2LTA".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.95161000E+05             0             0          100.000000
        21           1.0500000      2.04919050E+05            33            33           67.000000
        22           1.1000000      2.14677100E+05            48            81           19.000000
        23           1.1500000      2.24435150E+05             7            88           12.000000
        24           1.2000000      2.34193200E+05             9            97            3.000000
        25           1.2500000      2.43951250E+05             3           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.07550000E+00     1.07503301E+00
                             Variance = 2.60075758E-03     2.22447076E-03
                   Standard deviation = 5.09976232E-02     4.71642954E-02

18 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "1_2LTA"  to  "1_2LTB".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        15            .7500000      1.46370750E+05             0             0          100.000000
        16            .8000000      1.56128800E+05             8             8           92.000000
        17            .8500000      1.65886850E+05            25            33           67.000000
        18            .9000000      1.75644900E+05            33            66           34.000000
        19            .9500000      1.85402950E+05            17            83           17.000000
        20           1.0000000      1.95161000E+05             9            92            8.000000
        21           1.0500000      2.04919050E+05             7            99            1.000000
        22           1.1000000      2.14677100E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 8.84500000E-01     8.84926985E-01
                             Variance = 4.68156566E-03     4.34408943E-03
                   Standard deviation = 6.84219676E-02     6.59097067E-02

19 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "1_2LTB"  to  "1_2LTC".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        16            .8000000      1.56128800E+05             0             0          100.000000
        17            .8500000      1.65886850E+05            40            40           60.000000
        18            .9000000      1.75644900E+05            33            73           27.000000
        19            .9500000      1.85402950E+05            24            97            3.000000
        20           1.0000000      1.95161000E+05             3           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 8.70000000E-01     8.72017397E-01
                             Variance = 1.89393939E-03     1.72683878E-03
                   Standard deviation = 4.35194140E-02     4.15552498E-02

20 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
20 ) -------------------------------------------------------------------------------------------------------------------------------
A distribution of peak values among all output branches of the last data card that have the same base value follows.  This
statistical distribution is for the maximum of the peaks at all of these output branches having base  voltage  = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.95161000E+05             0             0          100.000000
        21           1.0500000      2.04919050E+05            32            32           68.000000
        22           1.1000000      2.14677100E+05            49            81           19.000000
        23           1.1500000      2.24435150E+05             7            88           12.000000
        24           1.2000000      2.34193200E+05             9            97            3.000000
        25           1.2500000      2.43951250E+05             3           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.07600000E+00     1.07508999E+00
                             Variance = 2.57474747E-03     2.22159835E-03
                   Standard deviation = 5.07419696E-02     4.71338345E-02

Statistical output of branch voltage   0.1952E+06 |-1     195161.T_OPOAT_OPOBT_OPOBT_OPOCT_OPOCT_OPOA

21 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_OPOA"  to  "T_OPOB".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        14            .7000000      1.36612700E+05             0             0          100.000000
        15            .7500000      1.46370750E+05            10            10           90.000000
        16            .8000000      1.56128800E+05            33            43           57.000000
        17            .8500000      1.65886850E+05            34            77           23.000000
        18            .9000000      1.75644900E+05            17            94            6.000000
        19            .9500000      1.85402950E+05             6           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 8.13000000E-01     8.12875403E-01
                             Variance = 2.73333333E-03     2.62290845E-03
                   Standard deviation = 5.22812905E-02     5.12143383E-02

22 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_OPOB"  to  "T_OPOC".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        14            .7000000      1.36612700E+05             0             0          100.000000
        15            .7500000      1.46370750E+05             2             2           98.000000
        16            .8000000      1.56128800E+05            37            39           61.000000
        17            .8500000      1.65886850E+05            32            71           29.000000
        18            .9000000      1.75644900E+05            25            96            4.000000
        19            .9500000      1.85402950E+05             3            99            1.000000
        20           1.0000000      1.95161000E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 8.21500000E-01     8.19204111E-01
                             Variance = 2.28560606E-03     2.12659939E-03
                   Standard deviation = 4.78080125E-02     4.61150669E-02

23 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_OPOC"  to  "T_OPOA".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.95161000E+05             0             0          100.000000
        21           1.0500000      2.04919050E+05            19            19           81.000000
        22           1.1000000      2.14677100E+05            50            69           31.000000
        23           1.1500000      2.24435150E+05             8            77           23.000000
        24           1.2000000      2.34193200E+05            11            88           12.000000
        25           1.2500000      2.43951250E+05             8            96            4.000000
        26           1.3000000      2.53709300E+05             3            99            1.000000
        27           1.3500000      2.63467350E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.10100000E+00     1.09874302E+00
                             Variance = 4.77171717E-03     4.49744473E-03
                   Standard deviation = 6.90776170E-02     6.70629907E-02

24 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
24 ) -------------------------------------------------------------------------------------------------------------------------------
A distribution of peak values among all output branches of the last data card that have the same base value follows.  This
statistical distribution is for the maximum of the peaks at all of these output branches having base  voltage  = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.95161000E+05             0             0          100.000000
        21           1.0500000      2.04919050E+05            19            19           81.000000
        22           1.1000000      2.14677100E+05            50            69           31.000000
        23           1.1500000      2.24435150E+05             8            77           23.000000
        24           1.2000000      2.34193200E+05            11            88           12.000000
        25           1.2500000      2.43951250E+05             8            96            4.000000
        26           1.3000000      2.53709300E+05             3            99            1.000000
        27           1.3500000      2.63467350E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.10100000E+00     1.09874302E+00
                             Variance = 4.77171717E-03     4.49744473E-03
                   Standard deviation = 6.90776170E-02     6.70629907E-02

Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of  node  voltage   0.1127E+06 |0      112677.T_MANAT_MANBT_MANC
      Peak extremum of subset has value 1.64146868E+05     This occurred during
      simulation 71  for the variable having names  "T_MANC"  and  "      ".
      This was variable 3  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 71   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 324.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of  node  voltage   0.1127E+06 |0      112677.1_2LTC1_2LTA1_2LTB
      Peak extremum of subset has value 1.77500388E+05     This occurred during
      simulation 40  for the variable having names  "1_2LTA"  and  "      ".
      This was variable 2  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 40   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 330.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of  node  voltage   0.1127E+06 |0      112677.T_OPOAT_OPOBT_OPOC
      Peak extremum of subset has value 1.86008843E+05     This occurred during
      simulation 90  for the variable having names  "T_OPOC"  and  "      ".
      This was variable 3  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 90   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 336.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch voltage   0.1952E+06 |-1     195161.T_MANAT_MANBT_MANBT_MANCT_MANCT_MANA
      Peak extremum of subset has value 2.41757836E+05     This occurred during
      simulation 20  for the variable having names  "T_MANC"  and  "T_MANA".
      This was variable 3  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 20   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch voltage   0.1952E+06 |-1     195161.1_2LTC1_2LTA1_2LTA1_2LTB1_2LTB1_2LTC
      Peak extremum of subset has value 2.38600633E+05     This occurred during
      simulation 20  for the variable having names  "1_2LTC"  and  "1_2LTA".
      This was variable 1  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 20   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 347.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch voltage   0.1952E+06 |-1     195161.T_OPOAT_OPOBT_OPOBT_OPOCT_OPOCT_OPOA
      Peak extremum of subset has value 2.54631002E+05     This occurred during
      simulation 20  for the variable having names  "T_OPOC"  and  "T_OPOA".
      This was variable 3  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 20   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 353.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch energy    0.1000E+04 |-4        1.E3PRMANA      PRMANB      PRMANC
      Peak extremum of subset has value 1.69161299E+01     This occurred during
      simulation 94  for the variable having names  "PRMANC"  and  "      ".
      This was variable 3  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 94   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 359.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch energy    0.1000E+04 |-4        1.E3PROPOA      PROPOB      PROPOC
      Peak extremum of subset has value 1.08663100E+02     This occurred during
      simulation 40  for the variable having names  "PROPOA"  and  "      ".
      This was variable 1  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 40   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 365.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch energy    0.1000E+04 |-4        1.E3RPI_C MEASUCRPI_A MEASUARPI_B MEASUB
      Peak extremum of subset has value 6.29811341E+04     This occurred during
      simulation 100  for the variable having names  "RPI_B "  and  "MEASUB".
      This was variable 3  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 100  |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 371.                 |C
Blank card ends statistical tabulation requests.  |BLANK STATISTICS

                                      Sample curve symbols : "A", "B", and "C"
                                      Theoretical curve symbol : "*"
                                      Common curve symbol : "X"

        Switch  "XX0012"  to  "RPI_C "            Switch  "XX0013"  to  "RPI_B "            Switch  "XX0014"  to  "RPI_A "
4.41400000E-01   switchings per column          4.41400000E-01   switchings per column     4.41400000E-01   switchings per column
              Columns                                     Columns                                     Columns
          5   10   15   20   25   30                5   10   15   20   25   30                5   10   15   20   25   30
     +----+----+----+----+----+----+           +----+----+----+----+----+----+           +----+----+----+----+----+----+
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    |*A                                       B*                                        |*C
    A *                                       | X                                       C *
    |   *  A                                  B   *                                     | C *
    |       *A                                |       *       B                         |       *C
    |    A      *                             |           *   B                         |           * C
    |               A *                       |               B *                       |                 *        C
    |                       *         A       |                       *  B              |                       *  C
    |                           *   A         |                           *     B       |                           *C
    |  2.0000E-02          A      *           |  2.0000E-02                B*           |  2.0000E-02            C    *
    |                          A*             |                          B*             |                           *     C
    |                       *  A              |                 B     *                 |               C       *
    |                 *          A            |                 *    B                  |             C   *
    |          A*                             |        B  *                             |           * C
    A       *                                 |      B*                                 | C     *
    |   *A                                    | B *                                     |   *  C
    A *                                       B *                                       C *
    A*                                        B*                                        |*   C
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
   Time (scale = 2.77666667E-04  Sec/line)   Time (scale = 2.77666667E-04  Sec/line)   Time  (scale = 2.77666667E-04  Sec/line)

        Switch  "T_MANC"  to  "MEASUC"            Switch  "T_MANA"  to  "MEASUA"            Switch  "T_MANB"  to  "MEASUB"
4.41400000E-01   switchings per column          4.41400000E-01   switchings per column     4.41400000E-01   switchings per column
              Columns                                     Columns                                     Columns
          5   10   15   20   25   30                5   10   15   20   25   30                5   10   15   20   25   30
     +----+----+----+----+----+----+           +----+----+----+----+----+----+           +----+----+----+----+----+----+
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    |*A                                       B*                                        C*
    | X                                       | X                                       | *  C
    |   *A                                    B   *                                     |   *C
    |       *A                                |       *  B                              |      C*
    |        A  *                             |           *   B                         |          C*
    |               A *                       |                 *      B                |                 X
    |                   A   *                 |                       *B                |                       *C
    |                           *       A     |                           *       B     |                           *   C
    |  3.0000E-02                 *     A     |  3.0000E-02       B         *           |  3.0000E-02              C  *
    |                      A    *             |                 B         *             |                        C  *
    |                       *           A     |                 B     *                 |                       *         C
    |        A        *                       |                 *             B         |               C *
    |          A*                             |        B  *                             |          C*
    |       *A                                |      B*                                 |      C*
    | A *                                     |   *B                                    C   *
    A *                                       B *                                       | X
    A*                                        |*B                                       |*C
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
   Time (scale = 3.23846500E-04  Sec/line)   Time (scale = 3.23846500E-04  Sec/line)   Time  (scale = 3.23846500E-04  Sec/line)
 .... Questionable Kolmogorov-Smirnov test result = 6.85813387E-01
 .... Questionable Kolmogorov-Smirnov test result = 3.85918904E-01
 .... Questionable Kolmogorov-Smirnov test result = 4.91440386E-01
 .... Questionable Kolmogorov-Smirnov test result = 6.70194908E-01
 .... Questionable Kolmogorov-Smirnov test result = 3.56466540E-01
 .... Questionable Kolmogorov-Smirnov test result = 9.55575105E-01

Memory storage figures for the preceding, now-completed data case.  -------------------------------  Present   Program
A value of  "-9999"  indicates that no figure is available.         03-Sep-26  18.30.28              figure     limit  (name)
     Size List 1.   Number of electric network nodes.                                                   91      100K  (LBUS)
     Size List 2.   Number of electric network branches.                                               118      120K  (LBRNCH)
     Size List 3.   Number of data values in R, L, C tables.                                           117      500K  (LDATA)
     Size List 4.   Number of electric network sources.                                                  9     20000  (LEXCT)
     Size List 5.   Storage for [Y] & triangularized [Y].  No. times = 223   Factors = 501             888     2000K  (LYMAT)
     Size List 6.   Number of entries in switch table.                  No. flops = 18                  18      5000  (LSWTCH)
     Size List 7.   Number of distinct ALPHANUMERIC data names plus program SPY variables.             151      200K  (LSIZE7)
     Size List 8.   History points of distributed lines.                                               112     2000K  (LPAST)
     Size List 9.   Number of nonlinear elements.                                                       12     10000  (LNONL)
     Size List 10.  Points of nonlinear characteristics.                                                32     16000  (LCHAR)
     Size List 11.  Number of Type-59 S.M. outputs.                                                      0      3000  (LSMOUT)
     Size List 12.  Total number of EMTP output variables.                                              49     12000  (LSIZ12)
     Size List 13.  Working space for batch/SPY plotting.                                            -9999     1000K  (LSIZ13)
     Size List 14.  S.M./U.M. connections to TACS.                                                   -9999      2000  (LBSTAC)
     Size List 15.  Character storage in bytes for MODELS.                                           -9999     2000K  (LCTACS)
     Size List 16.  Total number of Type-59 S.M. masses.                                                 0      3200  (LIMASS)
     Size List 17.  Number of Type-59 Synchronous machines.                                              0       360  (LSYN)
     Size List 18.  Branch and switch power/energy outputs.                                              9      1016  (MAXPE)
     Size List 19.  Total floating-point TACS table space.                                              23     2000K  (LTACST)
     Size List 20.  Non-copied recursive convolution data plus SEEK of MODELS.                           0     2000K  (LFSEM)
     Size List 21.  Total modal/phase [T] matrix storage.                                               36     12000  (LFD)
     Size List 22.  Total recursive convolution history.                                                 0     1000K  (LHIST)
     Size List 23.  Giant vectors for renumbering, phasors;  also extrema accumulation.              10653     2000K  (LSIZ23)
     Size List 24.  Peak phases of compensation for data.                                                3        36  (LCOMP)
     Size List 25.  Total table space for all U.M usage.                                             -9999      240K  (LSPCUM)
     Size List 26.  Square of max number of coupled phases.                                              9     2000K  (LSIZ26)
     Size List 27.  Maximum number of MODELS top variables.                                          -9999      100K  (LSIZ27)
     Size List 28.  MODELS.  Total work space is divided into INTEGER and REAL.  1st, REAL:          -9999     2000K  (LRTACS)
                             Second  and last,  statistics for INTEGER work space.                       0         0  (LITACS)
     Size List 29.  RAM disk used by "TAPSAV" table saving (limit is "LABCOM" size LTLABL).          -9999  84700944  (LSIZ29)
     Size List 30.  ULM line or Noda line or User line circuits.                                           0        39  (LSIZ30)
Timing figures characterizing central processor (CP) solution speed.  ----------------------------   CP sec  Wait sec  Real sec
     Data input time (through blank card ending branches) ....                                       0.000     0.000     0.000
     Node renumbering and phasor solution  ....                                                      0.020     0.000     0.020
     After phasor solution, but before time-step loop  ....                                          0.000     0.000     0.000
     Integration of equations (time-step loop)  ....                                                19.080     0.000    19.080
     Plotting or STATISTICS termination overlays ....                                                0.010     0.000     0.010
                                                                                                    ---------------------------
                                                                                          Totals     19.110     0.000    19.110

