   ---   305   cards of disk file read into card cache cells  1   onward.
Alternative Transients Program (ATP),  Intel Visual Fortran.    All rights reserved by Can/Am user group of Portland, Oregon, USA.
 Date (dd-mth-yy) and time of day (hh.mm.ss) = 03-Sep-26  15.32.04    Name of disk plot file is  shot0058.pl4
Consult the 860-page ATP Rule Book of the Can/Am EMTP User Group in Portland,  Oregon, USA.  Source code date is 19 June 2017.
Total size of LABCOM tables = 80605677 INTEGER words.  31 VARDIM  List Sizes follow:  100K  120K  500K  20K  2000K  5K  200K
 2000K  10K  16K  3K  12K 1000K  2K 2000K  3200  360  1016 2000K 2000K  12K 1000K 2000K  36  240K 2000K  100K 2000K84700K  39  100K
--------------------------------------------------+--------------------------------------------------------------------------------
Descriptive interpretation of input data cards.   |  Input data card images are shown below, all 80 columns, character by character
                                                  0         1         2         3         4         5         6         7         8
                                                  012345678901234567890123456789012345678901234567890123456789012345678901234567890
--------------------------------------------------+--------------------------------------------------------------------------------
Comment card.   Card index = 1.                   |C data:shot0058.dat
Comment card.   Card index = 2.                   |C data:case.atp
Marker card preceding new EMTP data case.         |BEGIN NEW DATA CASE
Comment card.   Card index = 4.                   |C ------------------------------------------------------------------------------
Comment card.   Card index = 5.                   |C Generated by ATPDraw September, 3, 2026
Comment card.   Card index = 6.                   |C from project /tmp/tmp68uac36b/case.xml
Comment card.   Card index = 7.                   |C ATPDraw developed by H. K. Høidalen at NTNU - NORWAY 1999-2022
Comment card.   Card index = 8.                   |C ------------------------------------------------------------------------------
Use  SPY  DEPOSIT  on following variable.         |$DEPOSIT, SIGMAX=3.0
Comment card.   Card index = 10.                  |C $DUMMY, XYZ000
Comment card.   Card index = 11.                  |C  dT  >< Tmax >< Xopt >< Copt ><Epsiln>
Misc. data.     1.000E-05   3.000E-01   6.000E+01 |   1.E-5      .3     60.     60.  1.E-16
Misc. data.    500    1  1  1  1  0  0  1  0  0   |     500       1       1       1       1       0               1
Comment card.   Card index = 14.                  |C        1         2         3         4         5         6         7         8
Comment card.   Card index = 15.                  |C 345678901234567890123456789012345678901234567890123456789012345678901234567890
Comment card.   Card index = 16.                  |C < n1 >< n2 ><ref1><ref2>< R  >< L  >< C  >
Comment card.   Card index = 17.                  |C < n1 >< n2 ><ref1><ref2>< R  >< A  >< B  ><Leng><><>0
Comment card.   Card index = 18.                  |C bar from: 390 - bar to: 391 - fictional: 1505 1505 - SGOTA3-MG000
Sat. Xformer.    2.456E-02  2.878E+01  0.000E+00  |  TRANSFORMER             .0245628.784X0001A                                   0
    Breakpoint.      2.45605E-02    2.87840E+01   |     0.024560452        28.78395
    Breakpoint.      9.03510E-01    1.08293E+03   |     0.903510298      1082.93048
    Breakpoint.      1.66111E+00    1.13708E+03   |      1.66111143        1137.077
    Breakpoint.      3.75350E+00    1.19122E+03   |      3.75349629      1191.22352
    Breakpoint.      7.42970E+00    1.23454E+03   |      7.42970164      1234.54074
    Breakpoint.      1.75927E+01    1.28869E+03   |      17.5926808      1288.68727
    Breakpoint.      2.79951E+01    1.30601E+03   |      27.9951131      1306.01415
    Breakpoint.      8.30078E+02    1.55942E+03   |       830.07831      1559.41988
Special termination-of-points card.               |            9999
  Winding 1.   1.7190E+00  1.8237E-01  2.8868E+02 | 1390A                     1.719 68.75288.68
  Winding 2.   1.8700E-01 -1.9892E-02  1.9919E+02 | 2391A                      .187-7.499199.19
  Winding 3.   3.2000E-02  1.1247E-03  1.3800E+01 | 3395A  395B                .032  .424  13.8
Transformer copy using reference name  "X0001A"   |  TRANSFORMER X0001A                  X0001B                                   0
  Winding 1.   (No values read, since copy)       | 1390B
  Winding 2.   (No values read, since copy)       | 2391B
  Winding 3.   (No values read, since copy)       | 3395B  395C
Transformer copy using reference name  "X0001A"   |  TRANSFORMER X0001A                  X0001C                                   0
  Winding 1.   (No values read, since copy)       | 1390C
  Winding 2.   (No values read, since copy)       | 2391C
  Winding 3.   (No values read, since copy)       | 3395C  395A
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  395A                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  395B                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  395C                      1.E6                                               0
Comment card.   Card index = 43.                  |C bar from: 390 - bar to: 391 - fictional: 393 393 - SGOTA4-MG000
Sat. Xformer.    2.456E-02  2.878E+01  0.000E+00  |  TRANSFORMER             .0245628.784X0002A                                   0
    Breakpoint.      2.45605E-02    2.87840E+01   |     0.024560452        28.78395
    Breakpoint.      9.03510E-01    1.08293E+03   |     0.903510298      1082.93048
    Breakpoint.      1.66111E+00    1.13708E+03   |      1.66111143        1137.077
    Breakpoint.      3.75350E+00    1.19122E+03   |      3.75349629      1191.22352
    Breakpoint.      7.42970E+00    1.23454E+03   |      7.42970164      1234.54074
    Breakpoint.      1.75927E+01    1.28869E+03   |      17.5926808      1288.68727
    Breakpoint.      2.79951E+01    1.30601E+03   |      27.9951131      1306.01415
    Breakpoint.      8.30078E+02    1.55942E+03   |       830.07831      1559.41988
Special termination-of-points card.               |            9999
  Winding 1.   1.5120E+00  1.6048E-01  2.8868E+02 | 1390A                     1.512  60.5288.68
  Winding 2.   5.4000E-02 -5.6818E-03  1.9919E+02 | 2391A                      .054-2.142199.19
  Winding 3.   3.2000E-02  1.1194E-03  1.3800E+01 | 3397A  397B                .032  .422  13.8
Transformer copy using reference name  "X0002A"   |  TRANSFORMER X0002A                  X0002B                                   0
  Winding 1.   (No values read, since copy)       | 1390B
  Winding 2.   (No values read, since copy)       | 2391B
  Winding 3.   (No values read, since copy)       | 3397B  397C
Transformer copy using reference name  "X0002A"   |  TRANSFORMER X0002A                  X0002C                                   0
  Winding 1.   (No values read, since copy)       | 1390C
  Winding 2.   (No values read, since copy)       | 2391C
  Winding 3.   (No values read, since copy)       | 3397C  397A
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  397A                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  397B                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  397C                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  42077A                    1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  42077B                    1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  42077C                    1.E6                                               0
Comment card.   Card index = 71.                  |C 42077 - SGOTA6-MG013
1st of coupled R-L.   1.13780E+01  1.41787E-01    |51X0003AX0008A            11.378     53.4525
2nd coil. 1.373E+00 5.617E-02 0.000E+00 0.000E+00 |52X0003BX0008B            1.3727     21.1765
Zca, Zcc= 3.335E+00 2.854E-02 4.708E+00 8.471E-02 |53X0003CX0008C
1st of coupled R-L.   3.17140E+01  3.38011E-01    |51X0004AX0007A            31.714 127.4272128
2nd coil. 1.489E+01 1.352E-01 0.000E+00 0.000E+00 |52X0004BX0007B             14.89  50.9674572
Zca, Zcc= 5.608E+00 6.761E-02 2.050E+01 2.028E-01 |53X0004CX0007C
1st of coupled R-L.   3.90950E+02  1.44245E+00    |51X0006AX0005A            390.95 543.7895175
2nd coil. 8.644E+00 2.480E-01 0.000E+00 0.000E+00 |52X0006BX0005B            8.6441  93.4941375
Zca, Zcc= 1.274E+02 3.981E-01 1.361E+02 6.461E-01 |53X0006CX0005C
Comment card.   Card index = 81.                  |C < n1 >< n2 ><ref1><ref2>< R  >< L  >< C  >
Comment card.   Card index = 82.                  |C < n1 >< n2 ><ref1><ref2>< R  >< A  >< B  ><Leng><><>0
Comment card.   Card index = 83.                  |C < n1 >< n2 ><ref1><ref2>< R  >< L  >< C  >
Comment card.   Card index = 84.                  |C < n1 >< n2 ><ref1><ref2>< R  >< A  >< B  ><Leng><><>0
1st of coupled R-L.   3.69000E+07  8.17724E+04    |51391A  E001A             3.69E7   30827475.
2nd coil. 2.160E+04 1.538E+02 0.000E+00 0.000E+00 |52391B  E001B             21598.   57981.719
Zca, Zcc= 1.229E+07 2.721E+04 1.231E+07 2.736E+04 |53391C  E001C
Sat. Xformer.    0.000E+00  0.000E+00  1.000E+06  |  TRANSFORMER                         ST001A  1.E6                             0
Special termination-of-points card.               |            9999
  Winding 1.   1.0000E-04  2.6526E-07  1.9919E+02 | 1E001A                    .0001 .0001199.19
  Winding 2.   1.0000E-04  2.6526E-07  7.9674E+01 | 29049A                    .0001 .000179.674
Transformer copy using reference name  "ST001A"   |  TRANSFORMER ST001A                  ST001B                                   0
  Winding 1.   (No values read, since copy)       | 1E001B
  Winding 2.   (No values read, since copy)       | 29049B
Transformer copy using reference name  "ST001A"   |  TRANSFORMER ST001A                  ST001C                                   0
  Winding 1.   (No values read, since copy)       | 1E001C
  Winding 2.   (No values read, since copy)       | 29049C
1st of coupled R-L.   1.58000E+05  4.43667E+02    |51390A  E002A             1.58E5    167258.5
2nd coil. 1.673E+02 3.619E+00 0.000E+00 0.000E+00 |52390B  E002B             167.31    1364.325
Zca, Zcc= 5.261E+04 1.467E+02 5.278E+04 1.503E+02 |53390C  E002C
Sat. Xformer.    0.000E+00  0.000E+00  1.000E+06  |  TRANSFORMER                         ST002A  1.E6                             0
Special termination-of-points card.               |            9999
  Winding 1.   1.0000E-04  2.6526E-07  2.8868E+02 | 1E002A                    .0001 .0001288.68
  Winding 2.   1.0000E-04  2.6526E-07  1.9919E+02 | 2391A                     .0001 .0001199.19
Transformer copy using reference name  "ST002A"   |  TRANSFORMER ST002A                  ST002B                                   0
  Winding 1.   (No values read, since copy)       | 1E002B
  Winding 2.   (No values read, since copy)       | 2391B
Transformer copy using reference name  "ST002A"   |  TRANSFORMER ST002A                  ST002C                                   0
  Winding 1.   (No values read, since copy)       | 1E002C
  Winding 2.   (No values read, since copy)       | 2391C
1st of coupled R-L.   6.29570E+04  3.30096E+02    |51390A  E003A             62957.   124443.25
2nd coil. 1.236E+03 1.123E+01 0.000E+00 0.000E+00 |52390B  E003B             1235.6     4232.25
Zca, Zcc= 2.057E+04 1.063E+02 2.181E+04 1.175E+02 |53390C  E003C
Sat. Xformer.    0.000E+00  0.000E+00  1.000E+06  |  TRANSFORMER                         ST003A  1.E6                             0
Special termination-of-points card.               |            9999
  Winding 1.   1.0000E-04  2.6526E-07  2.8868E+02 | 1E003A                    .0001 .0001288.68
  Winding 2.   1.0000E-04  2.6526E-07  7.9674E+01 | 29049A                    .0001 .000179.674
Transformer copy using reference name  "ST003A"   |  TRANSFORMER ST003A                  ST003B                                   0
  Winding 1.   (No values read, since copy)       | 1E003B
  Winding 2.   (No values read, since copy)       | 29049B
Transformer copy using reference name  "ST003A"   |  TRANSFORMER ST003A                  ST003C                                   0
  Winding 1.   (No values read, since copy)       | 1E003C
  Winding 2.   (No values read, since copy)       | 29049C
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  T_MANCXX0012              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  RPI_C MEASUC              200.                                               4
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  T_MANBXX0013              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  RPI_B MEASUB              200.                                               4
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  T_MANAXX0014              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  RPI_A MEASUA              200.                                               4
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANAPRMANA              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANBPRMANB              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANCPRMANC              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_OPOAPROPOA              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_OPOBPROPOB              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_OPOCPROPOC              .001                                               0
Comment card.   Card index = 136.                 |C 145 kV, Ur=120, MCOV = 96.kV Classe 3: 8kJ/kVr
Type-92 R(i)   0.0000E+00  0.0000E+00  4.4440E+03 |92      PRMANA                         4444.                                   4
Piecewise-lin.   0.000E+00  1.000E+19  0.000E+00  |                                               -1.
    Breakpoint.      1.00000E-03    1.35764E+05   |                    0.001                  135764.
    Breakpoint.      2.00000E-02    1.76190E+05   |                     0.02                  176190.
    Breakpoint.      2.00000E+00    1.85000E+05   |                       2.                   1.85E5
    Breakpoint.      2.00000E+01    1.95461E+05   |                      20.                  195461.
    Breakpoint.      2.50000E+02    2.16935E+05   |                     250.                  216935.
    Breakpoint.      5.00000E+02    2.26000E+05   |                     500.                   2.26E5
    Breakpoint.      1.00000E+03    2.31000E+05   |                     1.E3                   2.31E5
    Breakpoint.      2.00000E+03    2.43000E+05   |                     2.E3                   2.43E5
Special termination-of-points card.               |            9999
Reference branch.   Copy  (      , PRMANA )       |92      PRMANB      PRMANA             4444.                                   4
Reference branch.   Copy  (      , PRMANA )       |92      PRMANC      PRMANA             4444.                                   4
Comment card.   Card index = 150.                 |C 145 kV, Ur=120, MCOV = 96.kV Classe 3: 8kJ/kVr
Type-92 R(i)   0.0000E+00  0.0000E+00  4.4440E+03 |92      PROPOA                         4444.                                   4
Piecewise-lin.   0.000E+00  1.000E+19  0.000E+00  |                                               -1.
    Breakpoint.      1.00000E-03    1.35764E+05   |                    0.001                  135764.
    Breakpoint.      2.00000E-02    1.76190E+05   |                     0.02                  176190.
    Breakpoint.      2.00000E+00    1.85000E+05   |                       2.                   1.85E5
    Breakpoint.      2.00000E+01    1.95461E+05   |                      20.                  195461.
    Breakpoint.      2.50000E+02    2.16935E+05   |                     250.                  216935.
    Breakpoint.      5.00000E+02    2.26000E+05   |                     500.                   2.26E5
    Breakpoint.      1.00000E+03    2.31000E+05   |                     1.E3                   2.31E5
    Breakpoint.      2.00000E+03    2.43000E+05   |                     2.E3                   2.43E5
Special termination-of-points card.               |            9999
Reference branch.   Copy  (      , PROPOA )       |92      PROPOB      PROPOA             4444.                                   4
Reference branch.   Copy  (      , PROPOA )       |92      PROPOC      PROPOA             4444.                                   4
Comment card.   Card index = 164.                 |C 1/6
Comment card.   Card index = 165.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.22.56  <++++++>
Comment card.   Card index = 166.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 167.                 |C LINE CONSTANTS
Comment card.   Card index = 168.                 |C $ERASE
Comment card.   Card index = 169.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 170.                 |C METRIC
Comment card.   Card index = 171.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 172.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 173.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 174.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 175.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 176.                 |C     1.E3       60.                              13.3                 1
Comment card.   Card index = 177.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 6.017E-05|-1T_MANAX0009A             5.28357E-01 8.59331E+02 2.21024E+05-1.33000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 4.533E-05|-2T_MANBX0009B             1.91185E-01 3.67062E+02 2.93377E+05-1.33000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 4.529E-05|-3T_MANCX0009C             1.90555E-01 4.13371E+02 2.93650E+05-1.33000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Comment card.   Card index = 189.                 |C 1/6
Comment card.   Card index = 190.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.22.56  <++++++>
Comment card.   Card index = 191.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 192.                 |C LINE CONSTANTS
Comment card.   Card index = 193.                 |C $ERASE
Comment card.   Card index = 194.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 195.                 |C METRIC
Comment card.   Card index = 196.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 197.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 198.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 199.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 200.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 201.                 |C     1.E3       60.                              13.3                 1
Comment card.   Card index = 202.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 6.017E-05|-1X0010AT_OPOA             5.28357E-01 8.59331E+02 2.21024E+05-1.33000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 4.533E-05|-2X0010BT_OPOB             1.91185E-01 3.67062E+02 2.93377E+05-1.33000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 4.529E-05|-3X0010CT_OPOC             1.90555E-01 4.13371E+02 2.93650E+05-1.33000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Comment card.   Card index = 214.                 |C 1/3
Comment card.   Card index = 215.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.22.57  <++++++>
Comment card.   Card index = 216.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 217.                 |C LINE CONSTANTS
Comment card.   Card index = 218.                 |C $ERASE
Comment card.   Card index = 219.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 220.                 |C METRIC
Comment card.   Card index = 221.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 222.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 223.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 224.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 225.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 226.                 |C     1.E3       60.                              26.7                 1
Comment card.   Card index = 227.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 1.208E-04|-1X0009B1_2LTB             5.28357E-01 8.59331E+02 2.21024E+05-2.67000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 9.101E-05|-2X0009C1_2LTC             1.91185E-01 3.67062E+02 2.93377E+05-2.67000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 9.092E-05|-3X0009A1_2LTA             1.90555E-01 4.13371E+02 2.93650E+05-2.67000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Comment card.   Card index = 239.                 |C 1/3
Comment card.   Card index = 240.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.22.57  <++++++>
Comment card.   Card index = 241.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 242.                 |C LINE CONSTANTS
Comment card.   Card index = 243.                 |C $ERASE
Comment card.   Card index = 244.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 245.                 |C METRIC
Comment card.   Card index = 246.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 247.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 248.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 249.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 250.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 251.                 |C     1.E3       60.                              26.7                 1
Comment card.   Card index = 252.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 1.208E-04|-11_2LTCX0010C             5.28357E-01 8.59331E+02 2.21024E+05-2.67000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 9.101E-05|-21_2LTAX0010A             1.91185E-01 3.67062E+02 2.93377E+05-2.67000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 9.092E-05|-31_2LTBX0010B             1.90555E-01 4.13371E+02 2.93650E+05-2.67000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Blank card ending branches.  IBR, NTOT = 117  91  |BLANK BRANCH
Comment card.   Card index = 265.                 |C < n 1>< n 2>< Tclose ><Top/Tde ><   Ie   ><Vf/CLOP ><  type  >
Permanently-closed switch used for metering.      |  X0003A390A                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0003B390B                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0003C390C                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0004A9049A                                         MEASURING                0
Permanently-closed switch used for metering.      |  X0004B9049B                                         MEASURING                0
Permanently-closed switch used for metering.      |  X0004C9049C                                         MEASURING                0
Permanently-closed switch used for metering.      |  X0006A391A                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0006B391B                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0006C391C                                          MEASURING                0
Switch.   2.81E-02  1.00E+09  0.00E+00  0.00E+00  |  XX0012RPI_C  .02806027     1.E+9                                             1
Switch.   2.81E-02  1.00E+09  0.00E+00  0.00E+00  |  XX0013RPI_B  .02807583     1.E+9                                             1
Switch.   2.77E-02  1.00E+09  0.00E+00  0.00E+00  |  XX0014RPI_A  .02773545     1.E+9                                             1
Comment card.   Card index = 278.                 |C 0.0008125
Permanently-closed switch used for metering.      |  9049A MEASUA                                        MEASURING                0
Permanently-closed switch used for metering.      |  9049B MEASUB                                        MEASURING                0
Permanently-closed switch used for metering.      |  9049C MEASUC                                        MEASURING                0
Switch.   3.79E-02  1.00E+09  0.00E+00  0.00E+00  |  T_MANCMEASUC .03794019     1.E+9                                             3
Switch.   3.77E-02  1.00E+09  0.00E+00  0.00E+00  |  T_MANAMEASUA .03770538     1.E+9                                             3
Comment card.   Card index = 284.                 |C 0.0008125
Switch.   3.67E-02  1.00E+09  0.00E+00  0.00E+00  |  T_MANBMEASUB  .0366638     1.E+9                                             3
Blank card ending switches.   KSWTCH = 18.        |BLANK SWITCH
Comment card.   Card index = 287.                 |C < n 1><>< Ampl.  >< Freq.  ><Phase/T0><   A1   ><   T1   >< TSTART >< TSTOP  >
Comment card.   Card index = 288.                 |C 1 - 390
Source.   4.08E+05  6.00E+01  0.00E+00 -1.00E+00  |14X0008A   408248.29       60.                                     -1.      100.
Source.   4.08E+05  6.00E+01 -1.20E+02 -1.00E+00  |14X0008B   408248.29       60.     -120.                           -1.      100.
Source.   4.08E+05  6.00E+01 -2.40E+02 -1.00E+00  |14X0008C   408248.29       60.     -240.                           -1.      100.
Comment card.   Card index = 292.                 |C 1 - 9049
Source.   1.13E+05  6.00E+01  0.00E+00 -1.00E+00  |14X0007A  112676.528       60.                                     -1.      100.
Source.   1.13E+05  6.00E+01 -1.20E+02 -1.00E+00  |14X0007B  112676.528       60.     -120.                           -1.      100.
Source.   1.13E+05  6.00E+01 -2.40E+02 -1.00E+00  |14X0007C  112676.528       60.     -240.                           -1.      100.
Comment card.   Card index = 296.                 |C 1 - 391
Source.   2.82E+05  6.00E+01  0.00E+00 -1.00E+00  |14X0005A   281691.32       60.                                     -1.      100.
Source.   2.82E+05  6.00E+01 -1.20E+02 -1.00E+00  |14X0005B   281691.32       60.     -120.                           -1.      100.
Source.   2.82E+05  6.00E+01 -2.40E+02 -1.00E+00  |14X0005C   281691.32       60.     -240.                           -1.      100.
Blank card ends electric sources.  KCONST = 9     |BLANK SOURCE

List of input elements that are connected to each node.   Only the physical connections of multi-phase lines are shown (capacitive
and inductive coupling are ignored).   Repeated entries indicate parallel connections.   Switches are included,  although sources
(including rotating machinery) are omitted -- except that U.M. usage produces extra,  internally-defined nodes  "UMXXXX".
--------------+------------------------------
From bus name |  Names of all adjacent busses.
--------------+------------------------------
       X0001A |TERRA *TERRA *TERRA *390A  *
       390A   |X0001A*X0002A*X0003A*E002A *E003A *
       391A   |TERRA *TERRA *TERRA *X0006A*E001A *
       395A   |TERRA *395B  *395C  *
       395B   |TERRA *395A  *395C  *
       X0001B |TERRA *TERRA *TERRA *390B  *
       390B   |X0001B*X0002B*X0003B*E002B *E003B *
       391B   |TERRA *TERRA *TERRA *X0006B*E001B *
       395C   |TERRA *395A  *395B  *
       X0001C |TERRA *TERRA *TERRA *390C  *
       390C   |X0001C*X0002C*X0003C*E002C *E003C *
       391C   |TERRA *TERRA *TERRA *X0006C*E001C *
       X0002A |TERRA *TERRA *TERRA *390A  *
       397A   |TERRA *397B  *397C  *
       397B   |TERRA *397A  *397C  *
       X0002B |TERRA *TERRA *TERRA *390B  *
       397C   |TERRA *397A  *397B  *
       X0002C |TERRA *TERRA *TERRA *390C  *
       42077A |TERRA *
       42077B |TERRA *
       42077C |TERRA *
       X0003A |390A  *X0008A*
       X0008A |X0003A*
       X0003B |390B  *X0008B*
       X0008B |X0003B*
       X0003C |390C  *X0008C*
       X0008C |X0003C*
       X0004A |X0007A*9049A *
       X0007A |X0004A*
       X0004B |X0007B*9049B *
       X0007B |X0004B*
       X0004C |X0007C*9049C *
       X0007C |X0004C*
       X0006A |391A  *X0005A*
       X0005A |X0006A*
       X0006B |391B  *X0005B*
       X0005B |X0006B*
       X0006C |391C  *X0005C*
       X0005C |X0006C*
       E001A  |391A  *ST001A*
       E001B  |391B  *ST001B*
       E001C  |391C  *ST001C*
       ST001A |TERRA *TERRA *E001A *
       9049A  |TERRA *TERRA *X0004A*MEASUA*
       ST001B |TERRA *TERRA *E001B *
       9049B  |TERRA *TERRA *X0004B*MEASUB*
       ST001C |TERRA *TERRA *E001C *
       9049C  |TERRA *TERRA *X0004C*MEASUC*
       E002A  |390A  *ST002A*
       E002B  |390B  *ST002B*
       E002C  |390C  *ST002C*
       ST002A |TERRA *TERRA *E002A *
       ST002B |TERRA *TERRA *E002B *
       ST002C |TERRA *TERRA *E002C *
       E003A  |390A  *ST003A*
       E003B  |390B  *ST003B*
       E003C  |390C  *ST003C*
       ST003A |TERRA *TERRA *E003A *
       ST003B |TERRA *TERRA *E003B *
       ST003C |TERRA *TERRA *E003C *
       T_MANC |XX0012*MEASUC*PRMANC*X0009C*
       XX0012 |T_MANC*RPI_C *
       RPI_C  |XX0012*MEASUC*
       MEASUC |9049C *T_MANC*RPI_C *
       T_MANB |XX0013*MEASUB*PRMANB*X0009B*
       XX0013 |T_MANB*RPI_B *
       RPI_B  |XX0013*MEASUB*
       MEASUB |9049B *T_MANB*RPI_B *
       T_MANA |XX0014*MEASUA*PRMANA*X0009A*
       XX0014 |T_MANA*RPI_A *
       RPI_A  |XX0014*MEASUA*
       MEASUA |9049A *T_MANA*RPI_A *
       PRMANA |TERRA *T_MANA*
       PRMANB |TERRA *T_MANB*
       PRMANC |TERRA *T_MANC*
       T_OPOA |PROPOA*X0010A*
       PROPOA |TERRA *T_OPOA*
       T_OPOB |PROPOB*X0010B*
       PROPOB |TERRA *T_OPOB*
       T_OPOC |PROPOC*X0010C*
       PROPOC |TERRA *T_OPOC*
       X0009A |T_MANA*1_2LTA*
       X0009B |T_MANB*1_2LTB*
       X0009C |T_MANC*1_2LTC*
       X0010A |T_OPOA*1_2LTA*
       X0010B |T_OPOB*1_2LTB*
       X0010C |T_OPOC*1_2LTC*
       1_2LTB |X0009B*X0010B*
       1_2LTC |X0009C*X0010C*
       1_2LTA |X0009A*X0010A*
       TERRA  |X0001A*X0001A*X0001A*391A  *391A  *391A  *395A  *395B  *X0001B*X0001B*X0001B*391B  *391B  *391B  *395C  *
              |X0001C*X0001C*X0001C*391C  *391C  *391C  *X0002A*X0002A*X0002A*397A  *397B  *X0002B*X0002B*X0002B*397C  *
              |X0002C*X0002C*X0002C*42077A*42077B*42077C*ST001A*ST001A*9049A *9049A *ST001B*ST001B*9049B *9049B *ST001C*
              |ST001C*9049C *9049C *ST002A*ST002A*ST002B*ST002B*ST002C*ST002C*ST003A*ST003A*ST003B*ST003B*ST003C*ST003C*
              |PRMANA*PRMANB*PRMANC*PROPOA*PROPOB*PROPOC*
              |------------------------------------------

Sinusoidal steady-state phasor solution, branch by branch.   All flows are away from a bus,  and the real part,  magnitude,  or  "P"
is printed above the imaginary part,  the angle,  or  "Q".   The first solution frequency  =  6.00000000E+01  Hertz.
  Bus K                        Phasor  node  voltage              Phasor  branch  current               Power flow       Power loss
             Bus M         Rectangular            Polar          Rectangular            Polar            P  and  Q        P  and  Q

 390A                 408217.02432097   408217.0243679       .1514811118232  .65326686317291      30920.551076977  .36679815249227
                      -6.189904309197       -0.0008688      -.6354613027404      -76.5920760      129702.59221112       14.6697923

            X0001A    408173.07596037  408173.07625512      -.1514811118232  .65326686317291      -30920.18427882
                      -15.51187276763       -0.0021774      .63546130274045      103.4079240      -129687.9224188

 391A                 281637.37860271  281637.37875096      -.2191372534131  .47188709611326      -30856.71131496  -30856.71131496
                      -9.138075787497       -0.0018590      -.4179190060822     -117.6704227      58851.807917039    58851.8079170

            TERRA                 0.0              0.0      .21913725341312  .47188709611326                  0.0
                                  0.0              0.0      .41791900608223       62.3295773                  0.0

 X0001A               408173.07596037  408173.07625512      .15120531213574  .32560340402975       30856.73213529   30856.73213529
                      -15.51187276763       -0.0021774      .28836527235035       62.3295773      -58852.64284648   -58852.6428465

            TERRA                 0.0              0.0      -.1512053121357  .32560340402975                  0.0
                                  0.0              0.0      -.2883652723503     -117.6704227                  0.0

 395A                 9755.8963856486  11265.386914441      -.0065038355215  .00650383552158      -31.72526755845   -63.4521428501
                      -5633.065599169      -30.0021855      -.3734021448E-7     -179.9996710      18.318448212959        0.0027846

            395B      -9756.326103533  11265.386919026      .00650383552147  .00650383552158      -31.72687529165
                      -5632.321315131     -150.0021855      .37340214476E-7        0.0003290      -18.31566356719

 X0001A               408173.07596037  408173.07625512       .3109080304E-3  .31090803041E-3      63.452143540727  63.452143540727
                      -15.51187276763       -0.0021774      .17857928469E-8        0.0003291      -.0027758391847       -0.0027758

            TERRA                 0.0              0.0      -.3109080304E-3  .31090803041E-3                  0.0
                                  0.0              0.0      -.1785792847E-8     -179.9996709                  0.0

 390B                  -204113.872775  408217.02436795      -.6260662282299  .65326690989271      30920.550680048  .36679820495192
                      -353523.2183671     -120.0008688      .18654418626911      163.4079229      129702.60210891       14.6697944

            X0001B    -204099.9716543  408173.07625185      .62606622822986  .65326690989271      -30920.18388184
                      -353480.4969834     -120.0021774      -.1865441862691      -16.5920771      -129687.9323145

 391B                 -140826.6031061   281637.3787489      -.2523598317312  .47188706792536      -30856.70983746  -30856.70983746
                      -243900.5554855     -120.0018590      .39873790916317      122.3295770       58851.80420927    58851.8042093

            TERRA                 0.0              0.0      .25235983173116  .47188706792536                  0.0
                                  0.0              0.0      -.3987379091632      -57.6704230                  0.0

 X0001B               -204099.9716543  408173.07625185      .17412898324983  .32560338458613      30856.730657933  30856.730657933
                      -353480.4969834     -120.0021774      -.2751302623237      -57.6704230      -58852.63913994   -58852.6391399

            TERRA                 0.0              0.0      -.1741289832498  .32560338458613                  0.0
                                  0.0              0.0      .27513026232373      122.3295770                  0.0

 395B                 -9756.326103533  11265.386919026      .00325249058369  .00650394630607      -31.72759587927   -63.4532236441
                      -5632.321315131     -150.0021855      .00563228395549       59.9947365      18.315663467846       -0.0034088

            395C      .42970974628275  11265.386910588      -.0032524905837  .00650394630607      -31.72562776483
                      11265.386902392       89.9978145      -.0056322839555     -120.0052635      -18.31907228718

 X0001B               -204099.9716543  408173.07625185      -.1554813985E-3  .31091332633E-3      63.453224335263  63.453224335263
                      -353480.4969834     -120.0021774      -.2692445565E-3     -120.0052636      .00341781972399        0.0034178

            TERRA                 0.0              0.0      .15548139845E-3  .31091332633E-3                  0.0
                                  0.0              0.0      .26924455653E-3       59.9947364                  0.0

 390C                  -204103.151551  408217.02436775      .47458515800464  .65326687548049      30920.530369865  .36679816631658
                      353529.40826841      119.9991312      .44891707296755       43.4079146      129702.59973004       14.6697929

            X0001C    -204073.1043141  408173.07625262      -.4745851580046  .65326687548049       -30920.1635717
                      353496.00885035      119.9978226      -.4489170729676     -136.5920854      -129687.9299372

 391C                 -140810.7755013  281637.37874955      .47149697524583  .47188697464582      -30856.68470282  -30856.68470282
                      243909.69355818      119.9981410      .01918121931521        2.3295955      58851.802556326    58851.8025563

            TERRA                 0.0              0.0      -.4714969752458  .47188697464582                  0.0
                                  0.0              0.0      -.0191812193152     -177.6704045                  0.0

 X0001C               -204073.1043141  408173.07625262      -.3253342195567  .32560332022356      30856.705523504  30856.705523504
                      353496.00885035      119.9978226      -.0132350944859     -177.6704045      -58852.63748668   -58852.6374867

            TERRA                 0.0              0.0      .32533421955668  .32560332022356                  0.0
                                  0.0              0.0      .01323509448594        2.3295955                  0.0

 395C                 .42970974628275  11265.386910588      .00325206086563  .00650444069069      -31.72884336509  -63.45804700459
                      11265.386902392       89.9978145      -.0056331029482      -60.0016221      18.319072240368        0.0006240

            395A      9755.8963856486  11265.386914441      -.0032520608656  .00650444069069       -31.7292036395
                      -5633.065599169      -30.0021855       .0056331029482      119.9983779      -18.31844825184

 X0001C               -204073.1043141  408173.07625262      -.1554608564E-3  .31093695998E-3      63.458047734318  63.458047734318
                      353496.00885035      119.9978226      .26928370767E-3      119.9983779      -.6150484147E-3       -0.0006150

            TERRA                 0.0              0.0      .15546085638E-3  .31093695998E-3                  0.0
                                  0.0              0.0      -.2692837077E-3      -60.0016221                  0.0

 395A                 9755.8963856486  11265.386914441      .00975589638565  .01126538691444      63.454471166029  63.454471166029
                      -5633.065599169      -30.0021855      -.0056330655992      -30.0021855      .3552713679E-14        0.0000000

            TERRA                 0.0              0.0      -.0097558963856  .01126538691444                  0.0
                                  0.0              0.0      .00563306559917      149.9978145                  0.0

 395B                 -9756.326103533  11265.386919026      -.0097563261035  .01126538691903      63.454471217678  63.454471217678
                      -5632.321315131     -150.0021855      -.0056323213151     -150.0021855                  0.0              0.0

            TERRA                 0.0              0.0      .00975632610353  .01126538691903                  0.0
                                  0.0              0.0      .00563232131513       29.9978145                  0.0

 395C                 .42970974628275  11265.386910588      .42970974628E-6  .01126538691059      63.454471122621  63.454471122621
                      11265.386902392       89.9978145      .01126538690239       89.9978145      -.433680869E-18       -0.0000000

            TERRA                 0.0              0.0      -.4297097463E-6  .01126538691059                  0.0
                                  0.0              0.0      -.0112653869024      -90.0021855                  0.0

 390A                 408217.02432097   408217.0243679       .1469469834806  .80203825365355      29995.570416114  .48630861240599
                      -6.189904309197       -0.0008688      -.7884617583432      -79.4428070      160931.30159698       19.4587771

            X0002A    408169.10020075  408169.10043702      -.1469469834806  .80203825365355       -29995.0841075
                      -13.88804263116       -0.0019495      .78846175834316      100.5571930      -160911.8428198

 391A                 281637.37860271  281637.37875096      -.2125607546936  .28924659365825      -29931.63057811  -29931.63057811
                      -9.138075787497       -0.0018590      -.1961670652963     -137.2968488      27624.960217264    27624.9602173

            TERRA                 0.0              0.0      .21256075469364  .28924659365825                  0.0
                                  0.0              0.0      .19616706529632       42.7031512                  0.0

 X0002A               408169.10020075  408169.10043702      .14666750979268   .1995809511949      29931.632836691  29931.632836691
                      -13.88804263116       -0.0019495        .135355818682       42.7031512       -27625.0498215   -27625.0498215

            TERRA                 0.0              0.0      -.1466675097927   .1995809511949                  0.0
                                  0.0              0.0       -.135355818682     -137.2968488                  0.0

 397A                 9755.8237703171  11265.277181827      -.0065038094217  .00650380942177      -31.72492515467  -63.45127017646
                      -5632.971910627      -30.0019576      -.2986780601E-7     -179.9997369      18.318033584784        0.0024593

            397B      -9756.208662457  11265.277185312       .0065038094217  .00650380942177      -31.72634502179
                      -5632.305264854     -150.0019576      .29867806006E-7        0.0002631      -18.31557432545

 X0002A               408169.10020075  408169.10043702      .31090678266E-3  .31090678266E-3      63.451270852116  63.451270852116
                      -13.88804263116       -0.0019495      .14269971871E-8        0.0002630      -.0024501714049       -0.0024502

            TERRA                 0.0              0.0      -.3109067827E-3  .31090678266E-3                  0.0
                                  0.0              0.0      -.1426997187E-8     -179.9997370                  0.0

 390B                  -204113.872775  408217.02436795      -.7563014491931  .80203830484361      29995.570247437  .48630867447355
                      -353523.2183671     -120.0008688      .26697108529731      160.5571923      160931.31225671       19.4587796

            X0002B    -204096.5774965  408169.10043392       .7563014491931  .80203830484361      -29995.08393876
                      -353477.8657897     -120.0019495      -.2669710852973      -19.4428077      -160911.8534771

 391B                 -140826.6031061   281637.3787489      -.0636052556511   .2892465631106      -29931.62959191  -29931.62959191
                      -243900.5554855     -120.0018590      .28216652126866      102.7031467       27624.95494281    27624.9549428

            TERRA                 0.0              0.0      .06360525565105   .2892465631106                  0.0
                                  0.0              0.0      -.2821665212687      -77.2968533                  0.0

 X0002B               -204096.5774965  408169.10043392      .04388780269073  .19958093012889      29931.631849338  29931.631849338
                      -353477.8657897     -120.0019495      -.1946956816319      -77.2968533      -27625.04455187   -27625.0445519

            TERRA                 0.0              0.0      -.0438878026907  .19958093012889                  0.0
                                  0.0              0.0      .19469568163186      102.7031467                  0.0

 397B                 -9756.208662457  11265.277185312      .00325239924859  .00650389322506      -31.72689006305  -63.45208774146
                      -5632.305264854     -150.0019576       .0056322754026       59.9953955      18.315574330483       -0.0029313

            397C      .38488592722911  11265.277184742      -.0032523992486  .00650389322506      -31.72519767841
                      11265.277178167       89.9980425      -.0056322754026     -120.0046045      -18.31850562297

 X0002B               -204096.5774965  408169.10043392      -.1554770322E-3  .31091078865E-3      63.452088390534  63.452088390534
                      -353477.8657897     -120.0019495      -.2692441475E-3     -120.0046045      .00294025296369        0.0029403

            TERRA                 0.0              0.0      .15547703219E-3  .31091078865E-3                  0.0
                                  0.0              0.0      .26924414749E-3       59.9953955                  0.0

 390C                  -204103.151551  408217.02436775      .60935449688903  .80203827222478      29995.552011697  .48630863492144
                      353529.40826841      119.9991312       .5214906396422       40.5571862       160931.3088831       19.4587781

            X0002C    -204072.5227113  408169.10043485       -.609354496889  .80203827222478      -29995.06570306
                       353491.7538275      119.9980505      -.5214906396422     -139.4428138       -160911.850105

 391C                 -140810.7755013  281637.37874955      .27616592329287  .28924644557767      -29931.60709684  -29931.60709684
                      243909.69355818      119.9981410      -.0859993551785      -17.2968319      27624.954913139    27624.9549131

            TERRA                 0.0              0.0      -.2761659232929  .28924644557767                  0.0
                                  0.0              0.0       .0859993551785      162.7031681                  0.0

 X0002C               -204072.5227113  408169.10043485      -.1905552523967  .19958084902052      29931.609355142  29931.609355142
                       353491.7538275      119.9980505       .0593397933917      162.7031681      -27625.04451808   -27625.0445181

            TERRA                 0.0              0.0      .19055525239673  .19958084902052                  0.0
                                  0.0              0.0      -.0593397933917      -17.2968319                  0.0

 397C                 .38488592722911  11265.277184742      .00325201435771  .00650432981561      -31.72803732813  -63.45634719245
                      11265.277178167       89.9980425      -.0056330017724      -60.0015313      18.318505595064        0.0004721

            397A      9755.8237703171  11265.277181827      -.0032520143577  .00650432981561      -31.72830986432
                      -5632.971910627      -30.0019576      .00563300177237      119.9984687      -18.31803352957

 X0002C               -204072.5227113  408169.10043485      -.1554586324E-3  .31093165929E-3      63.456347833684  63.456347833684
                       353491.7538275      119.9980505      .26927887097E-3      119.9984686      -.4630572369E-3       -0.0004631

            TERRA                 0.0              0.0      .15545863243E-3  .31093165929E-3                  0.0
                                  0.0              0.0       -.269278871E-3      -60.0015314                  0.0

 397A                 9755.8237703171  11265.277181827      .00975582377032  .01126527718183      63.453234991699  63.453234991699
                      -5632.971910627      -30.0019576      -.0056329719106      -30.0019576                  0.0              0.0

            TERRA                 0.0              0.0      -.0097558237703  .01126527718183                  0.0
                                  0.0              0.0      .00563297191063      149.9980424                  0.0

 397B                 -9756.208662457  11265.277185312      -.0097562086625  .01126527718531      63.453235030953  63.453235030953
                      -5632.305264854     -150.0019576      -.0056323052649     -150.0019576      .3552713679E-14        0.0000000

            TERRA                 0.0              0.0      .00975620866246  .01126527718531                  0.0
                                  0.0              0.0      .00563230526485       29.9980424                  0.0

 397C                 .38488592722911  11265.277184742      .38488592723E-6  .01126527718474      63.453235024538  63.453235024538
                      11265.277178167       89.9980425      .01126527717817       89.9980425                  0.0              0.0

            TERRA                 0.0              0.0      -.3848859272E-6  .01126527718474                  0.0
                                  0.0              0.0      -.0112652771782      -90.0019575                  0.0

 X0003A               408217.02432097   408217.0243679      -.3863821856904  1.5019369620192      -78868.38501907  1.5482782087056
                      -6.189904309197       -0.0008688      1.4513867315298      104.9073007      -296239.1905076       23.8851302

            X0008A          408248.29        408248.29      .38638218569037  1.5019369620192      78869.933297278
                                  0.0              0.0       -1.45138673153      -75.0926993      296263.07563786

 X0003B                -204113.872775  408217.02436795      1.4501289573339  1.5019370549725      -78868.38575017  1.5482778836158
                      -353523.2183671     -120.0008688      -.3910766219057      -15.0927001      -296239.2099465       23.8851317

            X0008B        -204124.145        408248.29      -1.450128957334  1.5019370549725      78869.934028056
                      -353553.3901916     -120.0000000       .3910766219057      164.9072999      296263.09507818

 X0003C                -204103.151551  408217.02436775      -1.063746844279   1.501936986436      -78868.34729144  1.5482792797993
                      353529.40826841      119.9991312      -1.060310031317     -135.0927069      -296239.2057091       23.8851298

            X0008C        -204124.145        408248.29      1.0637468442787   1.501936986436      78869.895570721
                      353553.39019156      120.0000000      1.0603100313171       44.9072931      296263.09083892

 X0004A                112646.8734289  112646.91420834      -1.889350286704  1.8895863080951      -106416.1325883  26.582652529818
                      -95.85068669841       -0.0487527      .02986486017155      179.0944041      -1591.543800661       90.9905760

            X0007A         112676.528       112676.528      1.8893502867037  1.8895863080951      106442.71524079
                                  0.0              0.0      -.0298648601715       -0.9055959      1682.5343766677

 X0004B               -56406.44588657  112646.91422984      .97053874027559  1.8895866082217       -106416.149791  26.582651904842
                      -97507.12870324     -120.0487527      1.6212933428579       59.0944141      -1591.525324683       90.9906201

            X0007B         -56338.264       112676.528      -.9705387402756  1.8895866082217      106442.73244287
                      -97580.73565823     -120.0000000      -1.621293342858     -120.9055859      1682.5159447673

 X0004C               -56240.42758862  112646.91423516      .91881167177697   1.889586461873      -106416.1414488  26.582639181943
                      97602.979418423      119.9512473      -1.651157808539      -60.9055897      -1591.532239343       90.9905905

            X0007C         -56338.264       112676.528       -.918811671777   1.889586461873      106442.72408797
                      97580.735658229      120.0000000      1.6511578085393      119.0944103      1682.5228298922

 X0006A               281637.37860271  281637.37875096      -.1498015088046  .58268471168188      -21097.42494792  1.4674286636946
                      -9.138075787497       -0.0018590      .56309944165098      104.8973709      -79294.24087085       15.8716341

            X0005A          281691.32        281691.32      .14980150880463  .58268471168188      21098.892376583
                                  0.0              0.0       -.563099441651      -75.1026291      79310.112504964

 X0006B               -140826.6031061   281637.3787489      .56255922321242  .58268476334568      -21097.42556702  1.4674286988375
                      -243900.5554855     -120.0018590      -.1518178310142      -15.1026300      -79294.24823384       15.8716361

            X0005B         -140845.66        281691.32      -.5625592232124  .58268476334568      21098.892995718
                      -243951.8391456     -120.0000000       .1518178310142      164.8973700      79310.119869969

 X0006C               -140810.7755013  281637.37874955      -.4127577222871  .58268473306314      -21097.41796615  1.4674293554745
                      243909.69355818      119.9981410       -.411281607706     -135.1026347      -79294.24584366       15.8716347

            X0005C         -140845.66        281691.32      .41275772228708  .58268473306314      21098.885395504
                      243951.83914557      120.0000000      .41128160770601       44.8973653      79310.117478342

 391A                 281637.37860271  281637.37875096      .00356497440613  .00373128377501      502.00999019065   .1503488987442
                      -9.138075787497       -0.0018590      .00110156075334       17.1709093      -155.1366299737        0.4036246

            E001A     281624.25263458  281624.35458589      -.0035649744061  .00373128377501      -501.8596412919
                      -239.6329044167       -0.0487527      -.0011015607533     -162.8290907      155.54025453044

 391B                 -140826.6031061   281637.3787489      -.8285073204E-3  .00373128411698       502.0100207429  .15034890382788
                      -243900.5554855     -120.0018590      -.0036381391922     -102.8290850      -155.1366941979        0.4036248

            E001B     -141019.6546063  281624.35463965      .82850732039E-3  .00373128411698      -501.8596718391
                      -243773.9406518     -120.0487527      .00363813919218       77.1709150       155.5403189707

 391C                 -140810.7755013  281637.37874955       -.002736467085   .0037312842655      502.01006071066  .15034880403113
                      243909.69355818      119.9981410      .00253657843618      137.1709076      -155.1366357028        0.4036247

            E001C      -140604.598144  281624.35465295      .00273646708496   .0037312842655      -501.8597119066
                      244013.57362746      119.9512473      -.0025365784362      -42.8290924      155.54026041716

 E001A                281624.25263458  281624.35458589      .00356494140874  .00373126182726       501.8549909724  .69616135079E-9
                      -239.6329044167       -0.0487527      .00110159319888       17.1715349      -155.5448193032        0.0000000

            ST001A    281624.25263434  281624.35458564      -.0035649414087  .00373126182726      -501.8549909717
                      -239.6329048833       -0.0487527      -.0011015931989     -162.8284651       155.5448193039

 ST001A               281624.25263434  281624.35458564      .28162425263434  .28162435458564      39656.138547889  39656.138547889
                      -239.6329048833       -0.0487527      -.2396329049E-3       -0.0487527      -.710542736E-14       -0.0000000

            TERRA                 0.0              0.0      -.2816242526343  .28162435458564                  0.0
                                  0.0              0.0      .23963290488E-3      179.9512473                  0.0

 9049A                 112646.8734289  112646.91420834      .69516563415527  .69517371981254      39154.278289352  39154.278289352
                      -95.85068669841       -0.0487527      -.0033528804779       -0.2763434      155.52969970695      155.5296997

            TERRA                 0.0              0.0      -.6951656341553  .69517371981254                  0.0
                                  0.0              0.0      .00335288047791      179.7236566                  0.0

 ST001A               281624.25263434  281624.35458564      -.2780592441559  .27806247827034      -39154.27409812  -39154.27409812
                      -239.6329048833       -0.0487527      .00134110450745      179.7236595      -155.5277051037     -155.5277051

            TERRA                 0.0              0.0      .27805924415588  .27806247827034                  0.0
                                  0.0              0.0      -.0013411045074       -0.2763405                  0.0

 E001B                -141019.6546063  281624.35463965       -.828440534E-3  .00373125479316       501.8531507747  .69616135079E-9
                      -243773.9406518     -120.0487527      -.0036381243262     -102.8281357      -155.5474111723        0.0000000

            ST001B    -141019.6546066   281624.3546394      .82844053395E-3  .00373125479316       -501.853150774
                      -243773.9406514     -120.0487527      .00363812432624       77.1718643      155.54741117304

 ST001B               -141019.6546066   281624.3546394      -.1410196546066   .2816243546394       39656.13856303   39656.13856303
                      -243773.9406514     -120.0487527      -.2437739406514     -120.0487527                  0.0              0.0

            TERRA                 0.0              0.0      .14101965460656   .2816243546394                  0.0
                                  0.0              0.0      .24377394065139       59.9512473                  0.0

 9049B                -56406.44588657  112646.91422984      -.3504862785339  .69517382666339      39154.284385522  39154.284385522
                      -97507.12870324     -120.0487527      -.6003549098969     -120.2763174      155.51196594769      155.5119659

            TERRA                 0.0              0.0      .35048627853394  .69517382666339                  0.0
                                  0.0              0.0      .60035490989685       59.7236826                  0.0

 ST001B               -141019.6546066   281624.3546394      .14019101858139  .27806253984092      -39154.28281763  -39154.28281763
                      -243773.9406514     -120.0487527      .24013590812683       59.7236750      -155.5171104199     -155.5171104

            TERRA                 0.0              0.0      -.1401910185814  .27806253984092                  0.0
                                  0.0              0.0      -.2401359081268     -120.2763250                  0.0

 E001C                 -140604.598144  281624.35465295      -.0027364876587  .00373147403319       501.8925073925  .69621819421E-9
                      244013.57362746      119.9512473      .00253683538176      137.1682290      -155.5247066877        0.0000000

            ST001C    -140604.5981435  281624.35465271      .00273648765869  .00373147403319      -501.8925073918
                      244013.57362748      119.9512473      -.0025368353818      -42.8317710      155.52470668837

 ST001C               -140604.5981435  281624.35465271      -.1406045981435  .28162435465271      39656.138566777  39656.138566777
                      244013.57362748      119.9512473      .24401357362748      119.9512473                  0.0              0.0

            TERRA                 0.0              0.0      .14060459814352  .28162435465271                  0.0
                                  0.0              0.0      -.2440135736275      -60.0487527                  0.0

 9049C                -56240.42758862  112646.91423516      -.3446792960167  .69517370595873      39154.277561034  39154.277561034
                      97602.979418423      119.9512473      .60370743274689      119.7236723      155.51896052006      155.5189605

            TERRA                 0.0              0.0      .34467929601669  .69517370595873                  0.0
                                  0.0              0.0      -.6037074327469      -60.2763277                  0.0

 ST001C               -140604.5981435  281624.35465271      .13786827027798  .27806254475193      -39154.28349831  -39154.28349831
                      244013.57362748      119.9512473      -.2414769530296      -60.2763296      -155.5203106418     -155.5203106

            TERRA                 0.0              0.0       -.137868270278  .27806254475193                  0.0
                                  0.0              0.0      .24147695302963      119.7236704                  0.0

 390A                 408217.02432097   408217.0243679      .00939275392818  .03569145686189      1917.2475989714   .1065664330672
                      -6.189904309197       -0.0008688       -.034433359792      -74.7420353      7028.1127657171        0.8689932

            E002A     408168.47452512  408168.47473998      -.0093927539282  .03569145686189      -1917.141032538
                      -13.24362840007       -0.0018590      .03443335979205      105.2579647      -7027.243772476

 390B                  -204113.872775  408217.02436795      -.0345165442495  .03569146002185      1917.2477005892   .1065664502612
                      -353523.2183671     -120.0008688      .00908231752143      165.2579642      7028.1134065406        0.8689934

            E002B     -204095.7065797  408168.47473699      .03451654424955  .03569146002185      -1917.141134139
                      -353477.6461459     -120.0018590      -.0090823175214      -14.7420358      -7027.244413169

 390C                  -204103.151551  408217.02436775      .02512379033155  .03569145814875      1917.2470935096  .10656646074722
                      353529.40826841      119.9991312       .0253510422697       45.2579600      7028.1131758605        0.8689933

            E002C     -204072.7679522  408168.47473794      -.0251237903315  .03569145814875      -1917.140527049
                      353490.88976977      119.9981410      -.0253510422697     -134.7420400       -7027.24418257

 E002A                408168.47452512  408168.47473998       .0093923847011  .03569132840106      1917.0656788968  .63693505581E-7
                      -13.24362840007       -0.0018590      -.0344333273539      -74.7425934      7027.2371547996        0.0000001

            ST002A    408168.47452074   408168.4747356      -.0093923847011  .03569132840106      -1917.065678833
                      -13.24362589598       -0.0018590      .03443332735387      105.2574066      -7027.237154736

 ST002A               408168.47452074   408168.4747356      .40816847452074   .4081684747356      83300.751883992  83300.751883992
                      -13.24362589598       -0.0018590       -.132436259E-4       -0.0018590                  0.0              0.0

            TERRA                 0.0              0.0      -.4081684745207   .4081684747356                  0.0
                                  0.0              0.0      .13243625896E-4      179.9981410                  0.0

 391A                 281637.37860271  281637.37875096      .57793426513672  .58008319033162      81383.717793371  81383.717793371
                      -9.138075787497       -0.0018590      .04988479614258        4.9332974      -7027.352212421    -7027.3522124

            TERRA                 0.0              0.0      -.5779342651367  .58008319033162                  0.0
                                  0.0              0.0      -.0498847961426     -175.0667026                  0.0

 ST002A               408168.47452074   408168.4747356      -.3987762928009  .40025905368474      -81383.72762695  -81383.72762695
                      -13.24362589598       -0.0018590      -.0344206094742     -175.0667086      7027.3444525946     7027.3444526

            TERRA                 0.0              0.0       .3987762928009  .40025905368474                  0.0
                                  0.0              0.0      .03442060947418        4.9332914                  0.0

 E002B                -204095.7065797  408168.47473699      -.0345167063642  .03569160899549       1917.163098164  .63694642449E-7
                      -353477.6461459     -120.0018590      .00908228685148      165.2580780       7027.269935325        0.0000001

            ST002B    -204095.7065753  408168.47473261      .03451670636423  .03569160899549        -1917.1630981
                      -353477.6461434     -120.0018590      -.0090822868515      -14.7419220      -7027.269935261

 ST002B               -204095.7065753  408168.47473261      -.2040957065753  .40816847473261      83300.751882773  83300.751882773
                      -353477.6461434     -120.0018590      -.3534776461434     -120.0018590      .7275957614E-11        0.0000000

            TERRA                 0.0              0.0      .20409570657534  .40816847473261                  0.0
                                  0.0              0.0      .35347764614337       59.9981410                  0.0

 391B                 -140826.6031061   281637.3787489      -.2457656860352  .58008315031807      81383.713130457  81383.713130457
                      -243900.5554855     -120.0018590      -.5254480838776     -115.0667103      -7027.340708914    -7027.3407089

            TERRA                 0.0              0.0      .24576568603516  .58008315031807                  0.0
                                  0.0              0.0      .52544808387756       64.9332897                  0.0

 ST002B               -204095.7065753  408168.47473261      .16957902908325  .40025898792929      -81383.71489143  -81383.71489143
                      -353477.6461434     -120.0018590      .36256062984467       64.9332862      7027.3359444598     7027.3359445

            TERRA                 0.0              0.0      -.1695790290833  .40025898792929                  0.0
                                  0.0              0.0      -.3625606298447     -115.0667138                  0.0

 E002C                -204072.7679522  408168.47473794      .02512373612262  .03569141627459      1917.1451337389  .63693732955E-7
                      353490.88976977      119.9981410      .02535103703849       45.2580159      7027.2340676152        0.0000001

            ST002C    -204072.7679522  408168.47473356      -.0251237361226  .03569141627459      -1917.145133675
                      353490.88976472      119.9981410      -.0253510370385     -134.7419841      -7027.234067551

 ST002C               -204072.7679522  408168.47473356      -.2040727679522  .40816847473356      83300.751883159  83300.751883159
                      353490.88976472      119.9981410      .35349088976472      119.9981410                  0.0              0.0

            TERRA                 0.0              0.0      .20407276795218  .40816847473356                  0.0
                                  0.0              0.0      -.3534908897647      -60.0018590                  0.0

 391C                 -140810.7755013  281637.37874955      -.3321688175201  .58008304337211      81383.693209357  81383.693209357
                      243909.69355818      119.9981410      .47556304931641      124.9333298      -7027.396358459    -7027.3963585

            TERRA                 0.0              0.0      .33216881752014  .58008304337211                  0.0
                                  0.0              0.0      -.4755630493164      -55.0666702                  0.0

 ST002C               -204072.7679522  408168.47473356      .22919726371765  .40025898948606      -81383.71389105  -81383.71389105
                      353490.88976472      119.9981410      -.3281400203705      -55.0667030      7027.3512251514     7027.3512252

            TERRA                 0.0              0.0      -.2291972637177  .40025898948606                  0.0
                                  0.0              0.0      .32814002037048      124.9332970                  0.0

 390A                 408217.02432097   408217.0243679      .07856133645772  .07886989384883      16035.015926869  3.8430022199191
                      -6.189904309197       -0.0008688      .00696968935491        5.0698098      -1422.816068028       13.1632697

            E003A     408149.45134906  408149.59910412      -.0785613364577  .07886989384883      -16031.17292465
                      -347.2928340866       -0.0487528      -.0069696893549     -174.9301902      1435.9793377332

 390B                  -204113.872775  408217.02436795      -.0332447356635  .07886990043963      16035.017121507  3.8430012940826
                      -353523.2183671     -120.0008688      -.0715209671776     -114.9301843      -1422.817824855       13.1632759

            E003B     -204375.4902453  408149.59918203       .0332447356635  .07886990043963      -16031.17412021
                      -353294.1469929     -120.0487528      .07152096717761       65.0698157      1435.9811007499

 390C                  -204103.151551  408217.02436775       -.045316600947  .07886990307551      16035.017816446  3.8429988800581
                      353529.40826841      119.9991312      .06455127643783      125.0698093      -1422.816079957       13.1632734

            E003C     -203773.9612715  408149.59920132      .04531660094696  .07886990307551      -16031.17481757
                      353641.43993021      119.9512472      -.0645512764378      -54.9301907      1435.9793533783

 E003A                408149.45134906  408149.59910412      .07856127950845   .0788698584875      16031.161260761  .31102354114E-6
                      -347.2928340866       -0.0487528      .00696993112115        5.0699884      -1436.028666224        0.0000003

            ST003A    408149.45134191  408149.59909697      -.0785612795084   .0788698584875      -16031.16126045
                      -347.2928426397       -0.0487528      -.0069699311211     -174.9300116      1436.0286665347

 ST003A               408149.45134191  408149.59909697      .40814945134191  .40814959909697      83293.047621508  83293.047621508
                      -347.2928426397       -0.0487528      -.3472928426E-3       -0.0487528                  0.0              0.0

            TERRA                 0.0              0.0      -.4081494513419  .40814959909697                  0.0
                                  0.0              0.0      .34729284264E-3      179.9512472                  0.0

 9049A                 112646.8734289  112646.91420834      1.1941847801208    1.19447904514      67261.861497907  67261.861497907
                      -95.85068669841       -0.0487527      -.0265122652054       -1.2718228      1436.0301758424     1436.0301758

            TERRA                 0.0              0.0      -1.194184780121    1.19447904514                  0.0
                                  0.0              0.0      .02651226520538      178.7281772                  0.0

 ST003A               408149.45134191  408149.59909697      -.3295881450176   .3296693600784       -67261.8808871   -67261.8808871
                      -347.2928426397       -0.0487528      .00731721520424      178.7281803      -1436.026883589    -1436.0268836

            TERRA                 0.0              0.0      .32958814501762   .3296693600784                  0.0
                                  0.0              0.0      -.0073172152042       -1.2718197                  0.0

 E003B                -204375.4902453  408149.59918203      -.0332442868967  .07886953392346      16031.093713254  .31101808418E-6
                      -353294.1469929     -120.0487528      -.0715207715984     -114.9299486      -1436.040388304        0.0000003

            ST003B    -204375.4902491  408149.59917488      .03324428689666  .07886953392346      -16031.09371294
                      -353294.1469824     -120.0487528      .07152077159844       65.0700514      1436.0403886155

 ST003B               -204375.4902491  408149.59917488      -.2043754902491  .40814959917488      83293.047653309  83293.047653309
                      -353294.1469824     -120.0487528      -.3532941469824     -120.0487528                  0.0              0.0

            TERRA                 0.0              0.0      .20437549024911  .40814959917488                  0.0
                                  0.0              0.0      .35329414698245       59.9512472                  0.0

 9049B                -56406.44588657  112646.91422984      -.6200526952744  1.1944791469781      67261.867306021  67261.867306021
                      -97507.12870324     -120.0487527      -1.020938336849     -121.2718204      1436.0274549492     1436.0274549

            TERRA                 0.0              0.0      .62005269527435  1.1944791469781                  0.0
                                  0.0              0.0      1.0209383368492       58.7281796                  0.0

 ST003B               -204375.4902491  408149.59917488      .17113095521927  .32966939784683      -67261.88876498  -67261.88876498
                      -353294.1469824     -120.0487528      .28177314996719       58.7281867      -1436.019591451    -1436.0195915

            TERRA                 0.0              0.0      -.1711309552193  .32966939784683                  0.0
                                  0.0              0.0      -.2817731499672     -121.2718133                  0.0

 E003C                -203773.9612715  408149.59920132      -.0453169923276  .07887000957433      16031.189119156  .31102536013E-6
                      353641.43993021      119.9512472      .06455113179982      125.0701024       -1436.06329431        0.0000003

            ST003C    -203773.9612605  408149.59919417      .04531699232757  .07887000957433      -16031.18911885
                      353641.43992829      119.9512472      -.0645511317998      -54.9298976      1436.0632946211

 ST003C               -203773.9612605  408149.59919417      -.2037739612605  .40814959919417       83293.04766118   83293.04766118
                      353641.43992829      119.9512472      .35364143992829      119.9512472                  0.0              0.0

            TERRA                 0.0              0.0      .20377396126053  .40814959919417                  0.0
                                  0.0              0.0      -.3536414399283      -60.0487528                  0.0

 9049C                -56240.42758862  112646.91423516      -.5741321444511  1.1944790113012       67261.85969884   67261.85969884
                      97602.979418423      119.9512473      1.0474504232407      118.7281808      1436.0259013088     1436.0259013

            TERRA                 0.0              0.0      .57413214445114  1.1944790113012                  0.0
                                  0.0              0.0      -1.047450423241      -61.2718192                  0.0

 ST003C               -203773.9612605  408149.59919417      .15845714509487  .32966933676688      -67261.87603798  -67261.87603798
                      353641.43992829      119.9512472      -.2890903055668      -61.2718240      -1436.031884542    -1436.0318845

            TERRA                 0.0              0.0      -.1584571450949  .32966933676688                  0.0
                                  0.0              0.0      .28909030556679      118.7281760                  0.0

 RPI_C                -56240.42758862  112646.91423516                  0.0              0.0                  0.0              0.0
                      97602.979418423      119.9512473                  0.0              0.0                  0.0              0.0

            MEASUC    -56240.42758862  112646.91423516                  0.0              0.0                  0.0
                      97602.979418423      119.9512473                  0.0              0.0                  0.0

 RPI_B                -56406.44588657  112646.91422984                  0.0              0.0                  0.0              0.0
                      -97507.12870324     -120.0487527                  0.0              0.0                  0.0              0.0

            MEASUB    -56406.44588657  112646.91422984                  0.0              0.0                  0.0
                      -97507.12870324     -120.0487527                  0.0              0.0                  0.0

 RPI_A                 112646.8734289  112646.91420834                  0.0              0.0                  0.0              0.0
                      -95.85068669841       -0.0487527                  0.0              0.0                  0.0              0.0

            MEASUA     112646.8734289  112646.91420834                  0.0              0.0                  0.0
                      -95.85068669841       -0.0487527                  0.0              0.0                  0.0

 X0001A               408173.07596037  408173.07625512      -.3510834292E-4  .92382657754167                  0.0              0.0
                      -15.51187276763       -0.0021774      -.9238265768746      -90.0021774      188540.56804071   188540.5680407

            TERRA                 0.0              0.0      .35108342916E-4  .92382657754167                  0.0
                                  0.0              0.0      .92382657687456       89.9978226                  0.0

 X0001B               -204099.9716543  408173.07625185      -.8000397300868  .92382657753426                  0.0              0.0
                      -353480.4969834     -120.0021774       .4619436931502      149.9978226      188540.56803769   188540.5680377

            TERRA                 0.0              0.0      .80003973008684  .92382657753426                  0.0
                                  0.0              0.0      -.4619436931502      -30.0021774                  0.0

 X0001C               -204073.1043141  408173.07625262      .80007483841668    .923826577536                  0.0              0.0
                      353496.00885035      119.9978226      .46188288374263       29.9978226       188540.5680384   188540.5680384

            TERRA                 0.0              0.0      -.8000748384167    .923826577536                  0.0
                                  0.0              0.0      -.4618828837426     -150.0021774                  0.0

 X0002A               408169.10020075  408169.10043702      -.3143309454E-4  .92381757899022                  0.0              0.0
                      -13.88804263116       -0.0019495      -.9238175784555      -90.0019495      188536.89509217   188536.8950922

            TERRA                 0.0              0.0      .31433094535E-4  .92381757899022                  0.0
                                  0.0              0.0      .92381757845546       89.9980505                  0.0

 X0002B               -204096.5774965  408169.10043392      -.8000337748517  .92381757898319                  0.0              0.0
                      -353477.8657897     -120.0019495      .46193601108256      149.9980505      188536.89508931   188536.8950893

            TERRA                 0.0              0.0      .80003377485173  .92381757898319                  0.0
                                  0.0              0.0      -.4619360110826      -30.0019495                  0.0

 X0002C               -204072.5227113  408169.10043485      .80006520793534   .9238175789853      -.145519152E-10  -.145519152E-10
                       353491.7538275      119.9980505      .46188156738893       29.9980505      188536.89509017   188536.8950902

            TERRA                 0.0              0.0      -.8000652079353   .9238175789853                  0.0
                                  0.0              0.0      -.4618815673889     -150.0019495                  0.0

     Total network loss  P-loss  by summing injections =   6.192344740313E+05

Output for steady-state phasor switch currents.
      Node-K    Node-M            I-real            I-imag            I-magn          Degrees        Power            Reactive
      X0003A    390A          3.86382186E-01   -1.45138673E+00    1.50193696E+00     -75.0927    7.88683850E+04    2.96239191E+05
      X0003B    390B         -1.45012896E+00    3.91076622E-01    1.50193705E+00     164.9073    7.88683857E+04    2.96239210E+05
      X0003C    390C          1.06374684E+00    1.06031003E+00    1.50193699E+00      44.9073    7.88683473E+04    2.96239206E+05
      X0004A    9049A         1.88935029E+00   -2.98648602E-02    1.88958631E+00      -0.9056    1.06416133E+05    1.59154380E+03
      X0004B    9049B        -9.70538740E-01   -1.62129334E+00    1.88958661E+00    -120.9056    1.06416150E+05    1.59152532E+03
      X0004C    9049C        -9.18811672E-01    1.65115781E+00    1.88958646E+00     119.0944    1.06416141E+05    1.59153224E+03
      X0006A    391A          1.49801509E-01   -5.63099442E-01    5.82684712E-01     -75.1026    2.10974249E+04    7.92942409E+04
      X0006B    391B         -5.62559223E-01    1.51817831E-01    5.82684763E-01     164.8974    2.10974256E+04    7.92942482E+04
      X0006C    391C          4.12757722E-01    4.11281608E-01    5.82684733E-01      44.8974    2.10974180E+04    7.92942458E+04
      XX0012    RPI_C             Open              Open              Open             Open          Open              Open
      XX0013    RPI_B             Open              Open              Open             Open          Open              Open
      XX0014    RPI_A             Open              Open              Open             Open          Open              Open
      9049A     MEASUA       -1.71111708E-07    1.66302556E-07    2.38612147E-07     135.8166   -9.64556956E-03   -9.35853089E-03
      9049B     MEASUB        2.33532774E-07   -1.55716464E-07    2.80686967E-07     -33.6948    1.00535576E-03   -1.57772612E-02
      9049C     MEASUC       -1.12099997E-07   -1.66657628E-07    2.00851125E-07    -123.9262   -4.98086465E-03   -1.01570950E-02
      T_MANC    MEASUC            Open              Open              Open             Open          Open              Open
      T_MANA    MEASUA            Open              Open              Open             Open          Open              Open
      T_MANB    MEASUB            Open              Open              Open             Open          Open              Open

Solution at nodes with known voltage.   Nodes that are shorted together by switches are shown as a group of names, with the printed
result applying to the composite group.   The entry "MVA" is  SQRT( P**2 + Q**2 )  in units of power,  while  "P.F."  is the
associated power factor.
              Node                Source  node  voltage             Injected  source  current              Injected  source  power
              name         Rectangular            Polar          Rectangular            Polar            P  and  Q    MVA and P.F.

              X0008A        408248.29        408248.29      .38638218569076  1.5019369620175      78869.933297358  306581.59821573
                                  0.0              0.0      -1.451386731528      -75.0926993      296263.07563748        0.2572559

              X0008B      -204124.145        408248.29      -1.450128957338  1.5019370549766      78869.934028147  306581.61719092
                      -353553.3901916     -120.0000000      .39107662190736      164.9072999      296263.09507901        0.2572559

              X0008C      -204124.145        408248.29      1.0637468442783  1.5019369864372      78869.895571133  306581.60320038
                      353553.39019156      120.0000000      1.0603100313192       44.9072931      296263.09083906        0.2572558

              X0007A       112676.528       112676.528      1.8893502867039  1.8895863080952       106442.7152408  106456.01227626
                                  0.0              0.0      -.0298648601714       -0.9055959      1682.5343766619        0.9998751

              X0007B       -56338.264       112676.528      -.9705387402755  1.8895866082217      106442.73244286  106456.02918486
                      -97580.73565823     -120.0000000      -1.621293342858     -120.9055859      1682.5159447643        0.9998751

              X0007C       -56338.264       112676.528      -.9188116717773  1.8895864618732      106442.72408798  106456.02093984
                      97580.735658229      120.0000000      1.6511578085392      119.0944103      1682.5228298715        0.9998751

              X0005A        281691.32        281691.32      .14980150880456  .58268471168209      21098.892376574  82068.612788773
                                  0.0              0.0      -.5630994416512      -75.1026291      79310.112504997        0.2570884

              X0005B       -140845.66        281691.32      -.5625592232121  .58268476334533      21098.892995736  82068.620065316
                      -243951.8391456     -120.0000000      .15181783101389      164.8973700      79310.119869912        0.2570884

              X0005C       -140845.66        281691.32       .4127577222871  .58268473306304      21098.885395484  82068.615800188
                      243951.83914557      120.0000000      .41128160770586       44.8973653      79310.117478334        0.2570884

  ---- Initial flux of coil  "X0001A"  to  "      "  =  -4.11465205E-02
  ---- Initial flux of coil  "X0001B"  to  "      "  =  -9.37636140E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0001C"  to  "      "  =  9.37677286E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002A"  to  "      "  =  -3.68391772E-02
  ---- Initial flux of coil  "X0002B"  to  "      "  =  -9.37629160E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002C"  to  "      "  =  9.37665999E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.

Card of names for time-step loop output.          |  9049A 9049B 9049C T_MANAT_MANBT_MANC1_2LTC1_2LTA1_2LTBT_OPOAT_OPOBT_OPOC
Output voltage differences for pairs of A6 names  |-5T_MANAT_MANCT_MANBT_MANAT_MANCT_MANB1_2LTC1_2LTB1_2LTA1_2LTC1_2LTB1_2LTA
Output voltage differences for pairs of A6 names  |-5T_OPOAT_OPOCT_OPOBT_OPOAT_OPOCT_OPOB
Blank card ending requests for output variables.  |BLANK OUTPUT

Column headings for the  48   EMTP output variables follow.  These are divided among the 5 possible classes as follows ....
  First  33     output variables are electric-network voltage differences (upper voltage minus lower voltage);
  Next   15     output variables are branch currents (flowing from the upper node to the lower node);
Branch power  consumption (power  flow, if a switch) is treated like a branch voltage for this grouping (9  variables);
Branch energy consumption (energy flow, if a switch) is treated like a branch current for this grouping (9  variables).
   Step      Time      RPI_C      RPI_B      RPI_A      TERRA      TERRA      TERRA      TERRA      TERRA      TERRA      T_MANC
                       MEASUC     MEASUB     MEASUA     PRMANA     PRMANB     PRMANC     PROPOA     PROPOB     PROPOC     MEASUC

                       T_MANA     T_MANB     9049A      9049B      9049C      T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA
                       MEASUA     MEASUB

                       1_2LTB     T_OPOA     T_OPOB     T_OPOC     T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA     1_2LTB
                                                                   T_MANC     T_MANA     T_MANB     1_2LTB     1_2LTC     1_2LTA

                       T_OPOA     T_OPOB     T_OPOC     XX0012     XX0013     XX0014     T_MANC     T_MANA     T_MANB     TERRA
                       T_OPOC     T_OPOA     T_OPOB     RPI_C      RPI_B      RPI_A      MEASUC     MEASUA     MEASUB     PRMANA

                       TERRA      TERRA      TERRA      TERRA      TERRA      RPI_C      RPI_B      RPI_A
                       PRMANB     PRMANC     PROPOA     PROPOB     PROPOC     MEASUC     MEASUB     MEASUA
 ***      Phasor I(0) =  3.8638219E-01                     Switch  "X0003A"  to  "390A  "  closed in the steady-state.
 ***      Phasor I(0) = -1.4501290E+00                     Switch  "X0003B"  to  "390B  "  closed in the steady-state.
 ***      Phasor I(0) =  1.0637468E+00                     Switch  "X0003C"  to  "390C  "  closed in the steady-state.
 ***      Phasor I(0) =  1.8893503E+00                     Switch  "X0004A"  to  "9049A "  closed in the steady-state.
 ***      Phasor I(0) = -9.7053874E-01                     Switch  "X0004B"  to  "9049B "  closed in the steady-state.
 ***      Phasor I(0) = -9.1881167E-01                     Switch  "X0004C"  to  "9049C "  closed in the steady-state.
 ***      Phasor I(0) =  1.4980151E-01                     Switch  "X0006A"  to  "391A  "  closed in the steady-state.
 ***      Phasor I(0) = -5.6255922E-01                     Switch  "X0006B"  to  "391B  "  closed in the steady-state.
 ***      Phasor I(0) =  4.1275772E-01                     Switch  "X0006C"  to  "391C  "  closed in the steady-state.
 ***      Phasor I(0) = -1.7111171E-07                     Switch  "9049A "  to  "MEASUA"  closed in the steady-state.
 ***      Phasor I(0) =  2.3353277E-07                     Switch  "9049B "  to  "MEASUB"  closed in the steady-state.
 ***      Phasor I(0) = -1.1210000E-07                     Switch  "9049C "  to  "MEASUC"  closed in the steady-state.
      0       0.0         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 56240.4276
                   -112646.87 56406.4459 112646.873 -56406.446 -56240.428        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
    500      .005         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 75446.7222
                   34718.6456 -110165.37 -34718.646 110165.368 -75446.722        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
   1000       .01         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 -102869.08
                   91189.5988 11679.4799 -91189.599  -11679.48 102869.079        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
   1500      .015         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 -11870.135
                   -91076.917 102947.052 91076.9171 -102947.05 11870.1352        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
   2000       .02         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 110205.226
                   -34900.968 -75304.257 34900.9684 75304.2572 -110205.23        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
   2500      .025         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 -56240.432
                   112646.882 -56406.454 -112646.88 56406.4541 56240.4323        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
 ***                                                             Close switch  "XX0014"  to  "RPI_A "  after  2.77400000E-02  sec.
 ***                                                             Close switch  "XX0012"  to  "RPI_C "  after  2.80700000E-02  sec.
 ***                                                             Close switch  "XX0013"  to  "RPI_B "  after  2.80800000E-02  sec.
   3000       .03  312343.596 288.882226 208482.089 3.38589486  80.483224 50.0528125 12.7475544  76.851676 69.3987938 15807.4311
                   -12914.553 -480.73463 34354.7633 -104050.24 66626.6034 21440.2106 -104530.97 82434.0345  89844.357 29329.0289
                   -101426.84 41601.1896 -102145.44 97066.2549 -60993.824 -125971.18 186965.008 191271.193 -60515.328 -130755.87
                   -55465.065 -143746.63 199211.695 39.5185777 -1.2018366 -32.286382        0.0        0.0        0.0 .012497889
                   .101767893 .120841399 .017675325 .107530476 .132409443  1923.1413 1158.67237 703.353416
   3500      .035  40676.8207 182109.293 39903.1267 70.8379896 .010142198  69.369242 72.0763665 .093763922 71.7949911 5704.51195
                   5650.00012 -12070.105 92417.5726 13243.5381  -102750.1 98067.5728 1173.43313 -97045.586 -97685.578  99569.671
                   21.7624793 98921.0585 -3567.8796 -98727.783 195113.159  -96894.14 -98219.019 -97707.341 197255.249 -99547.909
                   197648.842 -102488.94 -95159.904 14.2612799 -30.175262 14.1250003        0.0        0.0        0.0 .327604952
                     .3741645 .239151708 .335573013 .382867977 .252191468  2618.2459 1553.25335 968.766431
 ***                                                             Close switch  "T_MANB"  to  "MEASUB"  after  3.66700000E-02  sec.
 ***                                                             Close switch  "T_MANA"  to  "MEASUA"  after  3.77100000E-02  sec.
 ***                                                             Close switch  "T_MANC"  to  "MEASUC"  after  3.79500000E-02  sec.
   4000       .04         0.0        0.0        0.0 57.0601585 84.9472333 2.63510579 47.9461668 93.6216198  2.0289634        0.0
                          0.0        0.0 -88015.427 107390.764 -18914.346 -88015.427 107390.764 -18914.346 -18626.598 -83206.631
                   110862.786 -80680.626 112740.612 -16596.993  -69101.08 195406.191 -126305.11 -129489.38 -64580.033 194069.417
                   -64083.633 193421.238 -129337.61        0.0        0.0        0.0 -38.975664 18.4370993 8.96081255 .467064025
                   .660999512 .540687421 .478054398 .671552139 .558277609 2675.62788 1816.71348 1322.91627
   4500      .045         0.0        0.0        0.0  11.061778 44.4814701 98.9103465 13.9656814 47.1467927 99.1619488        0.0
                          0.0        0.0 -38752.951 -77710.889 115881.251 -38752.951 -77710.889 115881.251 117154.915 -41398.851
                   -78948.357 -43543.504 -80005.232 116028.543  -154634.2 -38957.938  193592.14 196103.271 -158553.77 -37549.506
                   -159572.05 -36461.728 196033.775        0.0        0.0        0.0 -1.2464437  -32.07049 22.9163848 .804126179
                   .793747196 .789644694 .818734021 .808496328 .809535513 2675.62788 1816.71348 1322.91627
   5000       .05         0.0        0.0        0.0 94.9270079 26.7469129 27.3727018 97.2939687 25.8900177 28.8306664        0.0
                          0.0        0.0 113523.875 -60260.002 -60960.869 113523.875 -60260.002 -60960.869  -62421.86  114413.82
                   -60222.085 114930.494 -59286.865 -62563.301 174484.744 -173783.88 -700.86613 -2199.7745  176835.68 -174635.91
                   177493.794 -174217.36 -3276.4357        0.0        0.0        0.0 32.2440187 -3.6319616 -30.304783 1.00427291
                   1.15076445 .951685331 1.02038862 1.16942122 .974949927 2675.62788 1816.71348 1322.91627
   5500      .055         0.0        0.0        0.0 9.74938462 90.6472972 43.2605746 10.6696468 90.5331134 45.2702257        0.0
                          0.0        0.0 -36381.526 110935.295 -76636.993 -36381.526 110935.295 -76636.993 -77666.183 -37453.229
                   110950.734 -38059.873 110865.403 -78396.855 40255.4665 147316.821 -187572.29 -188616.92 40212.9541 148403.963
                   40336.9824 148925.276 -189262.26        0.0        0.0        0.0 -27.357919 33.4961615 -2.6990289 1.20783543
                   1.30934973 1.30950882  1.2270743 1.32990249 1.33700361 2675.62788 1816.71348 1322.91627
   6000       .06         0.0        0.0        0.0 62.6660816 1.07973578 80.1077743   62.73268 1.04299274 81.9624215        0.0
                          0.0        0.0 -92237.725 -12107.405 104286.873 -92237.725 -12107.405 104286.873 104964.014 -92430.731
                    -12110.23 -92286.725 -11899.616 105487.185  -196524.6 80130.3202 116394.278 117074.243 -197394.74 80320.5018
                   -197773.91 80387.1085 117386.801        0.0        0.0        0.0 -6.6936527 -19.263482 30.0275428  1.5442586
                   1.56107458 1.43932522  1.5669543  1.5841289 1.46863932 2675.62788 1816.71348 1322.91627
   6500      .065         0.0        0.0        0.0 63.4291947 77.8553133 1.12052426 64.2359289 78.4563382 1.14491515        0.0
                          0.0        0.0 92797.6357 -102810.26 12333.9716 92797.6357 -102810.26 12333.9716 12474.2416 93248.8419
                   -102992.66 93385.9018 -103206.33 12467.4881 80463.6641 -195607.89 115144.228 115466.901 80774.6003  -196241.5
                   80918.4137 -196592.23 115673.817        0.0        0.0        0.0 28.2263245 -15.308188 -11.673223 1.66350418
                   1.85960783 1.73823995 1.68781225 1.88540905 1.77057221 2675.62788 1816.71348 1322.91627
   7000       .07         0.0        0.0        0.0 9.42168286 42.4329588 89.8749121 9.77548124 42.7658877 89.6834206        0.0
                          0.0        0.0  35764.862 75900.3835 -110461.66  35764.862 75900.3835 -110461.66 -110438.26  36211.427
                   76118.9942 36430.1858 76197.5588 -110343.92 146226.519 40135.5215 -186362.04 -186557.26  146649.69 39907.5672
                   146774.102 39767.3731 -186541.48        0.0        0.0        0.0 -5.7931839 27.0897141 -22.199174 2.00020401
                    1.9891202 1.98919092 2.02798524  2.0166059 2.02381508 2675.62788 1816.71348 1322.91627
   7500      .075         0.0        0.0        0.0 95.0223477 24.4951058 23.1818573   95.86215 24.9384101 22.9988437        0.0
                          0.0        0.0 -113580.87 57667.6126 56100.4606 -113580.87 57667.6126 56100.4606 55960.5025 -113927.65
                   58089.1012 -114081.68 58187.0975 55878.5739 -169681.33 171248.483  -1567.152 -2128.5987 -169888.16 172016.755
                   -169960.25 172268.774 -2308.5236        0.0        0.0        0.0 -26.463804 .275419146 24.6999027 2.20147036
                   2.34633883  2.1481737 2.23106551 2.37767343 2.18477439 2675.62788 1816.71348 1322.91627
   8000       .08         0.0        0.0        0.0 8.64491133 91.7657534 43.2981665 8.51367718 92.7436591 44.0230992        0.0
                          0.0        0.0 34258.8345 -111617.59 76670.2829 34258.8345 -111617.59 76670.2829 77149.6987 34063.8536
                   -112086.99 33997.8068 -112210.74 77309.4563 -42411.448 -145876.42  188287.87 189236.691 -43085.845 -146150.85
                    -43311.65 -146208.55 189520.196        0.0        0.0        0.0 21.4277897 -29.196303  7.0843382 2.40410078
                    2.5042194 2.50515795 2.43621232 2.53704361 2.54544386 2675.62788 1816.71348 1322.91627
   8500      .085         0.0        0.0        0.0  63.023403 .911279219 79.9068069 63.8313386 .862167625 80.8612093        0.0
                          0.0        0.0 92500.3205 11122.9003 -104155.98 92500.3205 11122.9003 -104155.98 -104600.75 92949.0619
                   10910.8606 93091.3415 10819.0261 -104776.15 196656.298  -81377.42 -115278.88 -115511.61 197549.816 -82038.201
                    197867.49 -82272.315 -115595.17        0.0        0.0        0.0 13.2188253  17.586368 -30.612491 2.74041952
                   2.75706996 2.63369884 2.77582724 2.79305679 2.67516697 2675.62788 1816.71348 1322.91627
   9000       .09         0.0        0.0        0.0 62.4352321 80.3035424 1.14965288 62.9759813 81.4027054 1.21326227        0.0
                          0.0        0.0 -92067.675 104414.224 -12493.257 -92067.675 104414.224 -12493.257 -12763.747 -92366.066
                   104942.385 -92465.513 105126.385 -12834.225 -79574.418 196481.899 -116907.48 -117706.13 -79602.319 197308.451
                   -79631.288 197591.899 -117960.61        0.0        0.0        0.0 -30.372586 18.3183753 12.5739431 2.85880083
                   3.05586953 2.93428059 2.89539898 3.09476903 2.97949049 2675.62788 1816.71348 1322.91627
   9500      .095         0.0        0.0        0.0 9.32207628 42.4948415 91.9502572 9.52017165 42.8251059 93.1257948        0.0
                          0.0        0.0 -35575.306 -75955.709  111729.74 -35575.306 -75955.709  111729.74 112267.183 -35854.334
                   -76183.637 -35951.309 -76250.296 112441.676 -147305.05 -40380.403 187685.448  188450.82 -148121.52 -40329.302
                   -148392.98 -40298.988 188691.972        0.0        0.0        0.0 6.45713942 -28.833807 22.6906573 3.19635583
                   3.18507039 3.18515587 3.23687357 3.22546342 3.23258843 2675.62788 1816.71348 1322.91627
  10000       0.1         0.0        0.0        0.0 95.7812968 24.1455213 23.5685143 96.8578226 24.4931394 23.6404213        0.0
                          0.0        0.0 114033.556 -57254.629 -56566.384 114033.556 -57254.629 -56566.384 -56626.356 114505.647
                   -57558.068 114672.601 -57665.298  -56652.61  170599.94 -171288.19 688.245242 931.712571 171132.003 -172063.72
                   171325.211  -172337.9  1012.6883        0.0        0.0        0.0 26.2330429 .003497303 -26.245161 3.39728928
                   3.54258828 3.34427813 3.43944613 3.58695437 3.39375723 2675.62788 1816.71348 1322.91627
  10500      .105         0.0        0.0        0.0  8.8869903 91.3561208 43.1591252 8.85900471 92.2506341  43.784419        0.0
                          0.0        0.0 -34735.189 111368.184  -76547.08 -34735.189 111368.184  -76547.08 -76968.042 -34692.934
                   111783.323 -34680.454 111912.086 -77099.597 41811.8912 146103.373 -187915.26 -188751.36 42275.1076 146476.257
                   42419.1426 146592.541 -189011.68        0.0        0.0        0.0 -22.463804 28.6454595  -6.349001 3.60016492
                   3.70022806 3.70132418 3.64495271 3.74594913 3.75452675 2675.62788 1816.71348 1322.91627
  11000       .11         0.0        0.0        0.0 63.0089955 .963466244 79.4777567 63.8652777 .939444975 80.1468836        0.0
                          0.0        0.0 -92489.747 -11436.959 103875.975 -92489.747 -11436.959 103875.975 104199.554 -92955.855
                   -11339.006 -93116.086 -11293.485 104312.327 -196365.72 81052.7878 115312.934 115538.561 -197155.41 81616.8488
                   -197428.41 81822.6013 115605.812        0.0        0.0        0.0  -12.43919 -17.618714 29.9206861 3.93636909
                   3.95307869 3.82980086 3.98439243 4.00197066  3.8841515 2675.62788 1816.71348 1322.91627
  11500      .115         0.0        0.0        0.0  62.166025 80.1706063 1.12901182 62.5934445 81.1734876 1.18357327        0.0
                          0.0        0.0 91868.9731 -104327.76 12380.5961 91868.9731 -104327.76 12380.5961   12612.06  92103.084
                   -104815.96 92184.2524 -104978.27 12676.2235 79488.3769 -196196.74 116708.359 117428.021  79491.024 -196919.04
                   79508.0289 -197162.52 117654.494        0.0        0.0        0.0  29.994179 -17.958394 -12.059504 4.05486249
                   4.25168536 4.13024566 4.10413228 4.30339289 4.18826473 2675.62788 1816.71348 1322.91627
  12000       .12         0.0        0.0        0.0 9.38121246 42.3866676  91.718052 9.60356736 42.6487327 92.7862123        0.0
                          0.0        0.0 35687.9662 75858.9714 -111588.57 35687.9662 75858.9714 -111588.57 -112076.47  36000.987
                   76044.2616   36108.43 76093.1176 -112236.48 147276.539 40171.0052 -187447.54 -188120.74 148077.461 40043.2746
                    148344.91 39984.6876  -188329.6        0.0        0.0        0.0 -6.0506527 28.7409207 -22.632843 4.39231169
                   4.38106975 4.38099295 4.44544976 4.43436406    4.44117 2675.62788 1816.71348 1322.91627
  12500      .125         0.0        0.0        0.0 95.6869883 24.2973168 23.5560939  96.700405 24.7225227 23.6282021        0.0
                          0.0        0.0  -113977.4 57434.3183 56551.4769  -113977.4 57434.3183 56551.4769 56608.3499 -114424.32
                     57804.11 -114579.38 57934.6923 56637.9663 -170528.88 171411.721 -882.84142 -1195.7601 -171032.67 172228.433
                   -171217.34  172514.07  -1296.726        0.0        0.0        0.0 -26.293489 .199015304 26.1477938 4.59320398
                   4.73852682 4.54023138 4.64796084 4.79576214 4.60251327 2675.62788 1816.71348 1322.91627
  13000       .13         0.0        0.0        0.0 8.90264181 91.3789393 43.2684501 8.88091164 92.2926799 43.9463233        0.0
                          0.0        0.0 34765.7628 -111382.09 76643.9682 34765.7628 -111382.09 76643.9682 77099.4882 34733.2005
                   -111805.12 34723.3076 -111937.59 77242.0135 -41878.205 -146147.85  188026.06 188904.611 -42366.288 -146538.32
                   -42518.706 -146660.89   189179.6        0.0        0.0        0.0 22.3674611 -28.832333 6.47715156 4.79610821
                   4.89618459 4.89724433 4.85350945 4.95478427 4.96323345 2675.62788 1816.71348 1322.91627
  13500      .135         0.0        0.0        0.0 63.0184217 .963475608 79.5369748 63.8814284 .939846812 80.2329662        0.0
                          0.0        0.0 92496.6648 11437.0146 -103914.67 92496.6648 11437.0146 -103914.67 -104251.42 92965.9981
                   11340.6134 93127.8597 11295.9003 -104368.33 196411.331  -81059.65 -115351.68 -115592.03 197217.416 -81625.385
                    197496.19 -81831.959 -115664.23        0.0        0.0        0.0 12.4769324 17.6499728 -30.138985 5.13231653
                    5.1490337 5.02576561 5.19295407 5.21080328 5.09292495 2675.62788 1816.71348 1322.91627
  14000       .14         0.0        0.0        0.0 62.2269364 80.1520501 1.13286575 62.6863671 81.1445965 1.18978117        0.0
                          0.0        0.0 -91913.969 104315.689 -12401.709 -91913.969 104315.689 -12401.709  -12641.77 -92164.923
                   104799.101 -92252.653 104959.587 -12709.424 -79512.261 196229.658  -116717.4 -117440.87 -79523.153 196964.024
                   -79543.229  197212.24 -117669.01        0.0        0.0        0.0 -30.088061 17.9042714 12.1662338 5.25083426
                    5.4476636 5.32619922 5.31273077 5.51226026 5.39702133 2675.62788 1816.71348 1322.91627
  14500      .145         0.0        0.0        0.0 9.38179702 42.4324937  91.703383 9.60446194 42.7161276 92.7648755        0.0
                          0.0        0.0 -35689.078 -75899.968 111579.649 -35689.078 -75899.968 111579.649 112064.794 -36002.675
                   -76099.621 -36110.112 -76153.216 112223.574 -147268.73  -40210.89 187479.617 188164.416 -148067.47 -40096.947
                   -148333.69 -40043.104  188376.79        0.0        0.0        0.0  6.1168296 -28.713886 22.5838757 5.58826486
                   5.57703637 5.57696609 5.65402082 5.64321388 5.64995585 2675.62788 1816.71348 1322.91627
  15000       .15         0.0        0.0        0.0 95.6685852 24.2776749 23.5652189 96.6728991 24.6933327 23.6421557        0.0
                          0.0        0.0 113966.442 -57411.099 -56562.429 113966.442 -57411.099 -56562.429 -56623.692 114409.524
                   -57772.613 114563.081  -57900.48 -56654.688 170528.871 -171377.54 848.669704 1148.92138 171033.217 -172182.14
                   171217.768 -172463.56 1245.79275        0.0        0.0        0.0 26.2909308 -.17591423 -26.111685 5.78917341
                    5.9344834 5.73618264 5.85655647  6.0045968 5.81126635 2675.62788 1816.71348 1322.91627
  15500      .155         0.0        0.0        0.0 8.89458685 91.3664082 43.2481289  8.8688945 92.2742816 43.9153588        0.0
                          0.0        0.0 -34750.031 111374.454 -76625.968 -34750.031 111374.454 -76625.968 -77074.629 -34711.796
                   111794.777 -34699.807 111926.429 -77214.796 41875.9365 146124.486 -188000.42 -188869.41 42362.8333 146506.573
                   42514.9895 146626.236 -189141.23        0.0        0.0        0.0 -22.359758  28.829298 -6.4581402 5.99206363
                   6.09215317 6.09319708 6.06208388 6.16363701 6.17198883 2675.62788 1816.71348 1322.91627
  16000       .16         0.0        0.0        0.0 63.0135391 .960794159 79.5396085 63.8738827 .935929703  80.236815        0.0
                          0.0        0.0 -92493.081 -11421.088 103916.387 -92493.081 -11421.088 103916.387 104253.638 -92960.976
                   -11318.965 -93122.359 -11272.336 104370.834 -196409.47 81071.9932 115337.475 115572.603 -197214.61 81642.0106
                   -197493.19 81850.0233  115643.17        0.0        0.0        0.0 -12.469807 -17.641068 30.1124492 6.32827417
                   6.34499498 6.22171979 6.40153189 6.41964507 6.30168248 2675.62788 1816.71348 1322.91627
  16500      .165         0.0        0.0        0.0 62.2299659 80.1544402 1.13335437 62.6909214 81.1480623 1.19054065        0.0
                          0.0        0.0 91916.2069 -104317.24 12404.3832 91916.2069 -104317.24 12404.3832 12645.4704 92167.9649
                   -104801.19 92256.0039 -104961.83 12713.4795 79511.8237 -196233.45 116721.627  117446.66 79522.4945 -196969.15
                   79542.5243 -197217.83 117675.308        0.0        0.0        0.0 30.0689531 -17.922029 -12.149821 6.44678686
                    6.6436249 6.52215239 6.52130099 6.72110219 6.60577727 2675.62788 1816.71348 1322.91627
  17000       .17         0.0        0.0        0.0 9.38053202 42.4281998 91.7063907 9.60251346 42.7096504 92.7694452        0.0
                          0.0        0.0 35686.6719 75896.1272 -111581.48 35686.6719 75896.1272 -111581.48 -112067.29  35999.349
                   76094.3526 36106.4487 76147.4423 -112226.34 147268.151 40209.4553 -187477.61 -188161.64 148066.641 40095.0035
                   148332.787 40040.9936 -188373.78        0.0        0.0        0.0 -6.1114103 28.7180755  -22.60488 6.78422247
                   6.77299438 6.77292035 6.86259852 6.85205081 6.85871344 2675.62788 1816.71348 1322.91627
  17500      .175         0.0        0.0        0.0 95.6748979 24.2776591  23.561383 96.6823176 24.6933212 23.6364148        0.0
                          0.0        0.0  -113970.2   57411.08 56557.8253  -113970.2   57411.08 56557.8253 56617.3885 -114414.64
                    57772.607 -114568.66 57900.4668 56647.8085 -170528.03 171381.282 -853.25475 -1155.2185 -171032.02 172187.243
                   -171216.47 172469.128 -1252.6583        0.0        0.0        0.0 -26.295019 .171265483 26.1219054 6.98513147
                   7.13044662 6.93213607 7.06513483 7.21344152  7.0200227 2675.62788 1816.71348 1322.91627
  18000       .18         0.0        0.0        0.0  8.8947117 91.3725445 43.2491201 8.86905278 92.2834726 43.9168509        0.0
                          0.0        0.0 34750.2754 -111378.19 76626.8461 34750.2754 -111378.19 76626.8461 77075.8569 34712.0895
                   -111799.88 34700.1164   -111932. 77216.1081 -41876.571 -146128.47  188005.04 188875.741 -42363.767 -146511.97
                   -42515.992 -146632.12 189148.111        0.0        0.0        0.0 22.3627629 -28.824204 6.45703721 7.18802167
                   7.28811445  7.2891521 7.27066221  7.3724788 7.38074759 2675.62788 1816.71348 1322.91627
  18500      .185         0.0        0.0        0.0 63.0131835 .961280833 79.5402521 63.8734131 .936646134 80.2377713        0.0
                          0.0        0.0 92492.8205 11423.9805 -103916.81 92492.8205 11423.9805 -103916.81 -104254.23 92960.6571
                   11322.9154  93122.017 11276.6496 -104371.46 196409.628  -81068.84 -115340.79 -115577.14 197214.886 -81637.742
                   197493.473 -81845.367 -115648.11        0.0        0.0        0.0 12.4730575 17.6417629 -30.111407 7.52423223
                   7.54095727 7.41767269 7.61011027  7.6284884 7.51043804 2675.62788 1816.71348 1322.91627
  19000       .19         0.0        0.0        0.0 62.2275272 80.1541377 1.13307845 62.6872839 81.1476356 1.19011703        0.0
                          0.0        0.0 -91914.406 104317.047 -12402.873 -91914.406 104317.047 -12402.873 -12643.395 -92165.517
                   104800.931 -92253.327 104961.553 -12711.217 -79511.533 196231.453 -116719.92 -117444.33 -79522.123 196966.449
                    -79542.11  197214.88 -117672.77        0.0        0.0        0.0 -30.071162 17.9220623 12.1523908 7.64274423
                   7.83958735 7.71810665 7.72987832 7.92994576 7.81453488 2675.62788 1816.71348 1322.91627
  19500      .195         0.0        0.0        0.0 9.38054337  42.427168 91.7072214 9.60252236 42.7081122 92.7706969        0.0
                          0.0        0.0 -35686.693 -75895.204 111581.984 -35686.693 -75895.204 111581.984 112067.977 -35999.364
                   -76093.099 -36106.465 -76146.071 112227.095 -147268.68 -40208.511 187477.189 188161.076 -148067.34 -40093.735
                   -148333.56 -40039.606 188373.166        0.0        0.0        0.0 6.11270183 -28.718182 22.6014593 7.98018006
                   7.96895695 7.96887435 8.07117619 8.06089456 8.06747065 2675.62788 1816.71348 1322.91627
  20000       0.2         0.0        0.0        0.0 95.6750559 24.2777622 23.5617798 96.6825518   24.69347 23.6370063        0.0
                          0.0        0.0 113970.296 -57411.202 -56558.302 113970.296 -57411.202 -56558.302 -56618.036 114414.761
                   -57772.765   114568.8 -57900.641 -56648.517 170528.597  -171381.5 852.900325 1154.72915 171032.797 -172187.53
                   171217.318 -172469.44 1252.12393        0.0        0.0        0.0 26.2930981 -.17276934 -26.120499 8.18108839
                   8.32640856 8.12809048 8.27371149 8.42228432 8.22878053 2675.62788 1816.71348 1322.91627
  20500      .205         0.0        0.0        0.0  8.8949517 91.3714798 43.2491289  8.8694125 92.2818713 43.9168617        0.0
                          0.0        0.0 -34750.744 111377.545 -76626.854 -34750.744 111377.545 -76626.854 -77075.864 -34712.731
                   111798.994  -34700.82 111931.032 -77216.118 41876.1097 146128.289  -188004.4 -188874.86 42363.1331 146511.725
                   42515.2974 146631.852 -189147.15        0.0        0.0        0.0 -22.362462 28.8247989 -6.4584192 8.38397916
                    8.4840761 8.48510615 8.47923975 8.58132117 8.58950487 2675.62788 1816.71348 1322.91627
  21000       .21         0.0        0.0        0.0 63.0135108 .961266834 79.5394612 63.8738991 .936625109 80.2365888        0.0
                          0.0        0.0 -92493.061 -11423.897  103916.29 -92493.061 -11423.897  103916.29 104253.524 -92960.982
                   -11322.797 -93122.371 -11276.523 104370.687 -196409.35 81069.1634 115340.188 115576.322 -197214.51 81638.1846
                   -197493.06 81845.8483  115647.21        0.0        0.0        0.0  -12.47273 -17.642125 30.1121075 8.72018967
                   8.73691922 8.61362689 8.81868772 8.83733122 8.71919554 2675.62788 1816.71348 1322.91627
  21500      .215         0.0        0.0        0.0  62.227635 80.1544883 1.13311117 62.6874441 81.1481562 1.19016776        0.0
                          0.0        0.0 91914.4855 -104317.28 12403.0522 91914.4855 -104317.28 12403.0522 12643.6432 92165.6255
                   -104801.24 92253.4453 -104961.89 12711.4883 79511.4332 -196231.76 116720.328 117444.884 79521.9824 -196966.87
                    79541.957 -197215.33 117673.378        0.0        0.0        0.0 30.0710335 -17.921416 -12.152126 8.83870188
                   9.03554917 8.91406071 8.93845609 9.13878838 9.02329218 2675.62788 1816.71348 1322.91627
  22000       .22         0.0        0.0        0.0 9.38056343 42.4274592 91.7071113 9.60255533 42.7085503 92.7705268        0.0
                          0.0        0.0 35686.7316 75895.4647 -111581.92 35686.7316 75895.4647 -111581.92 -112067.89 35999.4209
                   76093.4563 36106.5274 76146.4616 -112226.99 147268.649 40208.7331 -187477.38 -188161.34 148067.306 40094.0354
                    148333.52 40039.9342 -188373.45        0.0        0.0        0.0 -6.1121671 28.7180815 -22.601588 9.17613752
                   9.16491894 9.16482828 9.27975368 9.26973744 9.27622776 2675.62788 1816.71348 1322.91627
  22500      .225         0.0        0.0        0.0 95.6747761 24.2777926 23.5618344 96.6821292 24.6935198 23.6370907        0.0
                          0.0        0.0 -113970.13 57411.2379 56558.3671 -113970.13 57411.2379 56558.3671 56618.1277 -114414.53
                   57772.8175 -114568.55 57900.6997 56648.6186  -170528.5 171381.367 -852.87076 -1154.6898 -171032.66  172187.35
                   -171217.17 172469.249 -1252.0811        0.0        0.0        0.0 -26.293487 .172782362  26.120716 9.37704588
                   9.52237053  9.3240445 9.48228902 9.63112718 9.43753777 2675.62788 1816.71348 1322.91627
  23000       .23         0.0        0.0        0.0 8.89492681  91.371469 43.2492047 8.86937646 92.2818531 43.9169786        0.0
                          0.0        0.0 34750.6956 -111377.54  76626.921 34750.6956 -111377.54  76626.921 77075.9572 34712.6669
                   -111798.98 34700.7496 -111931.02 77216.2203 -41876.225 -146128.23  188004.46 188874.942  -42363.29 -146511.65
                   -42515.471 -146631.77 189147.242        0.0        0.0        0.0 22.3625628 -28.824878 6.45811707 9.57993661
                   9.68003817 9.68106019 9.68781721 9.79016416 9.79826215 2675.62788 1816.71348 1322.91627
  23500      .235         0.0        0.0        0.0 63.0135002  .96126385 79.5396237 63.8738856 .936621243 80.2368279        0.0
                          0.0        0.0 92493.0529 11423.8796  -103916.4 92493.0529 11423.8796  -103916.4 -104253.67 92960.9727
                   11322.7763 93122.3615 11276.4997 -104370.84 196409.449 -81069.173 -115340.28 -115576.44  197214.64 -81638.196
                   197493.204 -81845.862 -115647.34        0.0        0.0        0.0  12.472621 17.6420184 -30.112034 9.91614711
                   9.93288119 9.80958099 10.0272652 10.0461741  9.9279529 2675.62788 1816.71348 1322.91627
  24000       .24         0.0        0.0        0.0 62.2277151 80.1543788 1.13311022 62.6875623 81.1479947 1.19016579        0.0
                          0.0        0.0 -91914.545 104317.204 -12403.047 -91914.545 104317.204 -12403.047 -12643.634 -92165.705
                   104801.145 -92253.532 104961.785 -12711.478 -79511.498 196231.749 -116720.25 -117444.78 -79522.071  196966.85
                   -79542.054 197215.317 -117673.26        0.0        0.0        0.0 -30.071046 17.9214939 12.1520932 10.0346593
                   10.2315111 10.1100148 10.1470336 10.3476312 10.2320495 2675.62788 1816.71348 1322.91627
  24500      .245         0.0        0.0        0.0 9.38056874 42.4274513 91.7070434 9.60256221 42.7085354 92.7704299        0.0
                          0.0        0.0 -35686.742 -75895.458 111581.876 -35686.742 -75895.458 111581.876 112067.831 -35999.433
                   -76093.444  -36106.54 -76146.448 112226.934 -147268.62 -40208.716 187477.334 188161.275 -148067.26 -40094.011
                   -148333.47 -40039.908 188373.382        0.0        0.0        0.0 6.11226666 -28.718107 22.6016189  10.372095
                   10.3608809 10.3607824 10.4883312 10.4785803 10.4849851 2675.62788 1816.71348 1322.91627
  25000       .25         0.0        0.0        0.0 95.6747941 24.2777966 23.5618219 96.6821593 24.6935236 23.6370696        0.0
                          0.0        0.0  113970.14 -57411.243 -56558.352  113970.14 -57411.243 -56558.352 -56618.105 114414.549
                   -57772.822 114568.568 -57900.704 -56648.593 170528.492 -171381.38 852.890532 1154.71676 171032.654 -172187.37
                   171217.161 -172469.27 1252.11085        0.0        0.0        0.0 26.2934437 -.17271601 -26.120668 10.5730034
                   10.7183325 10.5199986 10.6908665   10.83997 10.6462951 2675.62788 1816.71348 1322.91627
  25500      .255         0.0        0.0        0.0 8.89492474 91.3714912 43.2491894  8.8693723 92.2818905 43.9169522        0.0
                          0.0        0.0 -34750.692 111377.552 -76626.907 -34750.692 111377.552 -76626.907 -77075.937  -34712.66
                   111799.005 -34700.742 111931.044 -77216.197 41876.2159 146128.244 -188004.46 -188874.94 42363.2773 146511.664
                   42515.4556 146631.785 -189147.24        0.0        0.0        0.0 -22.362508 28.8248538 -6.4581396 10.7758941
                   10.8760001 10.8770142 10.8963947  10.999007 11.0070194 2675.62788 1816.71348 1322.91627
  26000       .26         0.0        0.0        0.0 63.0134877   .9612633 79.5396128 63.8738641  .93661998  80.236816        0.0
                          0.0        0.0 -92493.044 -11423.876 103916.389 -92493.044 -11423.876 103916.389 104253.659 -92960.959
                    -11322.77 -93122.346 -11276.492 104370.834 -196409.43 81069.1674 115340.266 115576.429 -197214.62 81638.1889
                   -197493.18 81845.8537 115647.327        0.0        0.0        0.0 -12.472658 -17.642017 30.1120429 11.1121046
                   11.1288432  11.005535 11.2358427 11.2550169 11.1367102 2675.62788 1816.71348 1322.91627
  26500      .265         0.0        0.0        0.0 62.2276987 80.1543942 1.13311062 62.6875403  81.148014 1.19016694        0.0
                          0.0        0.0 91914.5325 -104317.21 12403.0492 91914.5325 -104317.21 12403.0492  12643.639   92165.69
                   -104801.16  92253.516  -104961.8  12711.484 79511.4833 -196231.75 116720.263 117444.796  79522.051 -196966.85
                    79542.032 -197215.31 117673.282        0.0        0.0        0.0 30.0710496 -17.921504 -12.152108 11.2306168
                   11.4274731 11.3059688  11.355611 11.5564741 11.4408068 2675.62788 1816.71348 1322.91627
  27000       .27         0.0        0.0        0.0 9.38056603  42.427444 91.7070704 9.60255913 42.7085274 92.7704656        0.0
                          0.0        0.0 35686.7366 75895.4511 -111581.89 35686.7366 75895.4511 -111581.89 -112067.85 35999.4275
                   76093.4375 36106.5346 76146.4412 -112226.96 147268.629 40208.7146 -187477.34 -188161.29 148067.279   40094.01
                    148333.49 40039.9067  -188373.4        0.0        0.0        0.0 -6.1122631 28.7181021 -22.601618 11.5680525
                   11.5568429 11.5567364 11.6969087 11.6874231 11.6937424 2675.62788 1816.71348 1322.91627
  27500      .275         0.0        0.0        0.0 95.6748089 24.2777892 23.5618192 96.6821783 24.6935146 23.6370679        0.0
                          0.0        0.0 -113970.15 57411.2339 56558.3488 -113970.15 57411.2339 56558.3488 56618.1027 -114414.56
                    57772.812 -114568.58 57900.6936 56648.5912  -170528.5 171381.382 -852.88507 -1154.7093 -171032.66 172187.371
                   -171217.17 172469.272 -1252.1023        0.0        0.0        0.0 -26.293447 .172725663  26.120676 11.7689608
                   11.9142945 11.7159526  11.899444 12.0488129 11.8550524 2675.62788 1816.71348 1322.91627
  28000       .28         0.0        0.0        0.0 8.89492338 91.3714967 43.2491834 8.86937127 92.2818946 43.9169465        0.0
                          0.0        0.0 34750.6889 -111377.56 76626.9022 34750.6889 -111377.56 76626.9022 77075.9315 34712.6576
                   -111799.01 34700.7395 -111931.05 77216.1921 -41876.213 -146128.24 188004.458 188874.939 -42363.274 -146511.66
                   -42515.453 -146631.79 189147.238        0.0        0.0        0.0  22.362523 -28.824855 6.45814162 11.9718516
                   12.0719621 12.0729683 12.1049722 12.2078498 12.2157768 2675.62788 1816.71348 1322.91627
  28500      .285         0.0        0.0        0.0  63.013485 .961262941 79.5396172 63.8738628 .936619875 80.2368182        0.0
                          0.0        0.0 92493.0418 11423.8742 -103916.39 92493.0418 11423.8742 -103916.39 -104253.66 92960.9575
                   11322.7687 93122.3448 11276.4915 -104370.84 196409.434 -81069.168 -115340.27 -115576.43 197214.619 -81638.189
                   197493.181 -81845.853 -115647.33        0.0        0.0        0.0 12.4726553 17.6420232 -30.112037 12.3080621
                   12.3248051 12.2014891 12.4444202 12.4638598 12.3454675 2675.62788 1816.71348 1322.91627
  29000       .29         0.0        0.0        0.0 62.2277027 80.1543887 1.13311098 62.6875437 81.1480098 1.19016695        0.0
                          0.0        0.0 -91914.535 104317.211 -12403.051 -91914.535 104317.211 -12403.051  -12643.64 -92165.692
                   104801.154 -92253.519 104961.795 -12711.484 -79511.484 196231.746 -116720.26 -117444.79 -79522.053 196966.846
                   -79542.035 197215.313 -117673.28        0.0        0.0        0.0 -30.071044 17.9215015 12.1521082 12.4265743
                   12.6234351 12.5019229 12.5641885 12.7653169 12.6495641 2675.62788 1816.71348 1322.91627
  29500      .295         0.0        0.0        0.0 9.38056766 42.4274479 91.7070616 9.60256057 42.7085304 92.7704571        0.0
                          0.0        0.0  -35686.74 -75895.455 111581.887  -35686.74 -75895.455 111581.887 112067.846  -35999.43
                    -76093.44 -36106.537 -76146.444  112226.95 -147268.63 -40208.715 187477.342 188161.286 -148067.28  -40094.01
                   -148333.49 -40039.907 188373.394        0.0        0.0        0.0 6.11226295 -28.718101 22.6016187 12.7640099
                   12.7528048 12.7526905 12.9054861  12.896266 12.9024997 2675.62788 1816.71348 1322.91627
  % % % % % %   Final time step,  PLTFIL  dumps plot data to ".PL4" disk file.
  Done dumping plot points to C-like disk file.
  30000       0.3         0.0        0.0        0.0 95.6748007 24.2777936 23.5618225 96.6821693  24.693519 23.6370705        0.0
                          0.0        0.0 113970.144 -57411.239 -56558.353 113970.144 -57411.239 -56558.353 -56618.106 114414.554
                   -57772.817 114568.573 -57900.699 -56648.594 170528.496 -171381.38 852.886208  1154.7108  171032.66 -172187.37
                   171217.168 -172469.27 1252.10437        0.0        0.0        0.0 26.2934483 -.17272593 -26.120674 12.9649183
                   13.1102564 12.9119067 13.1080215 13.2576557 13.0638097 2675.62788 1816.71348 1322.91627

Extrema of output variables follow.   Order and column positioning are the same as for the preceding time-step loop output.
Variable maxima :  .3062694E7 .2167393E7 585053.571 102.727766  106.29109 114.509936 104.407262 115.892718 125.665698 112646.923
                   112646.882 112646.913 118046.157 116800.383 134084.659 118096.285 116800.383  124684.91 127338.969 115359.228
                    116098.11 117889.182 120327.859 130617.296   197640.6 200272.227 243040.949  237288.11 198233.598 199957.146
                   199350.415 202118.582 245780.897 45.1283731 104.100734 51.6021432 38.6040532  48.974694 32.2972635 12.9649183
                   13.1102564 12.9119067 13.1080215 13.2576557 13.0638097 2675.62788 1816.71348 1322.91627
Times of maxima :      .02862     .02862     .02949     .03372     .03139     .02926     .04112     .03106     .02952     .00278
                         .025     .01389     .03317     .03838     .02776     .03372     .03838     .02926     .02937     .03333
                       .03799      .0335     .03809     .02952     .03482     .04045     .02927     .02938     .10142     .04059
                       .03507     .04066     .02952     .02988     .02862     .02823     .04963     .03833      .0594        0.3
                          0.3        0.3        0.3        0.3        0.3     .03796     .03668     .03772
Variable minima :         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 -135095.17
                   -112646.91 -112646.89 -118010.42 -124478.57 -117609.52 -118010.42 -120127.03 -117609.52 -119212.21 -117885.09
                   -119843.39 -119057.75 -125435.48 -120388.23 -206561.74 -201357.68 -210212.39 -212437.16 -209944.39 -200324.39
                   -212058.06 -202610.31 -213892.29  -123.7476 -32.320413 -54.085745 -47.909167 -41.561858 -34.203867        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
Times of minima :         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0     .02776
                       .01667     .00556     .04139     .02926     .05265     .04139     .03139     .05265     .05251     .04133
                       .04728     .04112     .03106     .05247     .04304     .03221     .03784     .03769     .04305     .03226
                         .043     .03245     .03774     .02862     .03485     .02949      .0404     .04548     .03698        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0

Blank card terminating all plot cards.            |BLANK PLOT

Memory storage figures for the preceding, now-completed data case.  -------------------------------  Present   Program
A value of  "-9999"  indicates that no figure is available.         03-Sep-26  15.32.04              figure     limit  (name)
     Size List 1.   Number of electric network nodes.                                                   91      100K  (LBUS)
     Size List 2.   Number of electric network branches.                                               117      120K  (LBRNCH)
     Size List 3.   Number of data values in R, L, C tables.                                           116      500K  (LDATA)
     Size List 4.   Number of electric network sources.                                                  9     20000  (LEXCT)
     Size List 5.   Storage for [Y] & triangularized [Y].  No. times = 223   Factors = 501             888     2000K  (LYMAT)
     Size List 6.   Number of entries in switch table.                  No. flops = 18                  18      5000  (LSWTCH)
     Size List 7.   Number of distinct ALPHANUMERIC data names plus program SPY variables.             150      200K  (LSIZE7)
     Size List 8.   History points of distributed lines.                                               112     2000K  (LPAST)
     Size List 9.   Number of nonlinear elements.                                                       12     10000  (LNONL)
     Size List 10.  Points of nonlinear characteristics.                                                32     16000  (LCHAR)
     Size List 11.  Number of Type-59 S.M. outputs.                                                      0      3000  (LSMOUT)
     Size List 12.  Total number of EMTP output variables.                                              48     12000  (LSIZ12)
     Size List 13.  Working space for batch/SPY plotting.                                            -9999     1000K  (LSIZ13)
     Size List 14.  S.M./U.M. connections to TACS.                                                   -9999      2000  (LBSTAC)
     Size List 15.  Character storage in bytes for MODELS.                                           -9999     2000K  (LCTACS)
     Size List 16.  Total number of Type-59 S.M. masses.                                                 0      3200  (LIMASS)
     Size List 17.  Number of Type-59 Synchronous machines.                                              0       360  (LSYN)
     Size List 18.  Branch and switch power/energy outputs.                                              9      1016  (MAXPE)
     Size List 19.  Total floating-point TACS table space.                                              23     2000K  (LTACST)
     Size List 20.  Non-copied recursive convolution data plus SEEK of MODELS.                           0     2000K  (LFSEM)
     Size List 21.  Total modal/phase [T] matrix storage.                                               36     12000  (LFD)
     Size List 22.  Total recursive convolution history.                                                 0     1000K  (LHIST)
     Size List 23.  Giant vectors for renumbering, phasors;  also extrema accumulation.                436     2000K  (LSIZ23)
     Size List 24.  Peak phases of compensation for data.                                                3        36  (LCOMP)
     Size List 25.  Total table space for all U.M usage.                                             -9999      240K  (LSPCUM)
     Size List 26.  Square of max number of coupled phases.                                              9     2000K  (LSIZ26)
     Size List 27.  Maximum number of MODELS top variables.                                          -9999      100K  (LSIZ27)
     Size List 28.  MODELS.  Total work space is divided into INTEGER and REAL.  1st, REAL:          -9999     2000K  (LRTACS)
                             Second  and last,  statistics for INTEGER work space.                       0         0  (LITACS)
     Size List 29.  RAM disk used by "TAPSAV" table saving (limit is "LABCOM" size LTLABL).          -9999  84700944  (LSIZ29)
     Size List 30.  ULM line or Noda line or User line circuits.                                           0        39  (LSIZ30)
Timing figures characterizing central processor (CP) solution speed.  ----------------------------   CP sec  Wait sec  Real sec
     Data input time (through blank card ending branches) ....                                       0.000     0.000     0.000
     Node renumbering and phasor solution  ....                                                      0.020     0.000     0.020
     After phasor solution, but before time-step loop  ....                                          0.010     0.000     0.010
     Integration of equations (time-step loop)  ....                                                 0.290     0.000     0.290
     Plotting or STATISTICS termination overlays ....                                                0.000     0.000     0.000
                                                                                                    ---------------------------
                                                                                          Totals      0.320     0.000     0.320

