   ---   389   cards of disk file read into card cache cells  1   onward.
 <===> Done with  "/"-card sorting by data class.    Remember that the source file appears different from interpreted input data.
Alternative Transients Program (ATP),  Intel Visual Fortran.    All rights reserved by Can/Am user group of Portland, Oregon, USA.
 Date (dd-mth-yy) and time of day (hh.mm.ss) = 03-Sep-26  18.30.09    Name of disk plot file is  case.pl4
Consult the 860-page ATP Rule Book of the Can/Am EMTP User Group in Portland,  Oregon, USA.  Source code date is 19 June 2017.
Total size of LABCOM tables = 80605677 INTEGER words.  31 VARDIM  List Sizes follow:  100K  120K  500K  20K  2000K  5K  200K
 2000K  10K  16K  3K  12K 1000K  2K 2000K  3200  360  1016 2000K 2000K  12K 1000K 2000K  36  240K 2000K  100K 2000K84700K  39  100K
--------------------------------------------------+--------------------------------------------------------------------------------
Descriptive interpretation of input data cards.   |  Input data card images are shown below, all 80 columns, character by character
                                                  0         1         2         3         4         5         6         7         8
                                                  012345678901234567890123456789012345678901234567890123456789012345678901234567890
--------------------------------------------------+--------------------------------------------------------------------------------
Comment card.   Card index = 1.                   |C data:case.atp
Marker card preceding new EMTP data case.         |BEGIN NEW DATA CASE
Comment card.   Card index = 3.                   |C ------------------------------------------------------------------------------
Comment card.   Card index = 4.                   |C Generated by ATPDraw September, 3, 2026
Comment card.   Card index = 5.                   |C from project /tmp/tmpzzg3e17r/case.xml
Comment card.   Card index = 6.                   |C ATPDraw developed by H. K. Høidalen at NTNU - NORWAY 1999-2022
Comment card.   Card index = 7.                   |C ------------------------------------------------------------------------------
Use  SPY  DEPOSIT  on following variable.         |$DEPOSIT, SIGMAX=3.0
Comment card.   Card index = 9.                   |C $DUMMY, XYZ000
Comment card.   Card index = 10.                  |C  dT  >< Tmax >< Xopt >< Copt ><Epsiln>
Misc. data.     1.000E-05   3.000E-01   6.000E+01 |   1.E-5      .3     60.     60.  1.E-16
Misc. data.  500  1  1  1  1  0  0  1  100  0     |     500       1       1       1       1       0       0       1     100
Statistics data.      1    0    0    0    1    0  |       1       0       0       0       1      -1                               0
Comment card.   Card index = 14.                  |C        1         2         3         4         5         6         7         8
Comment card.   Card index = 15.                  |C 345678901234567890123456789012345678901234567890123456789012345678901234567890
Comment card.   Card index = 16.                  |C < n1 >< n2 ><ref1><ref2>< R  >< L  >< C  >
Comment card.   Card index = 17.                  |C < n1 >< n2 ><ref1><ref2>< R  >< A  >< B  ><Leng><><>0
Comment card.   Card index = 18.                  |C bar from: 390 - bar to: 391 - fictional: 1505 1505 - SGOTA3-MG000
Sat. Xformer.    2.456E-02  2.878E+01  0.000E+00  |  TRANSFORMER             .0245628.784X0001A                                   0
    Breakpoint.      2.45605E-02    2.87840E+01   |     0.024560452        28.78395
    Breakpoint.      9.03510E-01    1.08293E+03   |     0.903510298      1082.93048
    Breakpoint.      1.66111E+00    1.13708E+03   |      1.66111143        1137.077
    Breakpoint.      3.75350E+00    1.19122E+03   |      3.75349629      1191.22352
    Breakpoint.      7.42970E+00    1.23454E+03   |      7.42970164      1234.54074
    Breakpoint.      1.75927E+01    1.28869E+03   |      17.5926808      1288.68727
    Breakpoint.      2.79951E+01    1.30601E+03   |      27.9951131      1306.01415
    Breakpoint.      8.30078E+02    1.55942E+03   |       830.07831      1559.41988
Special termination-of-points card.               |            9999
  Winding 1.   1.7190E+00  1.8237E-01  2.8868E+02 | 1390A                     1.719 68.75288.68
  Winding 2.   1.8700E-01 -1.9892E-02  1.9919E+02 | 2391A                      .187-7.499199.19
  Winding 3.   3.2000E-02  1.1247E-03  1.3800E+01 | 3395A  395B                .032  .424  13.8
Transformer copy using reference name  "X0001A"   |  TRANSFORMER X0001A                  X0001B                                   0
  Winding 1.   (No values read, since copy)       | 1390B
  Winding 2.   (No values read, since copy)       | 2391B
  Winding 3.   (No values read, since copy)       | 3395B  395C
Transformer copy using reference name  "X0001A"   |  TRANSFORMER X0001A                  X0001C                                   0
  Winding 1.   (No values read, since copy)       | 1390C
  Winding 2.   (No values read, since copy)       | 2391C
  Winding 3.   (No values read, since copy)       | 3395C  395A
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  395A                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  395B                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  395C                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  397A                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  397B                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  397C                      1.E6                                               0
Comment card.   Card index = 46.                  |C bar from: 391 - bar to: 9098 - fictional: 42076 42076 - SGOTA6-MG000
Sat. Xformer.    6.149E-02  9.864E+00  0.000E+00  |  TRANSFORMER             .061499.8638X0002A                                   0
    Breakpoint.      6.14884E-02    9.86378E+00   |     0.061488436        9.863778
    Breakpoint.      9.82097E-01    7.47225E+02   |     0.982097019      747.225029
    Breakpoint.      1.80559E+00    7.84586E+02   |      1.80559379      784.586281
    Breakpoint.      4.07997E+00    8.21948E+02   |      4.07997288      821.947532
    Breakpoint.      8.07593E+00    8.51837E+02   |      8.07593211      851.836533
    Breakpoint.      1.91229E+01    8.89198E+02   |      19.1228804      889.197785
    Breakpoint.      3.04301E+01    9.01153E+02   |      30.4301093      901.153385
    Breakpoint.      9.02278E+02    1.07600E+03   |      902.277966      1076.00404
Special termination-of-points card.               |            9999
  Winding 1.   7.4000E-01  7.8564E-02  1.9919E+02 | 1391A                       .7429.618199.19
  Winding 2.   9.0000E-03 -9.0453E-04  7.9674E+01 | 29098A                     .009 -.34179.674
  Winding 3.   5.4000E-02  1.8966E-03  1.3800E+01 | 342077A42077B              .054  .715  13.8
Transformer copy using reference name  "X0002A"   |  TRANSFORMER X0002A                  X0002B                                   0
  Winding 1.   (No values read, since copy)       | 1391B
  Winding 2.   (No values read, since copy)       | 29098B
  Winding 3.   (No values read, since copy)       | 342077B42077C
Transformer copy using reference name  "X0002A"   |  TRANSFORMER X0002A                  X0002C                                   0
  Winding 1.   (No values read, since copy)       | 1391C
  Winding 2.   (No values read, since copy)       | 29098C
  Winding 3.   (No values read, since copy)       | 342077C42077A
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  42077A                    1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  42077B                    1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  42077C                    1.E6                                               0
Comment card.   Card index = 71.                  |C 42077 - SGOTA6-MG013
Comment card.   Card index = 72.                  |C bar from: 9098 - bar to: 9049 - circuit: 7 SGO-DF-MG138 SGOTA2-MG138 300.0
Sat. Xformer.    1.538E-01  8.392E+01  0.000E+00  |  TRANSFORMER             .1538183.924X0003A                                   0
    Breakpoint.      1.53808E-01    8.39241E+01   |      0.15380798       83.924129
    Breakpoint.      2.45543E+00    2.98868E+02   |      2.45542745      298.867504
    Breakpoint.      4.51432E+00    3.13811E+02   |      4.51432442      313.810879
    Breakpoint.      1.02007E+01    3.28754E+02   |      10.2007004      328.754254
    Breakpoint.      2.01914E+01    3.40709E+02   |      20.1913508      340.708954
    Breakpoint.      4.78108E+01    3.55652E+02   |      47.8108014       355.65233
    Breakpoint.      7.60810E+01    3.60434E+02   |      76.0810026       360.43421
    Breakpoint.      2.25586E+03    4.30369E+02   |      2255.86479      430.369205
Special termination-of-points card.               |            9999
  Winding 1.   3.6000E-02  3.8038E-03  7.9674E+01 | 19049A                     .036 1.43479.674
  Winding 2.   3.6000E-02  3.8038E-03  7.9674E+01 | 29098A                     .036 1.43479.674
Transformer copy using reference name  "X0003A"   |  TRANSFORMER X0003A                  X0003B                                   0
  Winding 1.   (No values read, since copy)       | 19049B
  Winding 2.   (No values read, since copy)       | 29098B
Transformer copy using reference name  "X0003A"   |  TRANSFORMER X0003A                  X0003C                                   0
  Winding 1.   (No values read, since copy)       | 19049C
  Winding 2.   (No values read, since copy)       | 29098C
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  9098A                     1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  9098B                     1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  9098C                     1.E6                                               0
1st of coupled R-L.   1.13780E+01  1.41787E-01    |51X0004AX0009A            11.378     53.4525
2nd coil. 1.373E+00 5.617E-02 0.000E+00 0.000E+00 |52X0004BX0009B            1.3727     21.1765
Zca, Zcc= 3.335E+00 2.854E-02 4.708E+00 8.471E-02 |53X0004CX0009C
1st of coupled R-L.   3.17140E+01  3.38011E-01    |51X0005AX0008A            31.714 127.4272128
2nd coil. 1.489E+01 1.352E-01 0.000E+00 0.000E+00 |52X0005BX0008B             14.89  50.9674572
Zca, Zcc= 5.608E+00 6.761E-02 2.050E+01 2.028E-01 |53X0005CX0008C
1st of coupled R-L.   3.90950E+02  1.44245E+00    |51X0007AX0006A            390.95 543.7895175
2nd coil. 8.644E+00 2.480E-01 0.000E+00 0.000E+00 |52X0007BX0006B            8.6441  93.4941375
Zca, Zcc= 1.274E+02 3.981E-01 1.361E+02 6.461E-01 |53X0007CX0006C
Comment card.   Card index = 103.                 |C < n1 >< n2 ><ref1><ref2>< R  >< L  >< C  >
Comment card.   Card index = 104.                 |C < n1 >< n2 ><ref1><ref2>< R  >< A  >< B  ><Leng><><>0
Comment card.   Card index = 105.                 |C < n1 >< n2 ><ref1><ref2>< R  >< L  >< C  >
Comment card.   Card index = 106.                 |C < n1 >< n2 ><ref1><ref2>< R  >< A  >< B  ><Leng><><>0
1st of coupled R-L.   3.69000E+07  8.17724E+04    |51391A  E001A             3.69E7   30827475.
2nd coil. 2.160E+04 1.538E+02 0.000E+00 0.000E+00 |52391B  E001B             21598.   57981.719
Zca, Zcc= 1.229E+07 2.721E+04 1.231E+07 2.736E+04 |53391C  E001C
Sat. Xformer.    0.000E+00  0.000E+00  1.000E+06  |  TRANSFORMER                         ST001A  1.E6                             0
Special termination-of-points card.               |            9999
  Winding 1.   1.0000E-04  2.6526E-07  1.9919E+02 | 1E001A                    .0001 .0001199.19
  Winding 2.   1.0000E-04  2.6526E-07  7.9674E+01 | 29049A                    .0001 .000179.674
Transformer copy using reference name  "ST001A"   |  TRANSFORMER ST001A                  ST001B                                   0
  Winding 1.   (No values read, since copy)       | 1E001B
  Winding 2.   (No values read, since copy)       | 29049B
Transformer copy using reference name  "ST001A"   |  TRANSFORMER ST001A                  ST001C                                   0
  Winding 1.   (No values read, since copy)       | 1E001C
  Winding 2.   (No values read, since copy)       | 29049C
1st of coupled R-L.   1.58000E+05  4.43667E+02    |51390A  E002A             1.58E5    167258.5
2nd coil. 1.673E+02 3.619E+00 0.000E+00 0.000E+00 |52390B  E002B             167.31    1364.325
Zca, Zcc= 5.261E+04 1.467E+02 5.278E+04 1.503E+02 |53390C  E002C
Sat. Xformer.    0.000E+00  0.000E+00  1.000E+06  |  TRANSFORMER                         ST002A  1.E6                             0
Special termination-of-points card.               |            9999
  Winding 1.   1.0000E-04  2.6526E-07  2.8868E+02 | 1E002A                    .0001 .0001288.68
  Winding 2.   1.0000E-04  2.6526E-07  1.9919E+02 | 2391A                     .0001 .0001199.19
Transformer copy using reference name  "ST002A"   |  TRANSFORMER ST002A                  ST002B                                   0
  Winding 1.   (No values read, since copy)       | 1E002B
  Winding 2.   (No values read, since copy)       | 2391B
Transformer copy using reference name  "ST002A"   |  TRANSFORMER ST002A                  ST002C                                   0
  Winding 1.   (No values read, since copy)       | 1E002C
  Winding 2.   (No values read, since copy)       | 2391C
1st of coupled R-L.   6.29570E+04  3.30096E+02    |51390A  E003A             62957.   124443.25
2nd coil. 1.236E+03 1.123E+01 0.000E+00 0.000E+00 |52390B  E003B             1235.6     4232.25
Zca, Zcc= 2.057E+04 1.063E+02 2.181E+04 1.175E+02 |53390C  E003C
Sat. Xformer.    0.000E+00  0.000E+00  1.000E+06  |  TRANSFORMER                         ST003A  1.E6                             0
Special termination-of-points card.               |            9999
  Winding 1.   1.0000E-04  2.6526E-07  2.8868E+02 | 1E003A                    .0001 .0001288.68
  Winding 2.   1.0000E-04  2.6526E-07  7.9674E+01 | 29049A                    .0001 .000179.674
Transformer copy using reference name  "ST003A"   |  TRANSFORMER ST003A                  ST003B                                   0
  Winding 1.   (No values read, since copy)       | 1E003B
  Winding 2.   (No values read, since copy)       | 29049B
Transformer copy using reference name  "ST003A"   |  TRANSFORMER ST003A                  ST003C                                   0
  Winding 1.   (No values read, since copy)       | 1E003C
  Winding 2.   (No values read, since copy)       | 29049C
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANCXX0013              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  XX0014MEASUC              .001                                               4
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANBXX0015              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  XX0016MEASUB              .001                                               4
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANAXX0017              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  XX0018MEASUA              .001                                               4
Series R-L-C.   1.000E-01  0.000E+00  0.000E+00   |  T_MANB                      .1                                               1
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANAPRMANA              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANBPRMANB              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANCPRMANC              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_OPOAPROPOA              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_OPOBPROPOB              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_OPOCPROPOC              .001                                               0
Comment card.   Card index = 159.                 |C 145 kV, Ur=120, MCOV = 96.kV Classe 3: 8kJ/kVr
Type-92 R(i)   0.0000E+00  0.0000E+00  4.4440E+03 |92      PRMANA                         4444.                                   4
Piecewise-lin.   0.000E+00  1.000E+19  0.000E+00  |                                               -1.
    Breakpoint.      1.00000E-03    1.35764E+05   |                    0.001                  135764.
    Breakpoint.      2.00000E-02    1.76190E+05   |                     0.02                  176190.
    Breakpoint.      2.00000E+00    1.85000E+05   |                       2.                   1.85E5
    Breakpoint.      2.00000E+01    1.95461E+05   |                      20.                  195461.
    Breakpoint.      2.50000E+02    2.16935E+05   |                     250.                  216935.
    Breakpoint.      5.00000E+02    2.26000E+05   |                     500.                   2.26E5
    Breakpoint.      1.00000E+03    2.31000E+05   |                     1.E3                   2.31E5
    Breakpoint.      2.00000E+03    2.43000E+05   |                     2.E3                   2.43E5
Special termination-of-points card.               |            9999
Reference branch.   Copy  (      , PRMANA )       |92      PRMANB      PRMANA             4444.                                   4
Reference branch.   Copy  (      , PRMANA )       |92      PRMANC      PRMANA             4444.                                   4
Comment card.   Card index = 173.                 |C 145 kV, Ur=120, MCOV = 96.kV Classe 3: 8kJ/kVr
Type-92 R(i)   0.0000E+00  0.0000E+00  4.4440E+03 |92      PROPOA                         4444.                                   4
Piecewise-lin.   0.000E+00  1.000E+19  0.000E+00  |                                               -1.
    Breakpoint.      1.00000E-03    1.35764E+05   |                    0.001                  135764.
    Breakpoint.      2.00000E-02    1.76190E+05   |                     0.02                  176190.
    Breakpoint.      2.00000E+00    1.85000E+05   |                       2.                   1.85E5
    Breakpoint.      2.00000E+01    1.95461E+05   |                      20.                  195461.
    Breakpoint.      2.50000E+02    2.16935E+05   |                     250.                  216935.
    Breakpoint.      5.00000E+02    2.26000E+05   |                     500.                   2.26E5
    Breakpoint.      1.00000E+03    2.31000E+05   |                     1.E3                   2.31E5
    Breakpoint.      2.00000E+03    2.43000E+05   |                     2.E3                   2.43E5
Special termination-of-points card.               |            9999
Reference branch.   Copy  (      , PROPOA )       |92      PROPOB      PROPOA             4444.                                   4
Reference branch.   Copy  (      , PROPOA )       |92      PROPOC      PROPOA             4444.                                   4
Comment card.   Card index = 187.                 |C 1/6
Comment card.   Card index = 188.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.20.21  <++++++>
Comment card.   Card index = 189.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 190.                 |C LINE CONSTANTS
Comment card.   Card index = 191.                 |C $ERASE
Comment card.   Card index = 192.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 193.                 |C METRIC
Comment card.   Card index = 194.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 195.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 196.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 197.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 198.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 199.                 |C     1.E3       60.                              13.3                 1
Comment card.   Card index = 200.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 6.017E-05|-1T_MANAX0010A             5.28357E-01 8.59331E+02 2.21024E+05-1.33000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 4.533E-05|-2T_MANBX0010B             1.91185E-01 3.67062E+02 2.93377E+05-1.33000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 4.529E-05|-3T_MANCX0010C             1.90555E-01 4.13371E+02 2.93650E+05-1.33000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Comment card.   Card index = 212.                 |C 1/6
Comment card.   Card index = 213.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.20.22  <++++++>
Comment card.   Card index = 214.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 215.                 |C LINE CONSTANTS
Comment card.   Card index = 216.                 |C $ERASE
Comment card.   Card index = 217.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 218.                 |C METRIC
Comment card.   Card index = 219.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 220.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 221.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 222.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 223.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 224.                 |C     1.E3       60.                              13.3                 1
Comment card.   Card index = 225.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 6.017E-05|-1X0011AT_OPOA             5.28357E-01 8.59331E+02 2.21024E+05-1.33000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 4.533E-05|-2X0011BT_OPOB             1.91185E-01 3.67062E+02 2.93377E+05-1.33000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 4.529E-05|-3X0011CT_OPOC             1.90555E-01 4.13371E+02 2.93650E+05-1.33000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Comment card.   Card index = 237.                 |C 1/3
Comment card.   Card index = 238.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.20.23  <++++++>
Comment card.   Card index = 239.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 240.                 |C LINE CONSTANTS
Comment card.   Card index = 241.                 |C $ERASE
Comment card.   Card index = 242.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 243.                 |C METRIC
Comment card.   Card index = 244.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 245.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 246.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 247.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 248.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 249.                 |C     1.E3       60.                              26.7                 1
Comment card.   Card index = 250.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 1.208E-04|-1X0010B1_2LTB             5.28357E-01 8.59331E+02 2.21024E+05-2.67000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 9.101E-05|-2X0010C1_2LTC             1.91185E-01 3.67062E+02 2.93377E+05-2.67000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 9.092E-05|-3X0010A1_2LTA             1.90555E-01 4.13371E+02 2.93650E+05-2.67000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Comment card.   Card index = 262.                 |C 1/3
Comment card.   Card index = 263.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.20.23  <++++++>
Comment card.   Card index = 264.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 265.                 |C LINE CONSTANTS
Comment card.   Card index = 266.                 |C $ERASE
Comment card.   Card index = 267.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 268.                 |C METRIC
Comment card.   Card index = 269.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 270.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 271.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 272.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 273.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 274.                 |C     1.E3       60.                              26.7                 1
Comment card.   Card index = 275.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 1.208E-04|-11_2LTCX0011C             5.28357E-01 8.59331E+02 2.21024E+05-2.67000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 9.101E-05|-21_2LTAX0011A             1.91185E-01 3.67062E+02 2.93377E+05-2.67000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 9.092E-05|-31_2LTBX0011B             1.90555E-01 4.13371E+02 2.93650E+05-2.67000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Blank card ending branches.  IBR, NTOT = 130  97  |BLANK BRANCH
Comment card.   Card index = 288.                 |C < n 1>< n 2>< Tclose ><Top/Tde ><   Ie   ><Vf/CLOP ><  type  >
Permanently-closed switch used for metering.      |  X0004A390A                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0004B390B                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0004C390C                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0005A9049A                                         MEASURING                0
Permanently-closed switch used for metering.      |  X0005B9049B                                         MEASURING                0
Permanently-closed switch used for metering.      |  X0005C9049C                                         MEASURING                0
Permanently-closed switch used for metering.      |  X0007A391A                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0007B391B                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0007C391C                                          MEASURING                0
Switch.   2.00E-02  8.33E-04  0.00E+00  0.00E+00  |  XX0013XX0014       .02   .000833                    STATISTICS               1
Switch.   2.00E-02  8.33E-04  0.00E+00  0.00E+00  |  XX0015XX0016       .02   .000833                    STATISTICS               1
Switch.   2.00E-02  8.33E-04  0.00E+00  0.00E+00  |  XX0017XX0018       .02   .000833                    STATISTICS               1
Permanently-closed switch used for metering.      |  9049A MEASUA                                        MEASURING                0
Permanently-closed switch used for metering.      |  9049B MEASUB                                        MEASURING                0
Permanently-closed switch used for metering.      |  9049C MEASUC                                        MEASURING                0
Blank card ending switches.   KSWTCH = 15.        |BLANK SWITCH
Comment card.   Card index = 305.                 |C < n 1><>< Ampl.  >< Freq.  ><Phase/T0><   A1   ><   T1   >< TSTART >< TSTOP  >
Comment card.   Card index = 306.                 |C 1 - 390
Source.   4.08E+05  6.00E+01  0.00E+00 -1.00E+00  |14X0009A   408248.29       60.                                     -1.      100.
Source.   4.08E+05  6.00E+01 -1.20E+02 -1.00E+00  |14X0009B   408248.29       60.     -120.                           -1.      100.
Source.   4.08E+05  6.00E+01 -2.40E+02 -1.00E+00  |14X0009C   408248.29       60.     -240.                           -1.      100.
Comment card.   Card index = 310.                 |C 1 - 9049
Source.   1.13E+05  6.00E+01  0.00E+00 -1.00E+00  |14X0008A  112676.528       60.                                     -1.      100.
Source.   1.13E+05  6.00E+01 -1.20E+02 -1.00E+00  |14X0008B  112676.528       60.     -120.                           -1.      100.
Source.   1.13E+05  6.00E+01 -2.40E+02 -1.00E+00  |14X0008C  112676.528       60.     -240.                           -1.      100.
Comment card.   Card index = 314.                 |C 1 - 391
Source.   2.82E+05  6.00E+01  0.00E+00 -1.00E+00  |14X0006A   281691.32       60.                                     -1.      100.
Source.   2.82E+05  6.00E+01 -1.20E+02 -1.00E+00  |14X0006B   281691.32       60.     -120.                           -1.      100.
Source.   2.82E+05  6.00E+01 -2.40E+02 -1.00E+00  |14X0006C   281691.32       60.     -240.                           -1.      100.
Blank card ends electric sources.  KCONST = 9     |BLANK SOURCE

List of input elements that are connected to each node.   Only the physical connections of multi-phase lines are shown (capacitive
and inductive coupling are ignored).   Repeated entries indicate parallel connections.   Switches are included,  although sources
(including rotating machinery) are omitted -- except that U.M. usage produces extra,  internally-defined nodes  "UMXXXX".
--------------+------------------------------
From bus name |  Names of all adjacent busses.
--------------+------------------------------
       X0001A |TERRA *TERRA *TERRA *390A  *
       390A   |X0001A*X0004A*E002A *E003A *
       391A   |TERRA *TERRA *X0002A*X0007A*E001A *
       395A   |TERRA *395B  *395C  *
       395B   |TERRA *395A  *395C  *
       X0001B |TERRA *TERRA *TERRA *390B  *
       390B   |X0001B*X0004B*E002B *E003B *
       391B   |TERRA *TERRA *X0002B*X0007B*E001B *
       395C   |TERRA *395A  *395B  *
       X0001C |TERRA *TERRA *TERRA *390C  *
       390C   |X0001C*X0004C*E002C *E003C *
       391C   |TERRA *TERRA *X0002C*X0007C*E001C *
       397A   |TERRA *
       397B   |TERRA *
       397C   |TERRA *
       X0002A |TERRA *TERRA *TERRA *391A  *
       9098A  |TERRA *TERRA *TERRA *
       42077A |TERRA *42077B*42077C*
       42077B |TERRA *42077A*42077C*
       X0002B |TERRA *TERRA *TERRA *391B  *
       9098B  |TERRA *TERRA *TERRA *
       42077C |TERRA *42077A*42077B*
       X0002C |TERRA *TERRA *TERRA *391C  *
       9098C  |TERRA *TERRA *TERRA *
       X0003A |TERRA *TERRA *9049A *
       9049A  |TERRA *TERRA *X0003A*X0005A*MEASUA*
       X0003B |TERRA *TERRA *9049B *
       9049B  |TERRA *TERRA *X0003B*X0005B*MEASUB*
       X0003C |TERRA *TERRA *9049C *
       9049C  |TERRA *TERRA *X0003C*X0005C*MEASUC*
       X0004A |390A  *X0009A*
       X0009A |X0004A*
       X0004B |390B  *X0009B*
       X0009B |X0004B*
       X0004C |390C  *X0009C*
       X0009C |X0004C*
       X0005A |9049A *X0008A*
       X0008A |X0005A*
       X0005B |9049B *X0008B*
       X0008B |X0005B*
       X0005C |9049C *X0008C*
       X0008C |X0005C*
       X0007A |391A  *X0006A*
       X0006A |X0007A*
       X0007B |391B  *X0006B*
       X0006B |X0007B*
       X0007C |391C  *X0006C*
       X0006C |X0007C*
       E001A  |391A  *ST001A*
       E001B  |391B  *ST001B*
       E001C  |391C  *ST001C*
       ST001A |TERRA *TERRA *E001A *
       ST001B |TERRA *TERRA *E001B *
       ST001C |TERRA *TERRA *E001C *
       E002A  |390A  *ST002A*
       E002B  |390B  *ST002B*
       E002C  |390C  *ST002C*
       ST002A |TERRA *TERRA *E002A *
       ST002B |TERRA *TERRA *E002B *
       ST002C |TERRA *TERRA *E002C *
       E003A  |390A  *ST003A*
       E003B  |390B  *ST003B*
       E003C  |390C  *ST003C*
       ST003A |TERRA *TERRA *E003A *
       ST003B |TERRA *TERRA *E003B *
       ST003C |TERRA *TERRA *E003C *
       T_MANC |XX0013*PRMANC*X0010C*
       XX0013 |T_MANC*XX0014*
       XX0014 |XX0013*MEASUC*
       MEASUC |9049C *XX0014*
       T_MANB |TERRA *XX0015*PRMANB*X0010B*
       XX0015 |T_MANB*XX0016*
       XX0016 |XX0015*MEASUB*
       MEASUB |9049B *XX0016*
       T_MANA |XX0017*PRMANA*X0010A*
       XX0017 |T_MANA*XX0018*
       XX0018 |XX0017*MEASUA*
       MEASUA |9049A *XX0018*
       PRMANA |TERRA *T_MANA*
       PRMANB |TERRA *T_MANB*
       PRMANC |TERRA *T_MANC*
       T_OPOA |PROPOA*X0011A*
       PROPOA |TERRA *T_OPOA*
       T_OPOB |PROPOB*X0011B*
       PROPOB |TERRA *T_OPOB*
       T_OPOC |PROPOC*X0011C*
       PROPOC |TERRA *T_OPOC*
       X0010A |T_MANA*1_2LTA*
       X0010B |T_MANB*1_2LTB*
       X0010C |T_MANC*1_2LTC*
       X0011A |T_OPOA*1_2LTA*
       X0011B |T_OPOB*1_2LTB*
       X0011C |T_OPOC*1_2LTC*
       1_2LTB |X0010B*X0011B*
       1_2LTC |X0010C*X0011C*
       1_2LTA |X0010A*X0011A*
       TERRA  |X0001A*X0001A*X0001A*391A  *391A  *395A  *395B  *X0001B*X0001B*X0001B*391B  *391B  *395C  *X0001C*X0001C*
              |X0001C*391C  *391C  *397A  *397B  *397C  *X0002A*X0002A*X0002A*9098A *9098A *9098A *42077A*42077B*X0002B*
              |X0002B*X0002B*9098B *9098B *9098B *42077C*X0002C*X0002C*X0002C*9098C *9098C *9098C *X0003A*X0003A*9049A *
              |9049A *X0003B*X0003B*9049B *9049B *X0003C*X0003C*9049C *9049C *ST001A*ST001A*ST001B*ST001B*ST001C*ST001C*
              |ST002A*ST002A*ST002B*ST002B*ST002C*ST002C*ST003A*ST003A*ST003B*ST003B*ST003C*ST003C*T_MANB*PRMANA*PRMANB*
              |PRMANC*PROPOA*PROPOB*PROPOC*
              |----------------------------

Sinusoidal steady-state phasor solution, branch by branch.   All flows are away from a bus,  and the real part,  magnitude,  or  "P"
is printed above the imaginary part,  the angle,  or  "Q".   The first solution frequency  =  6.00000000E+01  Hertz.
  Bus K                        Phasor  node  voltage              Phasor  branch  current               Power flow       Power loss
             Bus M         Rectangular            Polar          Rectangular            Polar            P  and  Q        P  and  Q

 390A                 408189.37138091  408189.37146118      .50036987129399  2.6219075375047      102133.24907285  5.9085460567294
                      -8.095260140789       -0.0011363      -2.573718929317      -78.9980782      525280.33062242      236.3074703

            X0001A    408011.56806871  408011.56984493       -.500369871294  2.6219075375047      -102127.3405268
                      -38.07146595275       -0.0053463      2.5737189293171      101.0019218      -525044.0231521

 391A                 281546.91223885  281546.91297693      -.7248453207411  2.4990955835713      -102063.3598989  -102063.3598989
                      -20.38655995111       -0.0041487      2.3916684546202      106.8605338      -336676.0456974  -336676.0456974

            TERRA                 0.0              0.0      .72484532074111  2.4990955835713                  0.0
                                  0.0              0.0       -2.39166845462      -73.1394662                  0.0

 X0001A               408011.56806871  408011.56984493      .50014528002782  1.7243828782439      102063.94385115  102063.94385115
                      -38.07146595275       -0.0053463      -1.650257861562      -73.1394662      336652.62827478   336652.6282748

            TERRA                 0.0              0.0      -.5001452800278  1.7243828782439                  0.0
                                  0.0              0.0      1.6502578615618      106.8605338                  0.0

 395A                 9751.7247235466  11260.929412557      -.0065007222352  .00650072227649      -31.69869091855  -63.39667493186
                      -5631.376044162      -30.0053544      .73305272963E-6      179.9935391      18.300431468202       -0.0012244

            395B      -9752.777075007  11260.929417206      .00650072223516  .00650072227649      -31.69798401331
                      -5629.553327265     -150.0053543      -.7330527296E-6       -0.0064609      -18.30165589421

 X0001A               408011.56806871  408011.56984493      .31075920347E-3  .31075920545E-3      63.396675617316  63.396675617316
                      -38.07146595275       -0.0053463      -.3504192136E-7       -0.0064608      .00123322542481        0.0012332

            TERRA                 0.0              0.0      -.3107592035E-3  .31075920545E-3                  0.0
                                  0.0              0.0      .35041921365E-7      179.9935392                  0.0

 390B                 -204101.6963883  408189.37146168       -2.47909094456  2.6219075956099       102133.2383974  5.9085463186202
                       -353498.317543     -120.0011363      .85352652478788      161.0019204      525280.34477981      236.3074807

            X0001B    -204038.7548824  408011.56984075      2.4790909445602  2.6219075956099      -102127.3298511
                      -353329.3472526     -120.0053463      -.8535265247879      -18.9980796      -525044.0372991

 391B                 -140791.1113936  281546.91297458      2.4336682753128  2.4990955999453      -102063.3367771  -102063.3367771
                      -243816.5850759     -120.0041487      -.5680999413853      -13.1394703      -336676.0551123  -336676.0551123

            TERRA                 0.0              0.0      -2.433668275313  2.4990955999453                  0.0
                                  0.0              0.0       .5680999413853      166.8605297                  0.0

 X0001B               -204038.7548824  408011.56984075      -1.679237854223  1.7243828895341      102063.92072864  102063.92072864
                      -353329.3472526     -120.0053463      .39199053389348      166.8605297      336652.63768793   336652.6376879

            TERRA                 0.0              0.0      1.6792378542232  1.7243828895341                  0.0
                                  0.0              0.0      -.3919905338935      -13.1394703                  0.0

 395B                 -9752.777075007  11260.929417206      .00325205485569  .00650199855058      -31.70628164526  -63.40912120714
                      -5629.553327265     -150.0053543      .00563028634861       59.9892586      18.301655696543       -0.0059618

            395C      1.0523433250298  11260.929408695      -.0032520548557  .00650199855058      -31.70283956188
                      11260.929359524       89.9946457      -.0056302863486     -120.0107414       -18.3076175045

 X0001B               -204038.7548824  408011.56984075      -.1554605683E-3  .31082021587E-3      63.409121826229  63.409121826229
                      -353329.3472526     -120.0053463      -.2691490633E-3     -120.0107413      .00597067836042        0.0059707

            TERRA                 0.0              0.0      .15546056829E-3  .31082021587E-3                  0.0
                                  0.0              0.0      .26914906334E-3       59.9892587                  0.0

 390C                 -204087.6749928  408189.37145675      1.9787212412713  2.6219076587605      102133.22006944  5.9085466032557
                      353506.41279374      119.9988637      1.7201924370282       41.0019181      525280.36146693      236.3074921

            X0001C    -203972.8131846  408011.56983035      -1.978721241271  2.6219076587605      -102127.3115228
                       353367.4186976      119.9946537      -1.720192437028     -138.9980819      -525044.0539748

 391C                 -140755.8008447  281546.91296902      -1.708823359899  2.4990957694136      -102063.3205683  -102063.3205683
                      243836.97162441      119.9958513      -1.823568586417     -133.1394742      -336676.0849475  -336676.0849475

            TERRA                 0.0              0.0      1.7088233598988  2.4990957694136                  0.0
                                  0.0              0.0      1.8235685864165       46.8605258                  0.0

 X0001C               -203972.8131846  408011.56983035      1.1790928538721  1.7243830064701      102063.90452147  102063.90452147
                       353367.4186976      119.9946537      1.2582673781635       46.8605258      336652.66751998   336652.6675200

            TERRA                 0.0              0.0      -1.179092853872  1.7243830064701                  0.0
                                  0.0              0.0      -1.258267378164     -133.1394742                  0.0

 395C                 1.0523433250298  11260.929408695      .00325100248301  .00650178112488      -31.70142597937  -63.40700069049
                      11260.929359524       89.9946457      -.0056306430051      -59.9988611      18.307617339207        0.0071858

            395A      9751.7247235466  11260.929412557       -.003251002483  .00650178112488      -31.70557471112
                      -5631.376044162      -30.0053544      .00563064300513      120.0011389      -18.30043155014

 X0001C               -203972.8131846  408011.56983035      -.1554102619E-3  .31080982285E-3      63.407001464018  63.407001464018
                       353367.4186976      119.9946537      .26916611318E-3      120.0011389      -.0071768776429       -0.0071769

            TERRA                 0.0              0.0      .15541026187E-3  .31080982285E-3                  0.0
                                  0.0              0.0      -.2691661132E-3      -59.9988611                  0.0

 395A                 9751.7247235466  11260.929412557      .00975172472355  .01126092941256      63.404265617297  63.404265617297
                      -5631.376044162      -30.0053544      -.0056313760442      -30.0053544                  0.0              0.0

            TERRA                 0.0              0.0      -.0097517247235  .01126092941256                  0.0
                                  0.0              0.0      .00563137604416      149.9946456                  0.0

 395B                 -9752.777075007  11260.929417206       -.009752777075  .01126092941721       63.40426566965   63.40426566965
                      -5629.553327265     -150.0053543      -.0056295533273     -150.0053543                  0.0              0.0

            TERRA                 0.0              0.0      .00975277707501  .01126092941721                  0.0
                                  0.0              0.0      .00562955332727       29.9946457                  0.0

 395C                 1.0523433250298  11260.929408695       .1052343325E-5   .0112609294087      63.404265573809  63.404265573809
                      11260.929359524       89.9946457      .01126092935952       89.9946457                  0.0              0.0

            TERRA                 0.0              0.0      -.1052343325E-5   .0112609294087                  0.0
                                  0.0              0.0      -.0112609293595      -90.0053543                  0.0

 391A                 281546.91223885  281546.91297693      .53231128705394   4.092661267276      74976.662881251  6.1974542120006
                      -20.38655995111       -0.0041487      -4.057896122665      -82.5266615      571238.63576312      248.0489174

            X0002A    281426.33156113  281426.33351351      -.5323112870539   4.092661267276      -74970.46542704
                       -33.1497125203       -0.0067490      4.0578961226646       97.4733385      -570990.5868458

 9098A                112567.18704336  112567.18777327      -1.331056456953  1.9975235079248       -74907.0940539   -74907.0940539
                      -12.81906674232       -0.0065248      -1.489425685664     -131.7862337      83838.761323448    83838.7613234

            TERRA                 0.0              0.0      1.3310564569529  1.9975235079248                  0.0
                                  0.0              0.0      1.4894256856642       48.2137663                  0.0

 X0002A               281426.33156113  281426.33351351      .53240921808947  .79898934671989      74907.112009339  74907.112009339
                       -33.1497125203       -0.0067490       .5957553194603       48.2137663      -83839.44163813   -83839.4416381

            TERRA                 0.0              0.0      -.5324092180895  .79898934671989                  0.0
                                  0.0              0.0      -.5957553194603     -131.7862337                  0.0

 42077A               9748.0261389267  11256.818201864      -.0064986590567  .00649865911236      -31.67694406126  -63.35341652853
                      -5629.559700777      -30.0067626      .85082501755E-6      179.9924987      18.288147634976       -0.0008168

            42077B    -9749.354781407  11256.818200995      .00649865905666  .00649865911236      -31.67647246727
                       -5627.25842276     -150.0067626      -.8508250176E-6       -0.0075013      -18.28896445409

 X0002A               281426.33156113  281426.33351351      .45023091008E-3  .45023091393E-3      63.353417666039  63.353417666039
                       -33.1497125203       -0.0067490      -.5894526112E-7       -0.0075013       .8318616811E-3        0.0008319

            TERRA                 0.0              0.0      -.4502309101E-3  .45023091393E-3                  0.0
                                  0.0              0.0      .58945261117E-7      179.9924987                  0.0

 391B                 -140791.1113936  281546.91297458      -3.780396652561  4.0926611640942      74976.652310511  6.1974538994837
                      -243816.5850759     -120.0041487      1.5679529818806      157.4733377      571238.62249586      248.0489049

            X0002B    -140741.8742687  281426.33351401      3.7803966525613  4.0926611640942      -74970.45485661
                       -243705.777573     -120.0067490      -1.567952981881      -22.5266623       -570990.573591

 9098B                -56294.69515715  112567.18777337      -.6243526593898  1.9975235052013       -74907.0759312   -74907.0759312
                      -97479.63407999     -120.0065248      1.8974414116237      108.2137786      83838.777310047    83838.7773100

            TERRA                 0.0              0.0      .62435265938984  1.9975235052013                  0.0
                                  0.0              0.0      -1.897441411624      -71.7862214                  0.0

 X0002B               -140741.8742687  281426.33351401      .24973479485197  .79898934564158      74907.093888533  74907.093888533
                       -243705.777573     -120.0067490      -.7589575130987      -71.7862214      -83839.45762512   -83839.4576251

            TERRA                 0.0              0.0       -.249734794852  .79898934564158                  0.0
                                  0.0              0.0      .75895751309872      108.2137786                  0.0

 42077B               -9749.354781407  11256.818200995      .00325069573228  .00649943354489       -31.6815055635  -63.36096613725
                       -5627.25842276     -150.0067626      .00562810924384       59.9900344      18.288964413733       -0.0035420

            42077C     1.328643976965  11256.818200677      -.0032506957323  .00649943354489      -31.67946057375
                      11256.818122267       89.9932374      -.0056281092438     -120.0099656      -18.29250643781

 X0002B               -140741.8742687  281426.33351401       -.225210106E-3  .45028456688E-3      63.360967247588  63.360967247588
                       -243705.777573     -120.0067490      -.3899187086E-3     -120.0099655      .00355707033509        0.0035571

            TERRA                 0.0              0.0      .22521010601E-3  .45028456688E-3                  0.0
                                  0.0              0.0      .38991870861E-3       59.9900345                  0.0

 391C                 -140755.8008447  281546.91296902      3.2480854742162  4.0926612682531      74976.665442786  6.1974542149983
                      243836.97162441      119.9958513      2.4899431738185       37.4733388       571238.6355493      248.0489175

            X0002C     -140684.457291  281426.33350563      -3.248085474216  4.0926612682531      -74970.46798857
                      243738.92727089      119.9932510      -2.489943173818     -142.5266612      -570990.5866318

 9098C                -56272.49188566  112567.18777014      1.9554086006829  1.9975233994029      -74907.09047673  -74907.09047673
                      97492.453141037      119.9934752      -.4080158520665      -11.7862341      83838.756324513    83838.7563245

            TERRA                 0.0              0.0      -1.955408600683  1.9975233994029                  0.0
                                  0.0              0.0      .40801585206646      168.2137659                  0.0

 X0002C                -140684.457291  281426.33350563      -.7821438067331  .79898930335754      74907.108435552  74907.108435552
                      243738.92727089      119.9932510      .16320224406809      168.2137659      -83839.43664465   -83839.4366446

            TERRA                 0.0              0.0      .78214380673307  .79898930335754                  0.0
                                  0.0              0.0      -.1632022440681      -11.7862341                  0.0

 42077C                1.328643976965  11256.818200677      .00324936708421  .00649928842354      -31.67851739098  -63.35955134317
                      11256.818122267       89.9932374      -.0056287088719      -60.0028210      18.292506414779        0.0043588

            42077A    9748.0261389267  11256.818201864      -.0032493670842  .00649928842354      -31.68103395219
                      -5629.559700777      -30.0067626      .00562870887188      119.9971790      -18.28814761061

 X0002C                -140684.457291  281426.33350563      -.2251180574E-3  .45027451321E-3      63.359552512605  63.359552512605
                      243738.92727089      119.9932510      .38996025114E-3      119.9971791      -.0043437633886       -0.0043438

            TERRA                 0.0              0.0      .22511805741E-3  .45027451321E-3                  0.0
                                  0.0              0.0      -.3899602511E-3      -60.0028209                  0.0

 42077A               9748.0261389267  11256.818201864      .00974802613893  .01125681820186      63.357978014903  63.357978014903
                      -5629.559700777      -30.0067626      -.0056295597008      -30.0067626      -.355271368E-14       -0.0000000

            TERRA                 0.0              0.0      -.0097480261389  .01125681820186                  0.0
                                  0.0              0.0      .00562955970078      149.9932374                  0.0

 42077B               -9749.354781407  11256.818200995      -.0097493547814    .011256818201      63.357978005129  63.357978005129
                       -5627.25842276     -150.0067626      -.0056272584228     -150.0067626      -.355271368E-14       -0.0000000

            TERRA                 0.0              0.0      .00974935478141    .011256818201                  0.0
                                  0.0              0.0      .00562725842276       29.9932374                  0.0

 42077C                1.328643976965  11256.818200677       .1328643977E-5  .01125681820068      63.357978001542  63.357978001542
                      11256.818122267       89.9932374      .01125681812227       89.9932374                  0.0              0.0

            TERRA                 0.0              0.0      -.1328643977E-5  .01125681820068                  0.0
                                  0.0              0.0      -.0112568181223      -90.0067626                  0.0

 9049A                112572.15577822  112572.15697877      -1.218560344554  2.3733934623453      -68571.24012215   .1013939374825
                      -16.44073652499       -0.0083678      -2.036690259658     -120.8922605      114647.32360587        4.0388585

            X0003A    112569.27903256  112569.27998195      1.2185603445536  2.3733934623453      68571.341516091
                      -14.62000014155       -0.0074413      2.0366902596578       59.1077395      -114643.2847474

 9098A                112567.18704336  112567.18777327      1.2184892699129  1.9243552583364      68571.408172502  68571.408172502
                      -12.81906674232       -0.0065248      1.4894385047373       50.7138708      -83838.76132381   -83838.7613238

            TERRA                 0.0              0.0      -1.218489269913  1.9243552583364                  0.0
                                  0.0              0.0      -1.489438504737     -129.2861292                  0.0

 X0003A               112569.27903256  112569.27998195      -1.218489269913  1.9243552583477      -68571.34151592  -68571.34151592
                      -14.62000014155       -0.0074413      -1.489438504752     -129.2861292      83841.416478275    83841.4164783

            TERRA                 0.0              0.0      1.2184892699129  1.9243552583477                  0.0
                                  0.0              0.0      1.4894385047519       50.7138708                  0.0

 9049B                -56300.31598225  112572.15697971      -1.154545739168  2.3733935407766      -68571.22200262  .10139394419093
                      -97482.12629689     -120.0083678      2.0736492074526      119.1077497      114647.33958852        4.0388588

            X0003B    -56297.30080564  112569.27998247      1.1545457391681  2.3733935407766      68571.323396559
                      -97480.54532968     -120.0074413      -2.073649207453      -60.8922503      -114643.3007297

 9098B                -56294.69515715  112567.18777337       .6806473544857  1.9243552743211      68571.390051604  68571.390051604
                      -97479.63407999     -120.0065248      -1.799961777549      -69.2861165      -83838.77730722   -83838.7773072

            TERRA                 0.0              0.0      -.6806473544857  1.9243552743211                  0.0
                                  0.0              0.0      1.7999617775495      110.7138835                  0.0

 X0003B               -56297.30080564  112569.27998247      -.6806473544857  1.9243552743279      -68571.32339538  -68571.32339538
                      -97480.54532968     -120.0074413      1.7999617775567      110.7138835      83841.432461116    83841.4324611

            TERRA                 0.0              0.0       .6806473544857  1.9243552743279                  0.0
                                  0.0              0.0      -1.799961777557      -69.2861165                  0.0

 9049C                -56271.83979509   112572.1569754      2.3731055681647  2.3733933535768      -68571.23654924  .10139392819838
                      97498.567026233      119.9916322      -.0369590739616       -0.8922602      114647.31860455        4.0388581

            X0003C     -56271.9782262   112569.2799787      -2.373105568165  2.3733933535768      68571.337943166
                      97495.165323375      119.9925587      .03695907396156      179.1077398      -114643.2797464

 9098C                -56272.49188566  112567.18777014      -1.899136108856  1.9243551494624      68571.404598951  68571.404598951
                      97492.453141037      119.9934752      .31052339896269      170.7138705      -83838.75632631   -83838.7563263

            TERRA                 0.0              0.0      1.8991361088556  1.9243551494624                  0.0
                                  0.0              0.0      -.3105233989627       -9.2861295                  0.0

 X0003C                -56271.9782262   112569.2799787      1.8991361088702  1.9243551494756      -68571.33794244  -68571.33794244
                      97495.165323375      119.9925587      -.3105233989554       -9.2861295      83841.411480571    83841.4114806

            TERRA                 0.0              0.0       -1.89913610887  1.9243551494756                  0.0
                                  0.0              0.0      .31052339895541      170.7138705                  0.0

 9098A                112567.18704336  112567.18777327      .11256718704336  .11256718777327      6335.6858815911  6335.6858815911
                      -12.81906674232       -0.0065248      -.1281906674E-4       -0.0065248                  0.0              0.0

            TERRA                 0.0              0.0      -.1125671870434  .11256718777327                  0.0
                                  0.0              0.0      .12819066742E-4      179.9934752                  0.0

 9098B                -56294.69515715  112567.18777337      -.0562946951571  .11256718777337      6335.6858816027  6335.6858816027
                      -97479.63407999     -120.0065248        -.09747963408     -120.0065248      .4547473509E-12        0.0000000

            TERRA                 0.0              0.0      .05629469515715  .11256718777337                  0.0
                                  0.0              0.0      .09747963407999       59.9934752                  0.0

 9098C                -56272.49188566  112567.18777014      -.0562724918857  .11256718777014      6335.6858812394  6335.6858812394
                      97492.453141037      119.9934752      .09749245314104      119.9934752                  0.0              0.0

            TERRA                 0.0              0.0      .05627249188566  .11256718777014                  0.0
                                  0.0              0.0       -.097492453141      -60.0065248                  0.0

 X0004A               408189.37138091  408189.37146118      -.5602728845535   2.802521526952      -114359.8328487  5.3906774302886
                      -8.095260140789       -0.0011363      2.7459463221016      101.5321303      -560430.7837548       83.1614601

            X0009A          408248.29        408248.29      .56027288455349   2.802521526952      114365.22352616
                                  0.0              0.0      -2.745946322102      -78.4678697      560513.94521488

 X0004B               -204101.6963883  408189.37146168      2.6581957528926  2.8025215885694      -114359.8226081  5.3906808131433
                       -353498.317543     -120.0011363      -.8877626899689      -18.4678710      -560430.7986801       83.1614603

            X0009B        -204124.145        408248.29      -2.658195752893  2.8025215885694      114365.21328888
                      -353553.3901916     -120.0000000      .88776268996892      161.5321290       560513.9601404

 X0004C               -204087.6749928  408189.37145675      -2.097923036451  2.8025216500068      -114359.8034044  5.3906824790174
                      353506.41279374      119.9988637      -1.858183664734     -138.4678733      -560430.8153892       83.1614684

            X0009C        -204124.145        408248.29      2.0979230364513  2.8025216500068      114365.19408688
                      353553.39019156      120.0000000      1.8581836647338       41.5321267      560513.97685754

 X0005A               112572.15577822  112572.15697877      -.8484252372778  1.9898910186769      -47769.32528804  29.479713981033
                      -16.44073652499       -0.0083678      1.7999558002799      115.2372645      -101305.4780036      100.9070609

            X0008A         112676.528       112676.528      .84842523727777  1.9898910186769      47798.805002017
                                  0.0              0.0       -1.79995580028      -64.7627355       101406.3850645

 X0005B               -56300.31598225  112572.15697971      1.9830200626805  1.9898910154123      -47769.32432629  29.479715584086
                      -97482.12629689     -120.0083678      -.1652201084168       -4.7627360       -101305.478255      100.9070588

            X0008B         -56338.264       112676.528      -1.983020062681  1.9898910154123      47798.804041872
                      -97580.73565823     -120.0000000      .16522010841682      175.2372640      101406.38531374

 X0005C               -56271.83979509   112572.1569754      -1.134594876895  1.9898910475986      -47769.32409918  29.479717250913
                      97498.567026233      119.9916322      -1.634735711556     -124.7627366      -101305.4803603      100.9070644

            X0008C         -56338.264       112676.528       1.134594876895  1.9898910475986      47798.803816429
                      97580.735658229      120.0000000      1.6347357115561       55.2372634      101406.38742467

 X0007A               281546.91223885  281546.91297693      -.3577976019316  1.5532559262482        -50383.811998  10.427392471975
                      -20.38655995111       -0.0041487      1.5114843196266      103.3178719       -212773.224413      112.7821644

            X0006A          281691.32        281691.32       .3577976019316  1.5532559262482      50394.239390473
                                  0.0              0.0      -1.511484319627      -76.6821281      212886.00657747

 X0007B               -140791.1113936  281546.91297458      1.4878826758237  1.5532559847484       -50383.8141791  10.427396464394
                      -243816.5850759     -120.0041487      -.4458803619141      -16.6821280      -212773.2323577      112.7821697

            X0006B         -140845.66        281691.32      -1.487882675824  1.5532559847484      50394.241575563
                      -243951.8391456     -120.0000000      .44588036191406      163.3178720      212886.01452742

 X0007C               -140755.8008447  281546.91296902      -1.130085087236  1.5532559743603      -50383.80656579  10.427397492094
                      243836.97162441      119.9958513       -1.06560396841     -136.6821300      -212773.2326532      112.7821726

            X0006C         -140845.66        281691.32      1.1300850872364  1.5532559743603       50394.23396328
                      243951.83914557      120.0000000      1.0656039684104       43.3178700      212886.01482584

 391A                 281546.91223885  281546.91297693       .9312778064E-3  .00180046821188      131.11490235328  .03500696283902
                      -20.38655995111       -0.0041487      -.0015409112334      -58.8525675      216.90990712752        0.0939793

            E001A     281437.45381917  281437.45682066      -.9312778064E-3  .00180046821188      -131.0798953904
                      -41.10304938649       -0.0083679      .00154091123343      121.1474325      -216.8159278699

 391B                 -140791.1113936  281546.91297458      -.0018001071176  .00180046815322      131.11489860092  .03500696291513
                      -243816.5850759     -120.0041487      -.3605462477E-4     -178.8525674      216.90989974447        0.0939792

            E001B     -140754.3231887  281437.45682301      .00180010711759  .00180046815322       -131.079891638
                      -243711.4330652     -120.0083679      .36054624774E-4        1.1474326      -216.8159204955

 391C                 -140755.8008447  281546.91296902      .86882931126E-3  .00180046818645      131.11490687328  .03500696525532
                      243836.97162441      119.9958513      .00157696585833       61.1474342      216.90990020449        0.0939793

            E001C     -140683.1306283  281437.45681222      -.8688293113E-3  .00180046818645       -131.079899908
                      243752.53609664      119.9916321      -.0015769658583     -118.8525658      -216.8159209487

 E001A                281437.45381917  281437.45682066      .93122721978E-3  .00180039147126      131.07277569183  .16208900888E-9
                      -41.10304938649       -0.0083679      -.0015408521392      -58.8529726      216.80761324699        0.0000000

            ST001A    281437.45381892  281437.45682041      -.9312272198E-3  .00180039147126      -131.0727756917
                      -41.10304932552       -0.0083679      .00154085213921      121.1470274      -216.8076132468

 ST001A               281437.45381892  281437.45682041      .28143745381892  .28143745682041       39603.52105077   39603.52105077
                      -41.10304932552       -0.0083679      -.4110304933E-4       -0.0083679       -.88817842E-15       -0.0000000

            TERRA                 0.0              0.0      -.2814374538189  .28143745682041                  0.0
                                  0.0              0.0      .41103049326E-4      179.9916321                  0.0

 9049A                112572.15577822  112572.15697877      .70128297805786  .70129300343674      39472.437500144  39472.437500144
                      -16.44073652499       -0.0083678      .00374984741211        0.3063647      -216.8290078461     -216.8290078

            TERRA                 0.0              0.0      -.7012829780579  .70129300343674                  0.0
                                  0.0              0.0      -.0037498474121     -179.6936353                  0.0

 ST001A               281437.45381892  281437.45682041      -.2805061936378  .28051020363446      -39472.44363388  -39472.44363388
                      -41.10304932552       -0.0083679      -.0014998912811     -179.6936373      216.82762153953      216.8276215

            TERRA                 0.0              0.0      .28050619363785  .28051020363446                  0.0
                                  0.0              0.0      .00149989128113        0.3063627                  0.0

 E001B                -140754.3231887  281437.45682301      -.0018002174329  .00180058205255      131.10954598234  .16208900888E-9
                      -243711.4330652     -120.0083679      -.3623426892E-4     -178.8469224      216.81672020174        0.0000000

            ST001B    -140754.3231885  281437.45682276       .0018002174329  .00180058205255      -131.1095459822
                       -243711.433065     -120.0083679      .36234268919E-4        1.1530776      -216.8167202016

 ST001B               -140754.3231885  281437.45682276      -.1407543231885  .28143745682276      39603.521051431  39603.521051431
                       -243711.433065     -120.0083679       -.243711433065     -120.0083679                  0.0              0.0

            TERRA                 0.0              0.0      .14075432318848  .28143745682276                  0.0
                                  0.0              0.0      .24371143306504       59.9916321                  0.0

 9049B                -56300.31598225  112572.15697971      -.3473942279816  .70129311875006      39472.444042507  39472.444042507
                      -97482.12629689     -120.0083678      -.6092038154602     -119.6936489      -216.8196505451     -216.8196505

            TERRA                 0.0              0.0      .34739422798157  .70129311875006                  0.0
                                  0.0              0.0      .60920381546021       60.3063511                  0.0

 ST001B               -140754.3231885  281437.45682276      .13895416259766   .2805101612812      -39472.43770174  -39472.43770174
                       -243711.433065     -120.0083679      .24367538094521       60.3063554       216.8226128055      216.8226128

            TERRA                 0.0              0.0      -.1389541625977   .2805101612812                  0.0
                                  0.0              0.0      -.2436753809452     -119.6936446                  0.0

 E001C                -140683.1306283  281437.45681222      .86874933913E-3  .00180032420769      131.07086061006  .16206058717E-9
                      243752.53609664      119.9916321      .00157684553415       61.1478155       216.7977104535        0.0000000

            ST001C    -140683.1306282  281437.45681197      -.8687493391E-3  .00180032420769      -131.0708606099
                       243752.5360964      119.9916321      -.0015768455341     -118.8521845      -216.7977104533

 ST001C               -140683.1306282  281437.45681197      -.1406831306282  .28143745681197      39603.521048396  39603.521048396
                       243752.5360964      119.9916321       .2437525360964      119.9916321      .3637978807E-11        0.0000000

            TERRA                 0.0              0.0      .14068313062825  .28143745681197                  0.0
                                  0.0              0.0      -.2437525360964      -60.0083679                  0.0

 9049C                -56271.83979509   112572.1569754      -.3538889884949  .70129303689906      39472.439375433  39472.439375433
                      97498.567026233      119.9916322       .6054539680481      120.3063666      -216.8302856541     -216.8302857

            TERRA                 0.0              0.0      .35388898849487  .70129303689906                  0.0
                                  0.0              0.0      -.6054539680481      -59.6936334                  0.0

 ST001C               -140683.1306282  281437.45681197      .14155204594135   .2805101850896      -39472.44101013  -39472.44101013
                       243752.5360964      119.9916321      -.2421755194664      -59.6936339      216.82997389141      216.8299739

            TERRA                 0.0              0.0      -.1415520459414   .2805101850896                  0.0
                                  0.0              0.0       .2421755194664      120.3063661                  0.0

 390A                 408189.37138091  408189.37146118      .02895014834971  .11168273703528      5909.0080269535  1.0434315043685
                      -8.095260140789       -0.0011363      -.1078652986934      -74.9763484       22014.61705425        8.5086359

            E002A     408037.36440829  408037.36547798      -.0289501483497  .11168273703528      -5907.964595449
                      -29.54573056027       -0.0041488      .10786529869342      105.0236516      -22006.10841835

 390B                 -204101.6963883  408189.37146168      -.1078891672498  .11168274117855      5909.0084115674  1.0434317686577
                       -353498.317543     -120.0011363      .02886108569167      165.0236520      22014.617826594        8.5086364

            E002B     -204044.2695507  408037.36547457      .10788916724979  .11168274117855      -5907.964979799
                      -353355.9504055     -120.0041488      -.0288610856917      -14.9763480       -22006.1091902

 390C                 -204087.6749928  408189.37145675      .07893901891978  .11168273986597      5909.0075525362  1.0434317727804
                      353506.41279374      119.9988637      .07900421302659       45.0236499      22014.617779511        8.5086364

            E002C     -203993.0948568  408037.36546651      -.0789390189198  .11168273986597      -5907.964120763
                      353385.49611948      119.9958513      -.0790042130266     -134.9763501      -22006.10914309

 E002A                408037.36440829  408037.36547798      .02894993686553  .11168280312433       5907.921450574  .62365234044E-6
                      -29.54573056027       -0.0041488      -.1078654238817      -74.9764699      22006.133962228        0.0000006

            ST002A    408037.36439461   408037.3654643      -.0289499368655  .11168280312433       -5907.92144995
                      -29.54572266872       -0.0041488      .10786542388175      105.0235301       -22006.1339616

 ST002A               408037.36439461   408037.3654643      .40803736439461   .4080373654643      83247.245807523  83247.245807523
                      -29.54572266872       -0.0041488      -.2954572267E-4       -0.0041488                  0.0              0.0

            TERRA                 0.0              0.0      -.4080373643946   .4080373654643                  0.0
                                  0.0              0.0      .29545722669E-4      179.9958512                  0.0

 391A                 281546.91223885  281546.91297693      .54940032958984  .57119643348332      77339.390144418  77339.390144418
                      -20.38655995111       -0.0041487      .15628385543823       15.8790711      -22006.21865709   -22006.2186571

            TERRA                 0.0              0.0      -.5494003295898  .57119643348332                  0.0
                                  0.0              0.0      -.1562838554382     -164.1209289                  0.0

 ST002A               408037.36439461   408037.3654643       -.379087805748  .39412713026868      -77339.40151762  -77339.40151762
                      -29.54572266872       -0.0041488      -.1078361272812     -164.1209543      22006.184792757    22006.1847928

            TERRA                 0.0              0.0      .37908780574799  .39412713026868                  0.0
                                  0.0              0.0      .10783612728119       15.8790457                  0.0

 E002B                -204044.2695507  408037.36547457      -.1078893546946  .11168300233009      5907.9293583509  .62365415943E-6
                      -353355.9504055     -120.0041488      .02886139554903      165.0235233      22006.173919886        0.0000006

            ST002B     -204044.269537  408037.36546089      .10788935469463  .11168300233009      -5907.929357727
                      -353355.9503976     -120.0041487       -.028861395549      -14.9764767      -22006.17391926

 ST002B                -204044.269537  408037.36546089       -.204044269537  .40803736546089      83247.245806131  83247.245806131
                      -353355.9503976     -120.0041487      -.3533559503976     -120.0041487                  0.0              0.0

            TERRA                 0.0              0.0      .20404426953698  .40803736546089                  0.0
                                  0.0              0.0      .35335595039759       59.9958513                  0.0

 391B                 -140791.1113936  281546.91297458       -.139354467392  .57119625438477      77339.371269485  77339.371269485
                      -243816.5850759     -120.0041487      -.5539363622665     -104.1209429      -22006.19286512   -22006.1928651

            TERRA                 0.0              0.0      .13935446739197  .57119625438477                  0.0
                                  0.0              0.0      .55393636226654       75.8790571                  0.0

 ST002B                -204044.269537  408037.36546089       .0961549282074  .39412689293337      -77339.34970041  -77339.34970041
                      -353355.9503976     -120.0041487      .38221752643585       75.8790593      22006.189971848    22006.1899718

            TERRA                 0.0              0.0      -.0961549282074  .39412689293337                  0.0
                                  0.0              0.0      -.3822175264359     -104.1209407                  0.0

 E002C                -203993.0948568  408037.36546651      .07893919246271   .1116829842128      5907.9768140246  .62365415943E-6
                      353385.49611948      119.9958513      .07900438504294       45.0236493      22006.157351935        0.0000006

            ST002C    -203993.0948568  408037.36545283      -.0789391924627   .1116829842128      -5907.976813401
                      353385.49610368      119.9958513      -.0790043850429     -134.9763507      -22006.15735131

 ST002C               -203993.0948568  408037.36545283      -.2039930948568  .40803736545283      83247.245802842  83247.245802842
                      353385.49610368      119.9958513      .35338549610368      119.9958513                  0.0              0.0

            TERRA                 0.0              0.0      .20399309485676  .40803736545283                  0.0
                                  0.0              0.0      -.3533854961037      -60.0041487                  0.0

 391C                 -140755.8008447  281546.91296902      -.4100457429886  .57119622052116      77339.364514401  77339.364514401
                      243836.97162441      119.9958513       .3976526260376      135.8790628      -22006.19918096   -22006.1991810

            TERRA                 0.0              0.0      .41004574298859  .57119622052116                  0.0
                                  0.0              0.0      -.3976526260376      -44.1209372                  0.0

 ST002C               -203993.0948568  408037.36545283      .28293257951736  .39412704498642      -77339.39182356  -77339.39182356
                      353385.49610368      119.9958513      -.2743816375732      -44.1209726      22006.155278103    22006.1552781

            TERRA                 0.0              0.0      -.2829325795174  .39412704498642                  0.0
                                  0.0              0.0      .27438163757324      135.8790274                  0.0

 390A                 408189.37138091  408189.37146118      .03095286490997  .07141819797397      6317.5757489666  3.1511251615439
                      -8.095260140789       -0.0011363      -.0643620940905      -64.3162790      13135.836078034       10.7934205

            E003A     407878.72954936  407878.73389937        -.03095286491  .07141819797397      -6314.424623805
                      -59.56972459149       -0.0083679       .0643620940905      115.6837210      -13125.04265757

 390B                 -204101.6963883  408189.37146168      -.0712156410765  .07141819805511      6317.5757986997  3.1511254103252
                       -353498.317543     -120.0011363      .00537507948807      175.6837212       13135.83607251       10.7934203

            E003B      -203990.953661  407878.73390278      .07121564107649  .07141819805511      -6314.424673289
                      -353203.5565996     -120.0083679      -.0053750794881       -4.3162788      -13125.04265226

 390C                 -204087.6749928  408189.37145675      .04026277626242   .0714181983318      6317.5757820099  3.1511255208943
                      353506.41279374      119.9988637      .05898701467783       55.6837210      13135.836143004       10.7934207

            E003C     -203887.7758852  407878.73388715      -.0402627762624   .0714181983318      -6314.424656489
                      353263.12629817      119.9916321      -.0589870146778     -124.3162790      -13125.04272234

 E003A                407878.72954936  407878.73389937      .03095269271114  .07141783123425      6314.3894960309  .25502504286E-6
                      -59.56972459149       -0.0083679      -.0643617699581      -64.3162908       13124.97655933        0.0000003

            ST003A    407878.72953983  407878.73388984      -.0309526927111  .07141783123425      -6314.389495776
                      -59.56972125058       -0.0083679      .06436176995805      115.6837092      -13124.97655907

 ST003A               407878.72953983  407878.73388984      .40787872953983  .40787873388984      83182.530779789  83182.530779789
                      -59.56972125058       -0.0083679      -.5956972125E-4       -0.0083679                  0.0              0.0

            TERRA                 0.0              0.0      -.4078787295398  .40787873388984                  0.0
                                  0.0              0.0      .59569721251E-4      179.9916321                  0.0

 9049A                112572.15577822  112572.15697877      1.3657021522522  1.3854327840889      76868.102499189  76868.102499189
                      -16.44073652499       -0.0083678      .23298418521881        9.6812663      -13124.99257078   -13124.9925708

            TERRA                 0.0              0.0      -1.365702152252  1.3854327840889                  0.0
                                  0.0              0.0      -.2329841852188     -170.3187337                  0.0

 ST003A               407878.72953983  407878.73388984      -.3769258856773  .38237142239007      -76868.11045635  -76868.11045635
                      -59.56972125058       -0.0083679      -.0643022656441     -170.3187367       13124.98989369    13124.9898937

            TERRA                 0.0              0.0      .37692588567734  .38237142239007                  0.0
                                  0.0              0.0      .06430226564407        9.6812633                  0.0

 E003B                 -203990.953661  407878.73390278       -.071215472417  .07141802697181      6314.4142805736  .25502595236E-6
                      -353203.5565996     -120.0083679       .0053750409279      175.6837419       13125.00893372        0.0000003

            ST003B    -203990.9536533  407878.73389325      .07121547241695  .07141802697181      -6314.414280319
                       -353203.556593     -120.0083679      -.0053750409279       -4.3162581      -13125.00893346

 ST003B               -203990.9536533  407878.73389325      -.2039909536533  .40787873389325      83182.530781179  83182.530781179
                       -353203.556593     -120.0083679       -.353203556593     -120.0083679                  0.0              0.0

            TERRA                 0.0              0.0      .20399095365331  .40787873389325                  0.0
                                  0.0              0.0      .35320355659304       59.9916321                  0.0

 9049B                -56300.31598225  112572.15697971      -.4810806512833  1.3854325492036      76868.088253753  76868.088253753
                      -97482.12629689     -120.0083678      -1.299224674702     -110.3187284      -13124.99745513   -13124.9974551

            TERRA                 0.0              0.0      .48108065128326  1.3854325492036                  0.0
                                  0.0              0.0      1.2992246747017       69.6812716                  0.0

 ST003B               -203990.9536533  407878.73389325      .13277548551559  .38237138028649      -76868.10026804  -76868.10026804
                       -353203.556593     -120.0083679      .35857850313187       69.6812708      13124.998550485    13124.9985505

            TERRA                 0.0              0.0      -.1327754855156  .38237138028649                  0.0
                                  0.0              0.0      -.3585785031319     -110.3187292                  0.0

 E003C                -203887.7758852  407878.73388715      .04026253009215  .07141785783757      6314.4066145467  .25502686185E-6
                      353263.12629817      119.9916321      .05898677045479       55.6837737      13124.974343854        0.0000003

            ST003C    -203887.7758833  407878.73387761      -.0402625300921  .07141785783757      -6314.406614292
                      353263.12628825      119.9916321      -.0589867704548     -124.3162263       -13124.9743436

 ST003C               -203887.7758833  407878.73387761      -.2038877758833  .40787873387761      83182.530774803  83182.530774803
                      353263.12628825      119.9916321      .35326312628825      119.9916321                  0.0              0.0

            TERRA                 0.0              0.0      .20388777588334  .40787873387761                  0.0
                                  0.0              0.0      -.3532631262882      -60.0083679                  0.0

 9049C                -56271.83979509   112572.1569754      -.8846212625504  1.3854325795444      76868.089992064  76868.089992064
                      97498.567026233      119.9916322      1.0662404298782      129.6812713      -13124.99740322   -13124.9974032

            TERRA                 0.0              0.0      .88462126255035  1.3854325795444                  0.0
                                  0.0              0.0      -1.066240429878      -50.3187287                  0.0

 ST003C               -203887.7758833  407878.73387761      .24415035545826  .38237141632236       -76868.1083014   -76868.1083014
                      353263.12628825      119.9916321      -.2942762374878      -50.3187327      13124.995148434    13124.9951484

            TERRA                 0.0              0.0      -.2441503554583  .38237141632236                  0.0
                                  0.0              0.0      .29427623748779      129.6812673                  0.0

 XX0014               -56271.83979509   112572.1569754      .72759576142E-8  .16269535827E-7      -.9141112017E-3  .1084202172E-18
                      97498.567026233      119.9916322      -.1455191523E-7      -63.4349488      -.5473380066E-4              0.0

            MEASUC    -56271.83979509   112572.1569754      -.7275957614E-8  .16269535827E-7      .91411120174E-3
                      97498.567026233      119.9916322      .14551915228E-7      116.5650512      .54733800658E-4

 XX0016               -56300.31598225  112572.15697971      .72759576142E-8  .16269535827E-7      -.9140951755E-3  .1084202172E-18
                      -97482.12629689     -120.0083678      .14551915228E-7       63.4349488      .55000803214E-4              0.0

            MEASUB    -56300.31598225  112572.15697971      -.7275957614E-8  .16269535827E-7      .91409517545E-3
                      -97482.12629689     -120.0083678      -.1455191523E-7     -116.5650512      -.5500080321E-4

 XX0018               112572.15577822  112572.15697877      -.1455191523E-7  .14551915662E-7      -.8190702632E-3  .1084202172E-18
                      -16.44073652499       -0.0083678      .3552713679E-11      179.9860118      -.8034621674E-7              0.0

            MEASUA    112572.15577822  112572.15697877      .14551915228E-7  .14551915662E-7      .81907026318E-3
                      -16.44073652499       -0.0083678      -.355271368E-11       -0.0139882      .80346216741E-7

 X0001A               408011.56806871  408011.56984493      -.8616793742E-4  .92346103673838                  0.0              0.0
                      -38.07146595275       -0.0053463      -.9234610327182      -90.0053463      188391.39364513   188391.3936451

            TERRA                 0.0              0.0      .86167937425E-4  .92346103673838                  0.0
                                  0.0              0.0      .92346103271822       89.9946537                  0.0

 X0001B               -204038.7548824  408011.56984075      -.7996976297706  .92346103672891                  0.0              0.0
                      -353329.3472526     -120.0053463      .46180513996234      149.9946537      188391.39364126   188391.3936413

            TERRA                 0.0              0.0      .79969762977065  .92346103672891                  0.0
                                  0.0              0.0      -.4618051399623      -30.0053463                  0.0

 X0001C               -203972.8131846  408011.56983035      .79978379766063  .92346103670538                  0.0              0.0
                       353367.4186976      119.9946537      .46165589275186       29.9946537      188391.39363166   188391.3936317

            TERRA                 0.0              0.0      -.7997837976606  .92346103670538                  0.0
                                  0.0              0.0      -.4616558927519     -150.0053463                  0.0

 X0002A               281426.33156113  281426.33351351      -.5481619459E-3  4.6536514154715                  0.0              0.0
                       -33.1497125203       -0.0067490      -4.653651383187      -90.0067490      654830.02765306   654830.0276531

            TERRA                 0.0              0.0      .54816194585E-3  4.6536514154715                  0.0
                                  0.0              0.0       4.653651383187       89.9932510                  0.0

 X0002B               -140741.8742687  281426.33351401      -4.029906237282  4.6536514154796                  0.0              0.0
                       -243705.777573     -120.0067490      2.3273004136799      149.9932510      654830.02765535   654830.0276553

            TERRA                 0.0              0.0      4.0299062372816  4.6536514154796                  0.0
                                  0.0              0.0       -2.32730041368      -30.0067490                  0.0

 X0002C                -140684.457291  281426.33350563      4.0304543989846  4.6536514153411                  0.0              0.0
                      243738.92727089      119.9932510      2.3263509694823       29.9932510      654830.02761635   654830.0276164

            TERRA                 0.0              0.0      -4.030454398985  4.6536514153411                  0.0
                                  0.0              0.0      -2.326350969482     -150.0067490                  0.0

 X0003A               112569.27903256  112569.27998195      -.7107463779E-4  .54725175951152                  0.0              0.0
                      -14.62000014155       -0.0074413      -.5472517548961      -90.0074413      30801.868268533    30801.8682685

            TERRA                 0.0              0.0      .71074637795E-4  .54725175951152                  0.0
                                  0.0              0.0      .54725175489609       89.9925587                  0.0

 X0003B               -56297.30080564  112569.27998247      -.4738983846957  .54725175951405                  0.0              0.0
                      -97480.54532968     -120.0074413      .27368742987941      149.9925587      30801.868268818    30801.8682688

            TERRA                 0.0              0.0      .47389838469574  .54725175951405                  0.0
                                  0.0              0.0      -.2736874298794      -30.0074413                  0.0

 X0003C                -56271.9782262   112569.2799787      .47396945930221  .54725175949572                  0.0              0.0
                      97495.165323375      119.9925587      .27356432501321       29.9925587      30801.868266755    30801.8682668

            TERRA                 0.0              0.0      -.4739694593022  .54725175949572                  0.0
                                  0.0              0.0      -.2735643250132     -150.0074413                  0.0

     Total network loss  P-loss  by summing injections =   6.376749013506E+05

Output for steady-state phasor switch currents.
      Node-K    Node-M            I-real            I-imag            I-magn          Degrees        Power            Reactive
      X0004A    390A          5.60272885E-01   -2.74594632E+00    2.80252153E+00     -78.4679    1.14359833E+05    5.60430784E+05
      X0004B    390B         -2.65819575E+00    8.87762690E-01    2.80252159E+00     161.5321    1.14359823E+05    5.60430799E+05
      X0004C    390C          2.09792304E+00    1.85818366E+00    2.80252165E+00      41.5321    1.14359803E+05    5.60430815E+05
      X0005A    9049A         8.48425237E-01   -1.79995580E+00    1.98989102E+00     -64.7627    4.77693253E+04    1.01305478E+05
      X0005B    9049B        -1.98302006E+00    1.65220108E-01    1.98989102E+00     175.2373    4.77693243E+04    1.01305478E+05
      X0005C    9049C         1.13459488E+00    1.63473571E+00    1.98989105E+00      55.2373    4.77693241E+04    1.01305480E+05
      X0007A    391A          3.57797602E-01   -1.51148432E+00    1.55325593E+00     -76.6821    5.03838120E+04    2.12773224E+05
      X0007B    391B         -1.48788268E+00    4.45880362E-01    1.55325598E+00     163.3179    5.03838142E+04    2.12773232E+05
      X0007C    391C          1.13008509E+00    1.06560397E+00    1.55325597E+00      43.3179    5.03838066E+04    2.12773233E+05
      XX0013    XX0014            Open              Open              Open             Open          Open              Open
      XX0015    XX0016            Open              Open              Open             Open          Open              Open
      XX0017    XX0018            Open              Open              Open             Open          Open              Open
      9049A     MEASUA        2.95016264E-07    7.59854942E-07    8.15116021E-07      68.7811    1.65990621E-02   -4.27716796E-02
      9049B     MEASUB        3.62162609E-07   -5.09831182E-07    6.25371561E-07     -54.6116    1.46547792E-02   -3.20040189E-02
      9049C     MEASUC       -2.78820835E-07    2.46506033E-07    3.72164322E-07     138.5200    1.98618732E-02   -6.65664192E-03

Solution at nodes with known voltage.   Nodes that are shorted together by switches are shown as a group of names, with the printed
result applying to the composite group.   The entry "MVA" is  SQRT( P**2 + Q**2 )  in units of power,  while  "P.F."  is the
associated power factor.
              Node                Source  node  voltage             Injected  source  current              Injected  source  power
              name         Rectangular            Polar          Rectangular            Polar            P  and  Q    MVA and P.F.

              X0009A        408248.29        408248.29      .56027288455334  2.8025215269513      114365.22352613  572062.31053303
                                  0.0              0.0      -2.745946322101      -78.4678697      560513.94521475        0.1999174

              X0009B      -204124.145        408248.29      -2.658195752894   2.802521588571      114365.21328868   572062.3231111
                      -353553.3901916     -120.0000000      .88776268997071      161.5321290      560513.96014078        0.1999174

              X0009C      -204124.145        408248.29      2.0979230364519  2.8025216500077      114365.19408695   572062.3356518
                      353553.39019156      120.0000000      1.8581836647345       41.5321267      560513.97685772        0.1999174

              X0008A       112676.528       112676.528      .84842523727792   1.989891018677      47798.805002026  112107.00554146
                                  0.0              0.0       -1.79995580028      -64.7627355       101406.3850645        0.4263677

              X0008B       -56338.264       112676.528      -1.983020062681  1.9898910154125      47798.804041878  112107.00535754
                      -97580.73565823     -120.0000000       .1652201084168      175.2372640      101406.38531375        0.4263677

              X0008C       -56338.264       112676.528      1.1345948768949  1.9898910475983       47798.80381642  112107.00717083
                      97580.735658229      120.0000000      1.6347357115558       55.2372634      101406.38742466        0.4263677

              X0006A        281691.32        281691.32      .35779760193179  1.5532559262475      50394.239390501  218769.35608124
                                  0.0              0.0      -1.511484319626      -76.6821281      212886.00657735        0.2303533

              X0006B       -140845.66        281691.32      -1.487882675823  1.5532559847482      50394.241575573  218769.36432081
                      -243951.8391456     -120.0000000      .44588036191385      163.3178720      212886.01452738        0.2303533

              X0006C       -140845.66        281691.32      1.1300850872367  1.5532559743606      50394.233963265  218769.36285776
                      243951.83914557      120.0000000      1.0656039684104       43.3178700      212886.01482588        0.2303533

  ---- Initial flux of coil  "X0001A"  to  "      "  =  -1.00987700E-01
  ---- Initial flux of coil  "X0001B"  to  "      "  =  -9.37235203E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0001C"  to  "      "  =  9.37336190E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002A"  to  "      "  =  -8.79323435E-02
  ---- Initial flux of coil  "X0002B"  to  "      "  =  -6.46449653E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002C"  to  "      "  =  6.46537585E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0003A"  to  "      "  =  -3.87807548E-02
  ---- Initial flux of coil  "X0003B"  to  "      "  =  -2.58575177E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0003C"  to  "      "  =  2.58613958E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.

Card of names for time-step loop output.          |  9049A 9049B 9049C T_MANAT_MANBT_MANC1_2LTC1_2LTA1_2LTBT_OPOAT_OPOBT_OPOC
Output voltage differences for pairs of A6 names  |-5T_MANAT_MANCT_MANBT_MANAT_MANCT_MANB1_2LTC1_2LTB1_2LTA1_2LTC1_2LTB1_2LTA
Output voltage differences for pairs of A6 names  |-5T_OPOAT_OPOCT_OPOBT_OPOAT_OPOCT_OPOB
Blank card ending requests for output variables.  |BLANK OUTPUT

Column headings for the  43   EMTP output variables follow.  These are divided among the 5 possible classes as follows ....
  First  30     output variables are electric-network voltage differences (upper voltage minus lower voltage);
  Next   13     output variables are branch currents (flowing from the upper node to the lower node);
Branch power  consumption (power  flow, if a switch) is treated like a branch voltage for this grouping (9  variables);
Branch energy consumption (energy flow, if a switch) is treated like a branch current for this grouping (9  variables).
   Step      Time      XX0014     XX0016     XX0018     TERRA      TERRA      TERRA      TERRA      TERRA      TERRA      9049A
                       MEASUC     MEASUB     MEASUA     PRMANA     PRMANB     PRMANC     PROPOA     PROPOB     PROPOC

                       9049B      9049C      T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA     1_2LTB     T_OPOA     T_OPOB
 

                       T_OPOC     T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA     1_2LTB     T_OPOA     T_OPOB     T_OPOC
                                  T_MANC     T_MANA     T_MANB     1_2LTB     1_2LTC     1_2LTA     T_OPOC     T_OPOA     T_OPOB

                       XX0013     XX0015     XX0017     TERRA      TERRA      TERRA      TERRA      TERRA      TERRA      XX0014
                       XX0014     XX0016     XX0018     PRMANA     PRMANB     PRMANC     PROPOA     PROPOB     PROPOC     MEASUC

                       XX0016     XX0018     T_MANB
                       MEASUB     MEASUA     TERRA
 ***      Phasor I(0) =  5.6027288E-01                     Switch  "X0004A"  to  "390A  "  closed in the steady-state.
 ***      Phasor I(0) = -2.6581958E+00                     Switch  "X0004B"  to  "390B  "  closed in the steady-state.
 ***      Phasor I(0) =  2.0979230E+00                     Switch  "X0004C"  to  "390C  "  closed in the steady-state.
 ***      Phasor I(0) =  8.4842524E-01                     Switch  "X0005A"  to  "9049A "  closed in the steady-state.
 ***      Phasor I(0) = -1.9830201E+00                     Switch  "X0005B"  to  "9049B "  closed in the steady-state.
 ***      Phasor I(0) =  1.1345949E+00                     Switch  "X0005C"  to  "9049C "  closed in the steady-state.
 ***      Phasor I(0) =  3.5779760E-01                     Switch  "X0007A"  to  "391A  "  closed in the steady-state.
 ***      Phasor I(0) = -1.4878827E+00                     Switch  "X0007B"  to  "391B  "  closed in the steady-state.
 ***      Phasor I(0) =  1.1300851E+00                     Switch  "X0007C"  to  "391C  "  closed in the steady-state.
 ***      Phasor I(0) =  2.9501626E-07                     Switch  "9049A "  to  "MEASUA"  closed in the steady-state.
 ***      Phasor I(0) =  3.6216261E-07                     Switch  "9049B "  to  "MEASUB"  closed in the steady-state.
 ***      Phasor I(0) = -2.7882083E-07                     Switch  "9049C "  to  "MEASUC"  closed in the steady-state.
      0       0.0   .5294E-19  .5294E-19 .21176E-18        0.0        0.0        0.0        0.0        0.0        0.0 112572.156
                   -56300.316  -56271.84        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0
    500      .005         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 -34781.262
                   110086.181 -75286.648        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0  .2647E-24
                    .2647E-24 .10588E-23        0.0
   1000       .01         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 -91121.035
                   -11784.876 102906.825        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0  .2647E-24
                    .2647E-24 .10588E-23        0.0
   1500      .015         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 91097.0593
                   -102901.83 11805.8207        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0  .2647E-24
                    .2647E-24 .10588E-23        0.0
   2000       .02         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 34820.1276
                   75335.8333 -110176.34        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0  .2647E-24
                    .2647E-24 .10588E-23        0.0
 ***                                                             Close switch  "XX0013"  to  "XX0014"  after  2.00100000E-02  sec.
 ***                                                             Close switch  "XX0015"  to  "XX0016"  after  2.00100000E-02  sec.
 ***                                                             Close switch  "XX0017"  to  "XX0018"  after  2.00100000E-02  sec.
   2500      .025  20.9570489 350450.898 23.4026468  70.906181 .025815766 20.7156074 120.184263  2.1423144  29.879706 -98115.069
                   1909.56558 53032.6733 -98114.763 1872.12491 53032.3838 63177.8339 -105118.46 -2930.5726 -127736.82 17054.3007
                   63691.3527 -151147.15 99986.8881 51160.2589 66108.4065 -168296.29 102187.888 -191428.18 144791.125  46637.052
                    -144.7655 -18720.334 152.979237 .193857809 .491451E-4 .288885535 323.757628 .014920602 1552.43225 .100382149
                   667.113449 .077916849 18721.2491
   3000       .03  .005506363 60182.1259 .066467176 12.3226081  .00443433 27.4937162  29.385453 .065800846 .095810211 40901.9303
                    791.41647 61095.4783  40901.914 775.901042 61095.4736 30645.5294 53970.7738 1016.46944 63162.3831 2988.87705
                   3606.60192  -20193.56 -40126.013 60319.5725   29629.06 23325.2444 -52954.304 59555.7812 -60173.506 617.724868
                   -2.3465641  -7757.714 -8.1527404 .437758601 .150527E-3  .64008261 411.982245 .020111027 1554.66458 .152674864
                   2042.98628 .120006136 7759.01042
   3500      .035  8.77520164 45861.0773 8.30398342 62.7378415 .003395333 77.8313417 68.9251937 .144169E-5 81.7528785 92290.7035
                   -692.48746 -102794.61 92290.5212 -678.94329 -102794.43 -108165.81 93649.2658 -6249.3793 96734.4819 13.9903528
                   -105352.26 195084.949 -92969.465 -102115.48 -101916.43 201815.075 -99898.645 202086.738 -96720.492 -105366.25
                   93.6760463 6772.08072 -91.126195 .752700801 .159862E-3 .766675532 412.884153 .022534597 1554.81701 .180378688
                   2169.60448 .143050886 -6789.4329
   4000       .04  .508299145 124435.898 .445540585 64.9210977  .00914537 .032920835 83.5330892 .301273292 5.34532167 -93882.671
                   1136.58664 -2114.0657 -93882.628 1114.27647 -2114.1107 13566.1593 -103969.92 -590.76712 -106493.13  6395.4724
                   26938.8614 -91768.518 94996.9048 -3228.3872 14156.9264 -117536.07 103379.149 -133431.99   112888.6  20543.389
                   -22.545491 -11155.084 21.1078323 .870388033 .171494E-3 1.05699337 413.026573 .023977409  1555.2892 .198549849
                   2327.41096 .157746513 11142.7647
   4500      .045  .958587976 167636.307 .446860986 11.5788785 .012370568 88.7049534  10.483605 .101349385 91.0037516 -39648.433
                   1321.84154 109740.389  -39648.39 1295.94666 109740.327 111426.577 -41391.476  1459.8819 -37726.597  3709.3932
                   111153.198 -149388.72 40944.3371  108444.38 109966.695 -152818.05 42851.3581  -148879.8 41435.9906 107443.804
                   -30.961072 -12947.444 21.1390867 1.19655423 .260242E-3 1.30159902 413.361837 .024620409 1555.54118 .207618718
                   3531.81754 .165437034 12959.4666
   5000       .05  .238246084  56076.756 .011689936 97.7693348 .004131765 30.0085322 108.014513 .027580465 41.2070839 115210.913
                   -763.93946 -63828.538 115210.919 -748.96258 -63828.508 -73425.822 119929.777 -2555.7183 121096.996 -1935.0541
                   -74795.979 179039.427 -115959.88 -63079.545 -70870.104 193355.599  -122485.5 195892.975 -123032.05 -72860.925
                   15.4352222 7488.44149 3.41905482  1.3844024 .276343E-3 1.45147009 413.558802 .025010291 1555.70367  .21567681
                   3750.28183 .171691604 -7489.6258
   5500      .055  .007524377 4589.39718 .006709419 7.68077733  .33556E-3 39.4375295 6.12382701 .001055844 43.0465575 -32292.002
                   217.725322 -73172.382 -32291.997 213.440747 -73172.377 -75204.222 -30889.363 602.201691 -28833.925 378.610176
                    -76447.19 40880.3803 32505.4375 -73385.818 -75806.424 44314.8595 31491.5643 47613.2645 29212.5355   -76825.8
                   2.74305986 -2142.2878 2.59025456 1.58041395 .292032E-3 1.79734893 413.760825 .025163448 1556.05441 .218945653
                   3963.08272  .17574319 2134.40747
   6000       .06  .410446E-3 242449.275 .322710421 63.9223828 .017867529 81.3008772 72.0633423 .041360924  94.250819 -93157.671
                   1588.62905 105060.614 -93157.707 1557.48748 105060.612  111132.84 -96198.988 2432.86601 -98912.121 2369.66758
                   113118.823 -198218.32 94715.1945 103503.125 108699.974 -207331.83 98631.8541 -212030.94 101281.788 110749.156
                   -.64066073 -15570.783 -17.964143 1.90035715 .346423E-3 1.92422291 414.085391 .025312903 1556.18592  .22327976
                   4701.21848  .17826451 15574.8748
   6500      .065  .200516112 10832.7451 .017878502 56.8422003 .797213E-3  .67436618 55.3251787 .017107644 .752912686 87847.1739
                   -335.57027 9568.39109 87847.1655 -328.98764 9568.41941 10720.7118 87383.6771 -555.49823 86666.9924 -1524.0086
                   10110.3134  78278.746 -88176.153 9897.40705   11276.21 76662.9653 -87939.175 76556.6789 -88191.001  11634.322
                   14.1603712 3291.31359 -4.2282977 2.01386333 .379974E-3 2.20572001 414.202231 .025387933 1556.47165  .22575593
                   5156.49002 .181871279 -3289.8764
   7000       .07  .174741334 34708.1804 .759298263  10.345525 .002559869 89.5701415 11.6140957 .008849947 97.7526162 37477.2695
                   -601.30635 -110274.18 37477.3246 -589.52362 -110274.21 -113672.04 39195.9545 -585.58154   39708.64 -1096.1315
                   -115201.07 147751.531 -38066.848 -109684.68 -113086.46 152867.997 -39781.536 154909.708 -40804.771 -114104.94
                   -13.218976  5891.3649 27.5553672 2.33565965  .40458E-3 2.45453373 414.527411  .02543514 1556.72352 .227774933
                   5490.28353 .183210287 -5895.2362
   7500      .075  .224207227 191455.834   .0182499 90.9889979 .014105317 24.3903152 90.7434423 .024599403 24.0846242 -111144.18
                   1411.50669 57544.1587 -111144.19 1383.83318 57544.1287 57275.9823 -110948.36 1808.03947 -110994.11 1827.48826
                    57182.383 -168688.32  112528.02 56160.2956 55467.9428 -168224.34 112756.396 -168176.49 112821.599 55354.8947
                   -14.973551 -13836.757 -4.2719901 2.52468583 .426167E-3 2.60363155 414.719781 .025461153 1556.87509 .230883743
                   5783.23305 .186010797 13838.3318
   8000       .08  .661691625 12814.5834 .876788688 7.17081561   .9446E-3 39.7392999 6.64109411 .001062784 43.0451877 31201.6395
                   365.269377 73451.7444 31201.5802 358.109884 73451.7958 75620.0256 30375.4918 366.208205 30027.0129 379.852374
                   76445.9735 -42250.216  -30843.47 73093.6859 75253.8174 -45244.534 -30009.284 -46418.961  -29647.16 76066.1211
                   25.7233673 -3579.7463 -29.610618 2.72228371 .480733E-3 2.94656658 414.919223 .025526218 1557.22172 .231937456
                   6523.65346  .18805715 3581.09884
   8500      .085  .009616817 108294.509 .317746095 60.9889855 .007981832 78.3135023 61.0367267 .011981563 78.1561409 90995.0666
                   -1061.7958 -103112.34 90995.1023 -1040.9829 -103112.34 -103201.29  90914.725  -1303.447   91030.71 -1275.4077
                   -103008.69 194107.441 -92036.085 -102071.36 -101897.84 194116.016 -92218.172   194039.4 -92306.118 -101733.28
                    3.1010993 10406.4647 17.8254339 3.03939233 .500983E-3 3.07317439 415.240795 .025543594 1557.34972 .234825141
                   6798.39042 .189558325 -10409.829
   9000       .09  .898004888 63308.9412 .431266369 57.6488076 .004664685   .6902787 57.0977612 .004028717 .919922721   -88468.3
                   811.712557 -9680.5907 -88468.258 795.799173 -9680.6507 -10859.851 -88309.498 735.937028 -88044.423  739.56388
                   -11175.526 -78787.608 89264.0574  -10476.45 -11595.788 -77449.647 89045.4347 -76868.897 88783.9871  -11915.09
                    -29.96673 -7956.6916 20.7669538 3.15220005 .515486E-3 3.35732817 415.354568 .025560337  1557.6374 .236549909
                   6995.14722 .192466941 7957.99173
   9500      .095  .143787077 102194.482 .749290161 9.83879393 .007531765 86.5733794 9.67818974 .011746008 87.3408702 -36547.914
                   1031.42668 108413.759 -36547.969 1011.20842 108413.783 108773.052 -36365.099 1210.25155 -36248.445 1262.80837
                   108893.278 -144961.75 37559.1772 107402.574 107562.801 -145138.15 37575.3502 -145141.72 37511.2532 107630.469
                   11.9911249 -10109.129 -27.373165  3.4771285 .573372E-3  3.6039437 415.683935 .025612319 1557.88627 .238221571
                   7780.62099 .193558653 10112.0842
  10000       0.1  .540911212 100433.949 .023382417 90.7056924 .007402427 24.8135707 91.1947386 .006451439 24.5033194 110971.031
                   -1022.5318 -58041.322 110971.022 -1002.4885 -58041.275 -57772.622 111219.234 -922.08749 111269.773 -935.88093
                    -57677.28 169012.297 -111973.51 -57038.787 -56850.535 168991.857 -112141.32 168947.054 -112205.65 -56741.399
                    23.257498  10021.674 -4.8355369 3.66431709 .587674E-3 3.75189885 415.873072 .025626908 1558.03615 .241005324
                   7974.67562 .196057867 -10024.885
  10500      .105  .587649791 16.2369987 .802399585     7.6918 .121128E-5 39.1248741 7.85923036 .294488E-3 39.6695181 -32315.216
                   -13.078606 -72881.701  -32315.16 -12.823757  -72881.75 -73270.238 -32588.704 -144.36434 -32664.974 -199.95204
                   -73387.277   40566.59 32302.3358 -72868.926 -73125.874 40681.5341 32444.3398 40722.3029 32465.0223 -73187.325
                   -24.241489 127.424482 28.3266586  3.8609224 .615628E-3 4.09723787 416.072508   .0256533 1558.38539 .242004321
                   8353.91811 .198057899 -128.23757
  11000       .11  .062619832 183105.899 .167098352 61.4914666 .013494794 78.0252059 61.7980707 .015251847 78.3103065 -91369.156
                   1380.61689 102922.385 -91369.182 1353.55357 102922.369 103116.641 -91514.681  1433.4691 -91596.688 1438.97593
                   103110.234 -194291.55 92722.7359 101568.815 101683.172 -194631.32 92948.1504 -194706.92 93035.6641 101671.259
                   -7.9132694 -13531.663 -12.926653  4.1797675 .653911E-3 4.22319201 416.395242 .025684825 1558.51228 .244710624
                   8873.40199 .199412325 13535.5357
  11500      .115  .854541488 26284.1472 .419885246 57.7257989 .001937227 .600535471 58.2910399 .002374981 .614721951 88527.3552
                    -523.0944 9029.39875 88527.3142 -512.84079 9029.45722 9139.74812 88871.6616 -500.45381 88959.6804 -567.83535
                   9135.48635  79497.857 -89040.155 9542.29801 9640.20193 79731.9134 -89372.115 79824.1941 -89527.516  9703.3217
                   29.2325416 5126.80673 -20.491102 4.29276093 .677824E-3 4.50591589 416.509606 .025710601 1558.79893 .246440311
                   9197.85772 .202311746 -5128.4079
  12000       .12  .086129267 56940.0434 .605813348  9.7722951 .004197586 87.0968582 9.81186264 .004755604 87.7396426 36424.1992
                   -769.99642 -108741.04 36424.2484  -754.9047 -108741.06 -109066.66 36514.8339  -795.7134 36497.9139 -803.51713
                   -109141.58 145165.307 -37179.153 -107986.15 -108270.95 145581.495 -37310.547 145639.496 -37301.431 -108338.06
                   -9.2805854 7545.86267 24.6132758 4.61599881 .713771E-3 4.75371529 416.837161 .025742065  1559.0487 .248029359
                   9685.57174 .203349387  -7549.047
  12500      .125  .508296171 152372.972 .016926885  91.254825 .011229138  24.857358 92.5425682 .011519634 25.2511634 -111306.43
                   1259.39945 58092.5089 -111306.42 1234.71156 58092.4638 58428.9269 -111898.27 1252.20231 -112089.02 1250.58051
                   58550.8236 -169398.89 112541.136 56857.7523 57176.7246  -170327.2 113150.471 -170639.85 113339.604 57300.2431
                   -22.545425 -12343.945  4.1142296 4.80415137 .731094E-3 4.90235918 417.027459 .025755897 1559.19954 .250831723
                   9920.64361 .205854904 12347.1156
  13000       .13  .528955989 4981.02885 .740079657 7.49085786 .367332E-3 39.0536293 7.47497485 .329388E-3  39.655056 31890.3167
                   227.780648 72815.3159 31890.2623 223.317005 72815.3619 73262.2078 31877.2109 261.186166 31856.4356 211.468681
                   73373.8988   -40925.1 -31666.945 72592.0449 73001.0217 -41384.997 -31616.025 -41517.463 -31644.967 73162.4301
                   22.9990432 -2231.8219 -27.204405  5.0015489   .7741E-3 5.24623572 417.227641 .025798511 1559.54718 .251794916
                   10504.1609 .207830644 2233.17005
  13500      .135  .053448723 135124.188 .171305387 61.4320376 .009959461 78.4535123 62.2621235 .010626678 79.3796637 91324.9932
                   -1186.0625 -103204.48 91325.0193 -1162.8139 -103204.47 -103655.67 91779.9853 -1200.1809 91939.9529 -1201.1329
                   -103811.85 194529.489 -92487.833 -102041.66 -102455.49  195435.66 -92980.166 195751.805 -93141.086 -102610.72
                   7.31086332  11624.293 13.0883684 5.31918374 .800435E-3 5.37256223 417.549104 .025820193 1559.67462 .254510859
                   10861.4788 .209192722 -11628.139
  14000       .14   .78350196 47001.7677 .372284454 57.8879925  .00346316 .604727312  58.312556 .002923562  .63607178 -88651.634
                   699.402838   -9060.86 -88651.596 685.691271  -9060.916 -9263.0602 -88938.414 610.086102 -88976.097 630.011469
                    -9292.774  -79590.68 89337.2869 -9746.6073 -9873.1463 -79675.354 89548.5004 -79683.323 89606.1086 -9922.7855
                   -27.991105 -6855.7835 19.2946742 5.43222242 .817828E-3 5.65623651 417.663648 .025837353  1559.9621 .256235413
                   11097.4572  .21209464 6856.91271
  14500      .145  .094468514 83058.4167 .620067282  9.8454645 .006122157 87.0140762 9.90834415 .009722513 88.2555232 -36560.306
                   929.911736  108689.35 -36560.356 911.684457  108689.37 109253.462 -36737.701  1031.6322  -36676.92 1148.89828
                    109461.97 -145249.73 37472.0406 107777.685  108221.83 -145991.16 37769.3328 -146138.89 37825.8179 108313.072
                   9.71949145  -9113.639  -24.90115 5.75642955 .866551E-3  5.9032232 417.992051 .025881779  1560.2111 .257815467
                   11758.5682  .21312857 9116.84457
  15000       .15  .484538279 119293.742 .017188785 91.1457808 .008792061  24.944066 92.1326846 .008477322  25.261867  111239.91
                   -1114.3851 -58193.739 111239.902 -1092.5408 -58193.695 -58463.397  111729.78 -1066.7446 111840.519 -1072.8072
                   -58563.232 169433.597 -112332.44 -57101.155 -57396.652 170193.177 -112796.52 170403.751 -112913.33 -57490.425
                   22.0122302 10922.1674 -4.1459359 5.94397988 .881503E-3 6.05153565 418.181721 .025895435 1560.36161  .26061836
                    11961.435 .215635887 -10925.408
  15500      .155  .527523399 887.867426 .727488961 7.61929981 .655589E-4 39.1461962  7.6360731 .242656E-3 39.8737166 -32162.557
                   -96.227206  -72901.56 -32162.503 -94.342672 -72901.606 -73410.261  -32183.89 -182.58075 -32197.885 -181.50477
                   -73575.915 40739.1028 32068.1606 -72807.263 -73227.681 41226.3711 32001.3096 41378.0295 32016.3807  -73394.41
                   -22.967878 942.267173 26.9720033 6.14090284 .914862E-3 6.39627091 418.381453 .025927647 1560.71006 .261582832
                    12414.035 .217618751 -943.42672
  16000       .16  .051393992 163689.726 .178109925 61.5137267 .012064225 78.2670142 62.0742653 .016022181 79.3865492 -91385.692
                   1305.38803 103081.744 -91385.719 1279.79977 103081.729  103576.22 -91649.356 1398.11846 -91801.147  1474.8679
                   103816.355 -194467.45 92665.5185  101801.93 102178.102 -195225.58 93047.4743  -195617.5 93276.0147 102341.487
                   -7.1689603 -12794.129 -13.345783 6.45928783 .948171E-3 6.52236659 418.703708 .025955006 1560.83727 .264298964
                   12866.0134 .218976625 12797.9977
  16500      .165  .812543677 33576.4113 .389021878 57.7348358  .00247423 .607881302 58.0856166  .00271147 .648259871 88534.2828
                   -591.16763 9084.45713 88534.2433  -579.5786 9084.51414  9321.0633 88647.4644 -629.07246 88802.7908 -606.72896
                   9381.38332 79449.7292 -89113.822 9664.09274 9950.13575 79326.4011 -89276.537 79421.4075  -89409.52 9988.11228
                   28.5051518 5794.51562 -19.723638 6.57224942 .969275E-3 6.80544185 418.818084 .025977908 1561.12416 .266016815
                   13152.3477 .221871956  -5795.786
  17000       .17  .096838371 66430.5449 .621903612 9.82931743 .004896862 87.1324812 9.93663618   .0063291 88.1114615 36530.3135
                   -831.66441 -108763.27 36530.3634 -815.36342 -108763.29 -109240.04 36686.8489 -898.40822 36729.2455  -926.9649
                   -109372.59 145293.658 -37345.727 -107947.93 -108341.63 145926.886 -37585.257  146101.84  -37656.21 -108445.63
                   -9.8406489 8150.49354 24.9379953 6.89585381 .001009916 7.05296256 419.145928 .026014202 1561.37373 .267605086
                   13703.7594 .222907797 -8153.6342
  17500      .175  .490612883 139152.945 .014721693 91.2272085 .010254939  24.873232 92.1281559 .011436199 25.2134991 -111289.59
                   1203.52972 58111.0541 -111289.58  1179.9371 58111.0098 58425.3612 -111662.39 1244.07727 -111837.77 1246.04341
                   58507.1405 -169400.59 112469.518 56931.0727  57181.284 -170087.75 112906.463 -170344.91 113083.814 57261.0971
                   -22.149783 -11796.311 3.83688581 7.08381189 .001026131 7.20142562 419.336101 .026027332 1561.52433 .270406048
                   13923.7869 .225416764  11799.371
  18000       .18  .550122131 3012.65603 .749425836 7.47745874 .222234E-3 39.1103614  7.4228303 .148671E-3 39.8428486 31861.7827
                    177.17065 72868.1842  31861.728 173.699249 72868.2311 73383.9889 31883.6063 187.814054 31745.1277 142.071043
                   73547.4302 -41006.503 -31688.029 72694.5319 73196.1748 -41500.383 -31695.792 -41802.303 -31603.057 73405.3592
                   23.4546825 -1735.7004 -27.375643  7.2809744 .001065263 7.54563646 419.535969 .026066765 1561.87232  .27136753
                   14454.7278 .227389991 1736.99249
  18500      .185  .050281988 145776.405 .176281444 61.4573576 .010744325 78.3463501 62.1648877 .012467796 79.3314912 91343.8112
                    -1231.911 -103133.97 91343.8378 -1207.7634 -103133.96 -103580.85 91709.9716 -1231.9741 91868.1327 -1301.0296
                   -103780.35 194477.799 -92551.601  -101926.2 -102348.87 195290.819 -92941.946  195648.48 -93169.162 -102479.32
                   7.09097932   12073.79 13.2771022 7.59889625 .001094147 7.67189527 419.857742 .026090553 1561.99968 .274086358
                   14846.6462 .228755795 -12077.634
  19000       .19  .784593849 41582.0979 .370528327 57.8479587 .003063783 .594887614 58.2403087 .002454269 .639258282 -88620.974
                   657.839836 -8986.8412 -88620.936    644.943 -8986.8972   -9161.49 -88823.913 612.426216 -88920.961 577.235965
                   -9316.0218 -79634.039 89265.8788 -9631.8402 -9773.9162 -79662.423 89436.3395 -79604.939 89498.1968 -9893.2577
                   -28.010602 -6448.4182 19.2491124 7.71194029 .001112857 7.95531633  419.97227 .026109436 1562.28689  .27581103
                   15100.4999 .231655753    6449.43
  19500      .195  .096324422 76465.2598 .626926753 9.81636836 .005636322  87.040011 9.88302939 .009003126 88.3203406 -36506.243
                   892.251495 108705.546 -36506.293 874.762611 108705.566 109265.935 -36600.944 1020.14108 -36630.037 1105.57697
                   109502.159 -145211.86 37381.0557 107830.803 108245.794 -145866.88 37621.0855  -146132.2 37735.6138 108396.582
                    9.8145006 -8744.4417 -25.038505 8.03590602 .001158391 8.20248532 420.300443 .026151064  1562.5361 .277391681
                   15718.3251 .232692331 8747.62611
  20000       0.2  .489116738 126716.418 .017880147 91.1255182 .009338932 24.9018618 92.1253464  .00987778 25.2178646 111227.545
                   -1148.5202 -58144.488 111227.536 -1126.0065 -58144.444 -58399.173 111700.584 -1144.2089 111836.065 -1158.0358
                   -58512.205  169371.98 -112353.54 -57018.437 -57254.964 170099.757 -112844.79 170348.271  -112994.1  -57354.17
                   22.1159838 11256.8387 -4.2284923 8.22356347 .001173753 8.35088272 420.490223 .026164726 1562.68666 .280192518
                   15926.7622 .235197122 -11260.065
  20500      .205   .53299919 1551.73082 .732251455 7.60069932 .114524E-3  39.137258 7.63980367 .282887E-3 39.7840611 -32123.275
                   -127.18399 -72893.237 -32123.221 -124.69262 -72893.283 -73379.366 -32196.956 -221.03681  -32205.75 -195.97424
                   -73493.151 40770.0617 31998.5286  -72768.59 -73158.329 41182.4103  31975.919 41287.4016 32009.7753 -73297.177
                   -23.086775 1245.68488 27.0601451 8.42061615 .001209261 8.69541806 420.690076 .026199161 1563.03493 .281158583
                   16408.5217 .237181158 -1246.9262
  21000       .21  .053368878 156725.636 .175807268 61.4921982 .011551087  78.260486 61.9004561 .016851004 79.4388869 -91369.699
                   1277.32465 103077.445 -91369.726 1252.28662  103077.43 103593.776 -91644.871 1355.58643 -91672.534 1512.53421
                   103850.571 -194447.16 92622.0125 101825.144  102238.19 -195238.65 93000.4574  -195523.1 93185.0684 102338.037
                   -7.3054006 -12519.011 -13.259233 8.73882352 .001240829 8.82153435 421.012154 .026225094 1563.16214 .283873834
                   16836.8745 .238538156 12522.8662
  21500      .215  .816301909 36529.9847 .392192993 57.7383252 .002691782 .610801744 58.0647802 .002722569  .64969307 88536.9584
                   -616.61019  9106.2532 88536.9188 -604.52218 9106.31034 9318.72544 88702.3395 -667.45185 88786.8617 -607.96944
                   9391.74797 79430.6084 -89141.441 9710.83252 9986.17729 79383.6141 -89369.791 79395.1138 -89394.831 9999.71741
                   28.5709977 6044.00403 -19.803863 8.85176819 .001260978 9.10476164 421.126518 .026246791  1563.4492 .285592566
                   17110.2482 .241433271 -6045.2218
  22000       .22  .096756485 70170.2479 .624315449 9.84213292 .005172422  87.081692 9.94200871 .006734914  88.064532 36554.1199
                   -854.74442 -108731.57 36554.1698 -837.99088 -108731.59 -109236.94 36716.3148 -935.16244 36739.1735 -956.22115
                   -109343.46 145285.761 -37392.161  -107893.6 -108301.77 145953.252 -37651.477 146082.638 -37695.395 -108387.24
                   -9.8364874 8376.76835 24.9863052 9.17552373  .00130345 9.35216606 421.454507 .026284802 1563.69863  .28718004
                   17686.5186 .242468764 -8379.9088
  22500      .225  .491215884 134352.924 .014900431 91.2293363 .009901401 24.9058822 92.0569142  .01096288 25.2372507 -111290.89
                   1182.60175 58149.1818 -111290.88 1159.41961 58149.1375  58440.427 -111639.38 1247.15662 -111794.52 1219.98544
                   58534.6915 -169440.02 112450.298 56989.7179 57193.2704 -170079.81 112886.536 -170329.21 113014.506  57314.706
                   -22.163391 -11591.071 3.86010763 9.36340241 .001319313 9.50056416 421.644605  .02629776 1563.84917 .289981053
                   17901.7599 .244977939 11594.1961
  23000       .23  .549980883 2400.98784 .750902689 7.49901898 .177149E-3  39.105209  7.4474437 .139419E-3 39.8474147 31907.6842
                    158.18131 72863.3842 31907.6294 155.082286 72863.4311 73410.9009 31901.6349 152.225181 31797.7161 137.579178
                   73551.6445 -40955.802 -31752.547 72708.3488 73258.6757 -41509.266  -31749.41 -41753.928 -31660.137 73414.0653
                   23.4516712 -1549.5121 -27.402604 9.56048187 .001357044 9.84490202 421.844385 .026335841 1564.19729 .290942862
                    18413.687 .246951659 1550.82286
  23500      .235  .050875861 149883.644 .175508215 61.4630494  .01104698 78.3086612 62.1901266 .012570724 79.3740531  91348.041
                   -1249.1413 -103109.17 91348.0675 -1224.6559 -103109.15 -103562.98 91717.7625 -1233.5817   91886.78 -1306.3888
                   -103808.18 194457.219 -92572.723  -101884.5  -102329.4 195280.745 -92951.344 195694.963 -93193.169 -102501.79
                   7.13273169 12242.6976 13.2479513 9.87850834 .001386928 9.97113457 422.166261 .026360481 1564.32463 .293661194
                   18819.1786 .248316827 -12246.559
  24000       .24  .779268171  39629.012 .367263753 57.8348261 .002919917 .592488936 58.2717921 .002175781 .635463138 -88610.914
                   642.208979 -8968.7048 -88610.876 629.618663 -8968.7607 -9124.3437 -88795.116 607.863916 -88944.992 543.500462
                   -9288.3269 -79642.115 89240.4946 -9598.3793 -9732.2076 -79670.772 89402.9796 -79656.665 89488.4923 -9831.8274
                   -27.915375 -6295.1578 19.1641267 9.99156018 .001406169  10.254463 422.280799 .026379986 1564.61175 .295386528
                   19080.2245 .251216987 6296.18663
  24500      .245   .09571728 74052.6371 .625590319 9.81572287 .005458544  87.065472 9.88705565 .008632732 88.3675065 -36505.043
                   878.067205 108721.444 -36505.093 860.856437 108721.464  109283.27 -36568.635 1008.22238 -36637.498 1082.59609
                   109531.393 -145226.56 37365.9492 107860.608 108275.047  -145851.9 37576.8572 -146168.89 37720.0936 108448.797
                   9.78352083 -8605.3842 -25.011804   10.31543 .001450531 10.5016991 422.608878 .026420521 1564.86103 .296966197
                   19682.1454 .252253186 8608.56437
  25000       .25  .489632169 129573.281 .017814204 91.1477358 .009549415 24.8893718 92.1612153  .01060466 25.2023815 111241.103
                    -1161.391 -58129.905 111241.095  -1138.625  -58129.86 -58381.513 111692.678 -1169.5208 111857.835 -1199.8879
                    -58494.24 169370.955 -112379.72 -56991.235 -57211.992 170074.191  -112862.2 170352.075 -113057.72 -57294.352
                   22.1276336  11383.026 -4.2206876 10.5031311 .001466071 10.6501324 422.798706 .026434199 1565.01162 .299766854
                   19893.0051 .254757965  -11386.25
  25500      .255   .53439478 1850.14983 .733151012 7.59210235 .136532E-3 39.1391079 7.63521222 .296588E-3 39.7690086 -32105.103
                   -138.86765 -72894.959 -32105.049 -136.14725 -72895.006 -73373.451 -32191.333 -229.33845  -32196.07 -200.66393
                   -73479.247 40789.9564  31968.902 -72758.858 -73144.113 41182.1182 31961.9946 41283.1761 31995.4065 -73278.583
                    -23.11698 1360.20213 27.0767615  10.700232 .001502409   10.99459 422.998602 .026469478 1565.35981 .300733011
                   20386.0278 .256742021 -1361.4725
  26000       .26  .053546436 154134.135   .1755257 61.4807756 .011360106 78.2774242 61.8520043 .016840522 79.4544964 -91361.213
                   1266.72122 103088.599 -91361.239 1241.89107 103088.584 103612.104 -91643.751  1344.9364 -91636.649 1512.06372
                   103860.773 -194449.82 92603.1302 101846.693 102267.168 -195255.86 92988.6875 -195497.42 93148.7131  102348.71
                    -7.317543 -12415.077 -13.248611  11.018372 .001533336 11.1207161 423.320613 .026494861 1565.48703  .30344837
                   20805.6758  .25809897 12418.9107
  26500      .265  .816435843 37679.2027 .392624386 57.7437665 .002776434 .612284375 58.0463672 .002832117  .65126405 88541.1302
                   -626.23086 9117.29861 88541.0905 -613.95418 9117.35575 9318.36363  88720.041 -675.41962  88772.783 -620.08024
                    9403.0959 79423.7348 -89155.045 9731.30994 9993.78326 79401.6774 -89395.461 79369.6871 -89392.863 10023.1761
                   28.5733415 6138.33876 -19.814752 11.1313101 .001553137     11.404 423.434972 .026516099 1565.77414 .305167131
                   21074.3316 .260994022 -6139.5418
  27000       .27  .097048065 71612.1589  .62584188 9.84750991 .005278663   87.06623 9.94889756 .006848306  88.055241 36564.1037
                   -863.47806 -108721.92 36564.1537 -846.55327 -108721.94 -109235.83 36733.4283 -949.65737 36751.8996  -964.2372
                    -109337.7 145286.091 -37410.707 -107875.38 -108286.18 145969.262 -37683.086 146089.596 -37716.137 -108373.46
                   -9.8512976 8462.39676 25.0168319  11.455123 .001596313 11.6513607 423.763016 .026554772 1566.02354 .306754488
                   21660.1527 .262029356 -8465.5327
  27500      .275  .491073985 132557.043 .014892291 91.2223211 .009769109 24.9177083 92.0184873 .010850212 25.2404253 -111286.61
                   1174.67478 58162.9857  -111286.6 1151.64809 58162.9413  58442.233 -111638.48 1239.71635 -111771.19 1213.70022
                   58538.3729 -169449.54 112438.247 57011.2932 57202.5166 -170080.71 112878.193 -170309.56 112984.886 57324.6727
                   -22.160189 -11513.342 3.85905308 11.6429716 .001612051 11.7997334 423.953084 .026567683 1566.17405 .309555391
                   21873.7024  .26453871 11516.4809
  28000       .28  .550073532 2187.28368 .751851419 7.50634127 .161396E-3 39.1013661  7.4550617 .145681E-3 39.8563611 31923.2583
                   150.984228 72859.8039 31923.2034 148.026335 72859.8508  73418.786 31902.4353 134.093197 31813.9749 140.635299
                   73559.9008 -40936.647 -31775.177 72711.8245 73284.6928 -41516.351 -31768.342 -41745.926  -31673.34 73419.2655
                   23.4536465 -1478.9468 -27.419909 11.8400188 .001649259 12.1441199 424.152831 .026605242 1566.52222 .310517422
                   22378.5264 .266512564 1480.26335
  28500      .285  .051106425  151456.29 .175219977 61.4625778 .011162867 78.2910679 62.1955458  .01257134  79.380909 91347.6906
                   -1255.6763 -103097.58 91347.7171 -1231.0627 -103097.57 -103552.58 91721.3172 -1234.9313 91890.7834 -1306.4208
                   -103812.67 194445.285  -92578.78 -101866.51 -102317.65 195273.898 -92956.248  195703.45 -93197.204 -102506.25
                   7.14887582 12306.7579 13.2370683 12.1580855 .001679528 12.2703423 424.474747 .026630212 1566.64954 .313235581
                   22789.2469 .267877593 -12310.627
  29000       .29  .777703626 38900.0985 .366305871 57.8256901 .002866235 .591741155 58.2813034 .002082619 .633981493 -88603.915
                   636.278053 -8963.0434 -88603.877 623.804065 -8963.0991 -9114.2201 -88785.464 604.878162 -88952.251 531.737382
                   -9277.4923 -79640.778 89227.6809 -9586.9032 -9719.0982 -79671.244 89390.3425 -79674.758 89483.9879 -9809.2297
                   -27.887338 -6236.9944 19.1391189   12.27114 .001698975 12.5536352 424.589288 .026649957 1566.93663 .314961135
                   23053.0886 .270777774 6238.04065
  29500      .295  .095510339  73146.598 .625011199 9.81498025 .005391784 87.0781304 9.88793799 .008520816  88.379386 -36503.662
                    872.68105 108729.348 -36503.712 855.575894 108729.367 109290.208 -36556.582 1004.15206 -36639.132 1075.55569
                   109538.756 -145233.08 37359.2877 107873.791 108286.056 -145846.79 37560.7336 -146177.89  37714.688   108463.2
                   9.77293913 -8552.5784 -25.000224 12.5949733 .001742896 12.8008972 424.917332  .02669007 1567.18593 .316540508
                   23649.0277 .271813862 8555.75894
  % % % % % %   Final time step,  PLTFIL  dumps plot data to ".PL4" disk file.
  Done dumping plot points to C-like disk file.
  30000       0.3  .489918406 130667.117 .017823339 91.1583701  .00963001 24.8850325 92.1750826 .010867981 25.1946719 111247.592
                   -1166.2817 -58124.837 111247.584 -1143.4197 -58124.793 -58373.638 111689.967 -1178.2811  111866.25 -1214.6936
                   -58485.292 169372.377   -112391. -56981.373 -57195.357 170063.605 -112868.25 170351.543 -113080.94 -57270.599
                   22.1341005 11430.9718 -4.2217696 12.7826911 .001758507 12.9493441 425.107177 .026703767 1567.33655 .319341068
                   23860.8542 .274318633 -11434.197

Extrema of output variables follow.   Order and column positioning are the same as for the preceding time-step loop output.
Variable maxima :  51.3793788 385638.098 41.2937801 534.621706 .028394265 1845.22207 .3294344E7 20.1044925 .5648599E7 123779.844
                   112876.338 130845.488 123779.726 1963.39475   130845.4 166534.983 142402.533 31147.8224 160480.339 42440.8502
                   172110.293 214643.501 143584.673 129181.915 169918.678 256338.571 179614.498  272776.44 188043.333  177939.48
                   226.670198 12557.9938 203.208711 12.7826911 .001758507 12.9493441 425.107177 .026703767 1567.33655 .319341068
                   23860.8542 .274318633 19633.9475
Times of maxima :      .02022     .02602     .02376     .02528     .02607     .02062     .02409     .02097     .02086     .03381
                       .00561      .0279     .03381     .02607      .0279     .02798     .03393      .0217     .03399     .02037
                       .02786     .03513     .02528      .0279       .028     .02073     .02397     .03402     .02542     .02675
                       .02022     .28447     .02376        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .02607
Variable minima :         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 -141665.88
                    -112773.3 -158419.21 -141665.82 -1256.1702 -158419.01 -200428.41 -181326.35 -33875.538 -193720.79 -52244.295
                   -196280.61 -244325.02 -124427.21 -158639.86 -202270.35 -285424.44 -140748.02 -309138.72 -158392.38 -209604.62
                    -223.1591  -19637.67 -175.62023        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0 -12561.702
Times of minima :       .1E-4      .1E-4      .1E-4        0.0        0.0        0.0        0.0        0.0        0.0     .02528
                       .01394     .02062     .02528     .28447     .02062     .02073     .02394     .02114     .02409     .02097
                       .02086      .0266     .03381     .02062     .02057     .02666     .03386     .02676       .034     .02072
                       .02101     .02602     .02442        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0     .28447

Blank card terminating all plot cards.            |BLANK PLOT

  ---- Initial flux of coil  "X0001A"  to  "      "  =  -1.00987700E-01
  ---- Initial flux of coil  "X0001B"  to  "      "  =  -9.37235203E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0001C"  to  "      "  =  9.37336190E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002A"  to  "      "  =  -8.79323435E-02
  ---- Initial flux of coil  "X0002B"  to  "      "  =  -6.46449653E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002C"  to  "      "  =  6.46537585E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0003A"  to  "      "  =  -3.87807548E-02
  ---- Initial flux of coil  "X0003B"  to  "      "  =  -2.58575177E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0003C"  to  "      "  =  2.58613958E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.

Card of names for time-step loop output.          |  9049A 9049B 9049C T_MANAT_MANBT_MANC1_2LTC1_2LTA1_2LTBT_OPOAT_OPOBT_OPOC
Output voltage differences for pairs of A6 names  |-5T_MANAT_MANCT_MANBT_MANAT_MANCT_MANB1_2LTC1_2LTB1_2LTA1_2LTC1_2LTB1_2LTA
Output voltage differences for pairs of A6 names  |-5T_OPOAT_OPOCT_OPOBT_OPOAT_OPOCT_OPOB
Blank card ending requests for output variables.  |BLANK OUTPUT

The data case now ready to be solved is a statistical overvoltage study that involves  NENERG = 100   simulations.
Closing or opening times for  "STATISTICS"  switches are to be varied randomly according to a Normal   distribution.   The following
is a listing of switches that are to have closing or opening times varied randomly.
          Entry    Switch      From        To         Columns 15-24        Columns 25-34       Reference switch number
         number    number       bus       bus          (in seconds)         (in seconds)       (0 implies independence)
              1        10    XX0013    XX0014             0.020000             0.000833               0
              2        11    XX0015    XX0016             0.020000             0.000833               0
              3        12    XX0017    XX0018             0.020000             0.000833               0
In addition to variation of the switching time that is caused by each switch`s own distribution, there is the added random delay
that is the same for all switches.  This added random delay is called "reference angle," and it has a uniform distribution over the
time interval  0.00000000E+00   to  3.60000000E+02   degrees at frequency  6.00000000E+01   (data fields  DEGMIN, DEGMAX, and STATFR
of the  STARTUP file).   However, if  "ITEST"  (columns 9-16 of the  STATISTICS  miscellaneous data card) is positive, the reference
angle is set to zero, and there is no such added random delay.
In the following output, for each simulation there will be a tabulation of switch times that were used, followed by a display of
peak values that occurred during the simulation.  Format for this latter output is identical to that for the extrema of a
conventional (non-statistical) simulation.
Well, almost identical!  Output of the reference angle in degrees has been added at the extreme left in otherwise blank space.

                       XX0014     XX0016     XX0018     TERRA      TERRA      TERRA      TERRA      TERRA      TERRA      9049A
  Reference angle      MEASUC     MEASUB     MEASUA     PRMANA     PRMANB     PRMANC     PROPOA     PROPOB     PROPOC

                       9049B      9049C      T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA     1_2LTB     T_OPOA     T_OPOB
 

                       T_OPOC     T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA     1_2LTB     T_OPOA     T_OPOB     T_OPOC
                                  T_MANC     T_MANA     T_MANB     1_2LTB     1_2LTC     1_2LTA     T_OPOC     T_OPOA     T_OPOB

                       XX0013     XX0015     XX0017     TERRA      TERRA      TERRA      TERRA      TERRA      TERRA      XX0014
                       XX0014     XX0016     XX0018     PRMANA     PRMANB     PRMANC     PROPOA     PROPOB     PROPOC     MEASUC

                       XX0016     XX0018     T_MANB
                       MEASUB     MEASUA     TERRA
             Random switching times for simulation number  1  :
                                  10  3.0180142E-02   11  3.1136573E-02   12  2.9982359E-02
             ==== Table dumping for all subsequent restorations.  Time [sec] = 1.75000000E-02

 215.282           26.3599218 229276.443 15.2792828  121.63266 .016854838 103.626988 37495.1094 40.5495422 135.577488 128504.192
                   -113135.07 118612.025 128504.227 1512.70624 118612.033 -129177.69 161340.832 50754.1564 177043.346  -74196.82
                   -135670.71 217278.527 -129161.94 -117516.19 -140557.66 240880.901 -167257.84    254811. -167042.13 -151030.13
                   162.357389 -15141.877 123.609396 12.3521998 .001571547 12.3030882 14.6960788  .08371271 12.5691299 .155686011
                   21323.2046 .151150894 15127.0624
Times of maxima :      .03133     .04276     .03457     .03284     .04282     .04445     .03399     .03173     .03649     .03284
                       .03077     .04445     .03284     .04282     .04445     .03459     .03411     .03247     .03399     .03173
                       .03649     .03418     .03284     .03596     .03588     .03414     .03414      .0343     .03401     .03575
                       .03133     .04276     .03457        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04282
             Random switching times for simulation number  2  :
                                  10  3.3956384E-02   11  3.4589849E-02   12  3.4229528E-02

 325.689           61.4682677 496582.381 66.3348014 1357.57915 .036910949 1793.49341 .6985556E7 65.5652713 .2040977E8 152569.021
                   112876.338 -157816.31 152568.761 2238.56608 -157816.26 -191351.38 201682.935 67463.6503 196906.012 94347.2495
                   -202981.66 281762.726 -152574.42 -157984.47 -183567.77 345161.986 -212862.75 385859.482 -241471.73 -202148.19
                   247.927949 -22284.128 -257.55543 12.1707299 .001764967 12.3692202 917.884415 .136757151 4204.19385 .288773776
                    23949.245 .258650304 22385.6608
Times of maxima :      .03565     .04265     .03451     .03483     .04268     .03613     .03482     .03665     .03598     .03483
                       .00561     .03613     .03483     .04268     .03613     .03471     .03497     .03536     .03482     .03665
                       .03598      .0349     .03483     .03613      .0376     .03478     .03478     .03481      .0349     .03891
                       .03565     .04265     .03451        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04268
             Random switching times for simulation number  3  :
                                  10  2.5689259E-02   11  2.6882687E-02   12  2.4794274E-02

 131.719           73.1985609 489261.817 50.9950097 2468.13229 .036302875 1245.25634 .1074806E8  98.721702  .244269E8 -165388.55
                   112876.338 151164.025  -165388.3 -2220.0503 151163.748 214843.572 -203701.11 95911.0727 -198645.44 115770.692
                   204733.302 -265749.09 165395.426 151178.467 177811.982 -293664.15 210873.388 -318555.63 213821.858 198893.355
                   -270.55233 22119.2635 225.820747  12.731113 .001806062 12.7086735   3531.793 .207594728 3691.74656   .1833015
                   24506.7652 .197268313 -22200.503
Times of maxima :      .02621     .03432     .02507      .0254     .03441     .02631     .02565     .02664     .02654      .0254
                       .00561     .02631      .0254     .03441     .02631     .02636     .02551     .02649     .02565     .02664
                       .02654     .02633      .0254     .02631     .02633     .02642     .02535     .02657     .02525     .02617
                       .02621     .03432     .02507        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03441
             Random switching times for simulation number  4  :
                                  10  3.3608978E-02   11  3.0866047E-02   12  3.3014948E-02

 263.345           48.4328456 203286.931  49.815795 2253.55928 .015085459 283.394159 .1023215E8 568.864586 .2384354E7 163044.903
                   112876.338 -138005.74 163044.603 1431.10523 -138005.51 -178287.87 207406.203 111282.342 198408.695 -142150.96
                    -191089.3  233187.48 -164007.22 -136990.97 -194144.29   235123.3 -210023.42 252569.867 -213365.61 -205370.31
                   220.074636 -14257.873 223.194523 12.3069657 .001566995 12.2708575 3620.86642 .333392302 235.779843 .176575174
                   21261.3792  .21796677 14311.0523
Times of maxima :       .0341     .04276     .03737     .03361     .04266      .0342     .03387     .03456     .03443     .03361
                       .00561      .0342     .03361     .04266      .0342     .03437     .03377     .03531     .03387     .03456
                       .03443     .03419     .03361      .0342     .03428     .03432     .03372     .03445     .03351     .03439
                        .0341     .04276     .03737        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04266
             Random switching times for simulation number  5  :
                                  10  2.9898135E-02   11  2.8981196E-02   12  3.0149351E-02

  192.49           30.9794244 313353.084 22.1736386 129.009481  .02321321 119.984535 763514.893  34.792902 2764.16117 132343.517
                   112876.338 -127630.59 132343.656 -1775.2516 -127630.64 -146455.38 179619.305 49854.5861 186220.488 68728.6225
                   -168533.09 224149.951 -134089.41 -126216.45 132648.104 255462.172 -172450.82  262196.87  -179174.8  -143234.9
                   176.009728 17701.7819 148.908155 12.3492122 .001652193 12.3148698 109.744919 .076139007 13.2219231 .180999284
                   22417.9857 .176638698 -17752.516
Times of maxima :       .0308     .03439     .03429     .03392     .03443     .03644     .03241     .03239     .03623     .03392
                       .00561     .03644     .03392     .03443     .03644     .03636      .0338     .03221     .03241     .03239
                       .03623     .03516     .03392     .03644     .03046     .03512     .03386     .03503       .034     .03662
                        .0308     .03439     .03429        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03443
             Random switching times for simulation number  6  :
                                  10  3.4208070E-02   11  3.5464417E-02   12  3.6059550E-02

 322.843           46.8684903 479466.298 38.9251075 119.534722 .035215205 292.131668 3003.88892 100.141248 .2054688E7 -127391.17
                   112876.338 -138136.22 -127391.18 2186.53998 -138135.97 -190644.46 -152695.59  86047.964 -171010.26 -116600.07
                   -190118.58   -229881. 129349.464 -138140.67 -185136.45 -245651.84 156662.961 280927.946 191472.465 -192949.62
                   -216.49132 -21896.719 197.294469 11.9956342 .001747889 12.2480935 13.3449701 .263810198 332.115379 .228300168
                   23717.3053 .189040782 21865.3998
Times of maxima :      .03956     .04265     .03688     .04095     .04229     .03481     .04244     .03777     .03506     .04095
                       .00561     .03481     .04095     .04229     .03481     .03496     .04099     .03713     .04244     .03777
                       .03506     .04268     .04095     .03481     .03491     .04259     .04176     .03652     .04071     .03503
                       .03956     .04265     .03688        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04229
             Random switching times for simulation number  7  :
                                  10  2.7577644E-02   11  2.8820848E-02   12  2.6703186E-02

 169.632           79.7980284 331996.539 36.7678215 120.743931 .024559111 3299.19619 2550.80757 118.841643 .2941672E8 128033.952
                   112876.338 173983.273 128033.898  -1825.991 173983.049 216747.045 -161299.51 87420.0269 -166276.59 127021.324
                   206870.277 -231342.19 -129653.92 174001.232 190369.368 -239562.51 159886.026 -273141.74 -189698.55 220562.137
                   -282.48545 18220.7722 -191.74937 12.4126714 .001666171 12.7774815 14.0996882 .180231778   9213.113 .172952492
                   22607.5532 .169521809  -18259.91
Times of maxima :      .02812     .03439     .02759      .0328      .0342     .02821     .02723     .02854     .02843      .0328
                       .00561     .02821      .0328      .0342     .02821     .02833     .02742     .02838     .02723     .02854
                       .02843     .02822      .0328     .02821      .0281     .02831      .0274     .02846     .03258     .02797
                       .02812     .03439     .02759        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3      .0342
             Random switching times for simulation number  8  :
                                  10  2.8919978E-02   11  2.9658258E-02   12  2.8826140E-02

 196.866           56.7829613 233622.749 38.7216071 421.405234 .017234825  551.02101 .7172173E7 40.4001862  .133898E7  140038.83
                   112876.338  141898.73 140038.944  -1529.663 141898.548 185486.702 195767.707 54358.4285 196992.998 74060.0492
                   187977.378  235333.62 -141369.37 141902.917 189330.302 279734.351 -188214.58 286190.248 -193262.38 195344.958
                   238.291757 15284.7227 -196.77807 12.3731408 .001601661 12.3988938 990.521046 .065365026  271.31221 .259748846
                   21731.9289 .228897841  -15296.63
Times of maxima :      .02994     .03444     .03264     .03294     .03444     .02952     .03298     .03141     .02955     .03294
                       .00561     .02952     .03294     .03444     .02952     .02966     .03283     .03123     .03298     .03141
                       .02955      .0342     .03294     .02952     .02954     .03421     .03288      .0343     .03303     .02961
                       .02994     .03444     .03264        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03444
             Random switching times for simulation number  9  :
                                  10  2.3716328E-02   11  2.3290060E-02   12  2.4280845E-02

 70.7903           26.6457521 279205.603 57.6862691 2692.05228 .020488318 325.496947 .1248491E8 61.5224834 .3449401E7 -167776.39
                   112876.338 138632.021 -167776.09 -1667.8057 138631.951 176499.028 -209037.01 -63127.321 -199438.45  91392.223
                   194162.427   -248071. 168335.831 138049.718 187934.156 -285589.13 219607.076 -290014.45 219758.206 198115.291
                   163.235266 16709.4465  240.17966 12.8467253 .001639197 12.6770044 3060.11887 .102954984  371.40703 .196035794
                   22241.3418 .200009889 -16678.057
Times of maxima :      .02939      .0344     .02457     .02489     .03436     .02754     .02514     .02602     .02754     .02489
                       .00561     .02754     .02489     .03436     .02754     .02889       .025     .02658     .02514     .02602
                       .02754     .02623     .02489     .02754     .02767     .02501     .02499     .02515     .02483     .02757
                       .02939      .0344     .02457        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03436
             Random switching times for simulation number  10  :
                                  10  3.3875759E-02   11  3.3683878E-02   12  3.4255429E-02

 299.177           50.3822717 465914.629  66.819505 1378.97638 .034662368 784.194711 .8531133E7 118.432897 .2249171E8 152834.076
                   112876.338  -145132.8 152833.811 2169.30903 -145132.81 -177230.99 204506.617 -70368.025 197624.173  -126802.7
                   -203893.05 272519.286 -152927.18 -145215.25 -179681.24  320493.73 -238822.26  383333.68  -259674.5 -209949.38
                   224.459956 -21585.056  258.49469 12.1617004 .001734407 12.2811441 1210.73709 .207853136 3877.40272 .237558752
                   23534.3192 .225837211 21693.0903
Times of maxima :      .03442     .04266     .03511     .03486     .04268     .03615     .03511     .03599     .03601     .03486
                       .00561     .03615     .03486     .04268     .03615     .03603     .03497      .0361     .03511     .03599
                       .03601     .03493     .03486     .03615     .03762     .03485     .03496     .03474     .03482      .0377
                       .03442     .04266     .03511        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04268
             Random switching times for simulation number  11  :
                                  10  3.1872101E-02   11  3.0859983E-02   12  3.3835037E-02

 262.091           39.8026031 202195.852  64.422503 2299.45822 .014862483 673.467364 .9693466E7 68.5631738 .1926046E7 163550.991
                   112876.338 -143614.11 163550.713 1420.48939 -143613.94 -171012.62 201659.458 65043.4611 198160.906 -96480.105
                   -189737.17 278092.023 -164594.05 -142695.28 -188624.39 321978.745 -213642.74 331205.775 -223199.75 -223883.04
                    -199.5059 -14219.559 -253.81588 12.2875445 .001566901 12.3167621 3069.06671 .118534651 299.949748  .21973114
                   21260.2612  .22066382 14204.8939
Times of maxima :      .03892     .04277     .03409     .03444     .04272     .03573     .03469     .03556      .0356     .03444
                       .00561     .03573     .03444     .04272     .03573     .03584     .03456     .03612     .03469     .03556
                        .0356     .03446     .03444     .03573     .03722     .03456     .03454      .0347     .03438     .03597
                       .03892     .04277     .03409        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04272
             Random switching times for simulation number  12  :
                                  10  3.5568083E-02   11  3.5170495E-02   12  3.6239265E-02

 333.739           49.0307351 490463.142 27.1373101 124.483351 .036277045 2153.46716 221296.804   115.3105 .9689857E7 -130001.49
                   112876.338 -161931.84 -130001.38 2219.26041 -161931.59 -205020.01 -175305.49 -107034.45 -181525.37   -125120.
                   -198159.24 -200237.52  131933.07 -162101.69 -212797.66 -203458.02 173601.099 -207122.59 186261.002 -211600.23
                   221.428849 -22146.402 164.734059 11.9816804 .001758835 12.2782013 27.2097874 .288514357 3254.94622 .181437252
                   23865.9396 .168690469 22192.6041
Times of maxima :      .03599     .04265     .03724      .0408     .04234     .03617     .04106     .03655     .03641      .0408
                       .00561     .03617      .0408     .04234     .03617     .03628     .04092     .03786     .04106     .03655
                       .03641     .04289      .0408     .03617     .03613     .04281     .04075     .04297     .04086     .03628
                       .03599     .04265     .03724        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04234
             Random switching times for simulation number  13  :
                                  10  2.7011359E-02   11  2.4370695E-02   12  2.7257379E-02

 138.132           66.9318858 389069.422 76.5451389  118.14291 .028871251 2166.79386 2266.65015 61.7341877 .1893141E8 126647.363
                   112876.338 162080.863 126647.361 -1979.8173 162080.529 205651.147  153142.36 -61690.978 163189.222 -91549.332
                   202329.707 -237295.44 -128594.74 161906.985 208189.465 -308262.02 157620.034 -352434.54 189927.649 204653.318
                   -258.71197 19724.8428 -276.66792 12.3930309 .001713516 12.7077249  13.784317 .103956215 5109.44058 .301951718
                   23250.3425 .259063613 -19798.173
Times of maxima :      .02745     .03436     .02823     .03384      .0346     .02762     .03256     .02972     .02762     .03384
                       .00561     .02762     .03384      .0346     .02762     .02772     .03388     .02956     .03256     .02972
                       .02762     .02763     .03384     .02762     .02758      .0278     .02782     .02788     .02793     .02772
                       .02745     .03436     .02823        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3      .0346
             Random switching times for simulation number  14  :
                                  10  3.4251516E-02   11  3.2522248E-02   12  3.3546229E-02

 298.557           60.5337261 371340.962 49.3843284   2011.421 .027386691 131.588524 .8270854E7 1390.66354 .1066251E8 160329.545
                   112876.338 -133659.85 160329.307 1928.24447 -133659.96 -201602.86 201109.332 102657.861 197503.591 -152978.24
                   -198606.22 221831.839 -160703.67 -133297.22 -219384.99 241122.913   -206901. 249671.933 -212021.82 -218380.32
                   246.036026 -19270.209  222.22585 12.2647368 .001650666 12.2377293 2637.57094 .379933946 2741.47183 .183307653
                    22397.365 .217637338 19282.4447
Times of maxima :      .03464      .0427     .03791     .03415     .04295     .03504      .0344     .03526     .03494     .03415
                       .00561     .03504     .03415     .04295     .03504     .03505     .03426     .03585      .0344     .03526
                       .03494     .03493     .03415     .03504     .03481       .035     .03411     .03514     .03403     .03493
                       .03464      .0427     .03791        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04295
             Random switching times for simulation number  15  :
                                  10  2.7925714E-02   11  2.6953049E-02   12  2.7987655E-02

 158.965           58.7033008  486822.82 49.5569833 368.786808  .03600273 1779.25762  .154347E7 29.7707558 .7788129E7 139270.605
                   112876.338 157649.967 139270.405 -2210.8538 157649.675 203296.443 174208.017 33105.6605 188593.995 63575.1279
                   197279.573 245990.029 -141366.79 158013.597 203103.703 290991.172 -168410.47  318721.77 -183290.37 213893.384
                   -242.28764 22064.0617 -222.61398  12.393263 .001803665 12.6396144 137.365628 .022881956 2894.55042 .338159712
                   24474.3268 .287085883 -22108.538
Times of maxima :      .02829     .03432     .02913     .03316     .03432     .02853     .03341     .02888     .02857     .03316
                       .00561     .02853     .03316     .03432     .02853     .02853     .03327     .02906     .03341     .02888
                       .02857     .03454     .03316     .02853     .02855     .03462     .03189     .03471     .03335     .02868
                       .02829     .03432     .02913        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03432
             Random switching times for simulation number  16  :
                                  10  3.3478471E-02   11  3.4013305E-02   12  3.5554358E-02

 296.945            39.346587 482453.373 31.2957261 117.567147  .03587829 122.268623 3222.27324 114.472677 .4492222E7 -126338.35
                   112876.338 -128839.69 -126338.38 2207.02972 -128839.74 -164985.69  -143399.8 -82420.893 -173216.68 124664.624
                   -195736.48 -221799.85 128502.455 -129137.24  -156442.7 239835.878 149372.204 -253858.81 179047.199 -190852.75
                   -198.35974 -21964.821 176.905981 12.0083589 .001750836  12.268888 13.5240575  .22411604  404.52425 .206125822
                   23757.3999 .183397655 22070.2972
Times of maxima :      .03927     .04264     .03669     .04213     .04262      .0367     .04188     .03654     .03731     .04213
                       .00561      .0367     .04213     .04262      .0367     .03564     .04203     .03715     .04188     .03654
                       .03731     .04342     .04213      .0367     .03755     .03612     .04125     .04364      .0423     .03769
                       .03927     .04264     .03669        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04262
             Random switching times for simulation number  17  :
                                  10  3.5749413E-02   11  3.4008540E-02   12  3.6852850E-02

 353.919           49.1096603 481917.941 58.6027865 130.125118 .035648915 2158.92428 775306.879 95.0486161 .9558065E7 -132914.81
                   112876.338 -161992.86 -132914.66 2199.96346  -161992.6  -204373.3   -176898. -64147.628 -186256.82 -113596.57
                   -198098.53 -218296.95 134877.939 -162185.61 -213295.29 -251492.78 158687.256 -259620.47  173124.78 -211557.68
                   221.606995 -21952.629 242.080124 11.9782744 .001750305 12.2648709 98.5646643 .099541616 3459.44335 .213118409
                    23750.219 .197297261 21999.6346
Times of maxima :      .03615     .04265     .03933     .04098     .04251     .03635     .03971     .03672     .03659     .04098
                       .00561     .03635     .04098     .04251     .03635     .03646     .04111     .03688     .03971     .03672
                       .03659     .04241     .04098     .03635     .03631     .04231     .04092     .04363     .03964     .03645
                       .03615     .04265     .03933        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04251
             Random switching times for simulation number  18  :
                                  10  3.1884786E-02   11  3.2796363E-02   12  3.1939493E-02

 257.797           27.8422118  397306.29 49.5024977 1557.81926 .029409497 286.298126  .818643E7 45.3345437 .2386996E7 155018.308
                   112876.338  -138048.9 155018.009 1998.18692  -138048.9 -184955.01 203695.456 61407.2441 197464.449 -78452.527
                   -191097.04 232927.013 -155024.48 -138053.17 -184556.07 275858.455 -202855.56 290631.742 -202818.69 -198449.99
                   166.859857 -19932.543 -222.49157 12.4217701 .001671796 12.2901696 1637.23137 .089092526 246.286773 .186995632
                   22684.3521 .192143747 19981.8692
Times of maxima :      .03634     .04269     .03248     .03254     .04263     .03657     .03279     .03366      .0367     .03254
                       .00561     .03657     .03254     .04263     .03657     .03654     .03266     .03422     .03279     .03366
                        .0367     .03389     .03254     .03657     .03653     .03398     .03264      .0341     .03248     .03664
                       .03634     .04269     .03248        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04263
             Random switching times for simulation number  19  :
                                  10  3.4816688E-02   11  3.5988886E-02   12  3.6073940E-02

 339.241           44.7479326 447666.197 75.5897424 117.334027 .032990224 1525.92647 246962.249 77.4729776 .7211557E7 -126213.07
                   112876.338 -154632.75 -126213.06  2116.3376 -154632.48 -204455.67 -165906.76 -56193.877 -182134.24  -102557.5
                   -197011.35  -224887.1 128221.121 -154638.34 -202159.28 -272836.92 143730.347 -292722.65 151565.518 -207344.44
                   211.537071 -21158.124 274.935888 11.9965984 .001717028 12.2979899 36.3817893 .082141995 2452.94325 .283196261
                   23298.4683 .270163883  21163.376
Times of maxima :      .03529     .04266     .03842     .04153     .04268     .03542      .0403     .03579     .03567     .04153
                       .00561     .03542     .04153     .04268     .03542     .03557     .04018     .03595      .0403     .03579
                       .03567     .04274     .04153     .03542     .03542     .04274     .04155     .04277     .04144     .03556
                       .03529     .04266     .03842        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04268
             Random switching times for simulation number  20  :
                                  10  2.7647801E-02   11  2.9653446E-02   12  2.8570778E-02

 183.751           49.9259123 233628.146 30.8508563    274.865 .017468355  2262.6594 .1364203E7 98.6809369 .9911715E7 137878.073
                   112876.338 163145.411 137877.937 -1539.9915 163145.158 204022.722 184316.449  83386.117 188053.647 115746.787
                    198261.37 221155.056  -139203.4 163152.329 215334.076 236209.981 -170858.95 253401.124 -183223.78 212091.659
                   -223.44107 15284.8993 -175.64412 12.3665442 .001601686 12.6420708 114.117643 .159658666 3569.96011 .184970556
                   21732.2647 .172269227 -15399.915
Times of maxima :      .02804     .03444     .03119     .03289     .03441     .02825     .03314     .02862     .02849     .03289
                       .00561     .02825     .03289     .03441     .02825     .02836       .033     .02995     .03314     .02862
                       .02849     .03427     .03289     .02825      .0282     .03425     .03294     .03406     .03412     .02834
                       .02804     .03444     .03119        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03441
             Random switching times for simulation number  21  :
                                  10  3.2297058E-02   11  3.2102941E-02   12  3.2089328E-02

 268.388           26.8168434 328839.684 50.7808486 1517.41757 .024397344 133.080249 .7958243E7 60.1745771 .2433096E7 154529.641
                   112876.338 -134415.45 154529.341 1819.96732 -134415.43  -177085.8 204588.122  71468.356 197358.575 90385.5148
                   -191232.02 224625.053 -154747.66 -134252.33 -187557.78 269798.504 -198454.24  300973.74   -200776. -205614.14
                   163.758491 -18133.937 -225.34606 12.3586394 .001619567 12.2861013 1859.10253 .110884107 243.716014 .186100808
                   21975.1837 .195512219 18199.6732
Times of maxima :       .0365     .04271     .03263     .03269     .04262     .03672     .03294     .03305     .03686     .03269
                       .00561     .03672     .03269     .04262     .03672     .03669     .03283     .03439     .03294     .03305
                       .03686     .03404     .03269     .03672      .0355     .03414      .0327     .03424     .03257     .03423
                        .0365     .04271     .03263        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04262
             Random switching times for simulation number  22  :
                                  10  2.4813984E-02   11  2.3026605E-02   12  2.1969683E-02

 59.3615            34.908182 251487.265 29.1041497 129.265863 .018417861 128.961742 2197.84524 23.2916832 233004.034 -132475.14
                   112876.338 132319.297 -132475.09 -1581.2914 132319.167  163447.27 -142481.26 39718.2694 -162426.67 -56233.194
                   181803.595 -241313.94 133250.706 131787.228 171000.179 -280287.49 147376.669 -307275.76 164231.024  201450.72
                   -186.83731   15858.35 -170.59938 12.7344852 .001627212 12.6668504 13.5703959 .080096404 27.8605051 .206392634
                   22078.5044 .190534591 -15812.914
Times of maxima :      .02528     .03441     .02991     .02549      .0343     .02806     .02571     .02431     .02829     .02549
                       .00561     .02806     .02549      .0343     .02806     .02814     .02413     .02713     .02571     .02431
                       .02829     .02547     .02549     .02806     .02686     .02684     .02592     .02568     .02697     .02675
                       .02528     .03441     .02991        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3      .0343
             Random switching times for simulation number  23  :
                                  10  2.5332175E-02   11  2.6724958E-02   12  2.5284988E-02

 147.807           56.4162321 493340.113   68.52269 1935.23048 .036347874 1518.13533 .8818594E7 25.3657522 .3698811E7  -159458.8
                   112876.338 154538.019 -159458.46 -2221.4258 154538.046 190567.236 -204351.47 -36926.388 -197757.18 -58683.524
                   194868.828 -304649.81  159469.36 154598.035 212909.316 -370822.15 201609.405 -387180.19 213803.059 234941.474
                   -237.52101 22211.2609  261.76839 12.7554365 .001810281 12.8090484  3519.7078  .03544234 620.704734 .357957053
                    24564.119 .316874244 -22214.258
Times of maxima :       .0271     .03432     .02556     .02589     .03442     .02733     .02571     .02623     .02744     .02589
                       .00561     .02733     .02589     .03442     .02733      .0273     .02588     .02756     .02571     .02623
                       .02744     .02594     .02589     .02733     .02864     .02603     .02599     .02617     .02584     .02619
                        .0271     .03432     .02556        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03442
             Random switching times for simulation number  24  :
                                  10  2.3363859E-02   11  2.3768622E-02   12  2.4893310E-02

 88.0868           29.1929818 328198.956 64.8616734 2659.41082 .024282169  135.04597 .1478249E8 53.8028431 .1566493E7 -167431.85
                   112876.338 135404.407 -167431.54 -1815.6664 135404.509 163119.615 -204739.17 -58993.457 -200478.17 -85466.304
                   188663.172 -261959.99 167921.979 134896.466 182914.555 -304066.71 205924.505 -321993.37 209787.815 210734.482
                   170.859538 18116.2622  254.67955 12.7685083 .001667744 12.6702586 5120.98769  .07695158 108.969296 .183538861
                   22628.9646 .194060979 -18156.664
Times of maxima :      .03001     .03438     .02518      .0255     .03435     .02695     .02575     .02585     .02814      .0255
                       .00561     .02695      .0255     .03435     .02695     .02828     .02562     .02718     .02575     .02585
                       .02814     .02552      .0255     .02695     .02828     .02563     .02544     .02577     .02539     .02703
                       .03001     .03438     .02518        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03435
             Random switching times for simulation number  25  :
                                  10  2.0968418E-02   11  2.0096351E-02   12  1.9551412E-02

 4.76818           60.1523232 376053.074 31.0682137 938.912648 .027720791  270.50221 605774.637 36.4257413 3509.01854 -147206.99
                   112876.338 137812.653 -147207.06 1939.97049 137812.591 -160578.92 -178936.36 -42498.793 -185733.16 -70322.858
                   -176046.13   -248168. 149046.204 136071.978 -185378.95 -294301.74  180083.91 -308599.56 198280.269 -209626.75
                   -245.25971 -19392.088 -176.26178 12.7997073 .001750439 12.7508073 52.6128092 .066129828 14.7255426 .299445828
                   23751.3498 .251718831 19399.7049
Times of maxima :      .02197     .02602     .02663     .02499     .02586     .02754     .02503     .02346     .02142     .02499
                       .00561     .02754     .02499     .02586     .02754     .02158     .02488      .0233     .02503     .02346
                       .02142     .02627     .02499     .02754     .02157     .02621     .02494     .02631      .0251     .02171
                       .02197     .02602     .02663        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .02586
             Random switching times for simulation number  26  :
                                  10  3.2086795E-02   11  3.2848250E-02   12  3.2621236E-02

 254.514           27.4090041  401604.53 58.0522117 2795.56951 .029497934 338.677365 .1254486E8 57.7178128 .3457843E7 168861.368
                   112876.338 -138827.01 168861.067 2001.18901 -138826.94 -176584.97 208644.928 62595.0094 199465.713  -88521.19
                   -194186.42  249637.87 -168973.37 -138656.18 -188746.07 288828.471 -218244.21 294284.992 -218708.58 -199639.32
                   -165.55665 -20040.073 -240.94027 12.4752834  .00167553 12.2933094 3176.55667 .097738174 360.049847 .196480878
                   22735.0095 .199324815 20011.8901
Times of maxima :      .03772     .04268     .03291     .03323     .04268     .03588     .03348     .03435     .03587     .03323
                       .00561     .03588     .03323     .04268     .03588     .03723     .03335     .03492     .03348     .03435
                       .03587     .03457     .03323     .03588     .03601     .03335     .03333     .03349     .03313      .0359
                       .03772     .04268     .03291        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04268
             Random switching times for simulation number  27  :
                                  10  3.6555015E-02   11  3.7221293E-02   12  3.5572857E-02

 344.701           71.4535388 324079.918 42.7107789 132.296816 .024035749 2672.21242 3267.55971 74.2752239 .1981402E8 -134019.21
                   112876.338 -167567.09  -134019.2 1806.43002 -167566.81 -209612.31 -164779.02 -69285.265 -173668.53 -100418.63
                   -202719.42 -226126.88 135761.334 -167577.18 -199460.78 -240817.02 159346.584 -275887.73 175358.663 -212673.53
                   267.307947  -18002.22 206.665863 12.0088594 .001611605  12.254896 13.6296349 .111291932 6377.17894 .209058082
                   21867.2513 .183839305 18064.3002
Times of maxima :      .03703     .04271     .03778     .04184     .04286     .03716     .04164     .03867     .03732     .04184
                       .00561     .03716     .04184     .04286     .03716     .03714     .04181     .03732     .04164     .03867
                       .03732     .04315     .04184     .03716     .03709     .04352     .04053     .04336     .04158     .03695
                       .03703     .04271     .03778        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04286
             Random switching times for simulation number  28  :
                                  10  3.0656267E-02   11  3.1985164E-02   12  3.1191483E-02

 234.295           29.3160152 316441.364 35.9643548 572.980732 .023359465 134.983935 .2102562E7 13.5674738 747477.849  142209.21
                   112876.338 -135373.49 142209.061 1780.83532 -135373.41 -171247.92 178259.995 31719.4569 190260.141 42918.2306
                   -186171.06 235703.503 -142605.84  -134917.7 -171382.98 293979.097 -173826.28 312785.872 -175755.62 -186192.94
                   171.219202 -17788.799  -189.6427  12.361452 .001611532 12.2993681 365.736507  .02377988 67.9698873   .2388702
                   21866.1525 .224141267 17808.3532
Times of maxima :      .03303     .04272      .0314     .03316     .04277     .03581     .03316     .03468     .03597     .03316
                       .00561     .03581     .03316     .04277     .03581     .03583     .03194     .03338     .03316     .03468
                       .03597     .03456     .03316     .03581     .03587     .03454     .03324     .03467     .03338      .0359
                       .03303     .04272      .0314        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04277
             Random switching times for simulation number  29  :
                                  10  3.5963973E-02   11  3.6487432E-02   12  3.5905570E-02

 341.083             64.10088 404450.238 52.0492741 569.683691 .029860545 122936.072 .2256033E7 25.7523828 .1314905E8 -142162.65
                   112876.338 -179154.51 -142162.52 2013.45152 -179154.26 -204504.95  -167695.1 40776.5567 -190712.59 59129.0664
                   -199740.07  261327.35 143991.812  -179176.7  -223778.3 311210.205 163716.865 -320373.86 192974.541 -236554.69
                   253.181516 -20110.948   228.1431 12.0398045 .001677459 15.5437801 161.002163 .030039371 3612.76391 .350812808
                   22761.2979 .303138537 20134.5152
Times of maxima :      .03644     .04268      .0384     .04122     .04272     .03657     .04005     .03633     .03681     .04122
                       .00561     .03657     .04122     .04272     .03657     .03663     .04133     .03804     .04005     .03633
                       .03681     .03658     .04122     .03657     .03667     .03652     .04121     .04271     .04141      .0368
                       .03644     .04268      .0384        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04272
             Random switching times for simulation number  30  :
                                  10  2.7895562E-02   11  2.8802987E-02   12  2.6639183E-02

 166.261           84.1738706 334266.977 37.8715703 130.222276 .024606365 3447.54504 325980.302 66.4204539 .2680655E8  132964.43
                   112876.338 175445.887  132964.27 -1827.7468 175445.748 199628.513 -165418.96 -50025.416 183984.542 -94960.552
                   205757.653 229017.036 -134654.43 175440.468 204276.768 281915.577 -165363.55 313238.347 -203102.14 253560.343
                   -290.12734 18282.9696 -194.60619   12.42364  .00166788 12.7195858 39.1832001 .061843715 7112.43657 .317240645
                   22630.8559 .267449766 -18277.468
Times of maxima :      .02811     .03437     .02752     .03314      .0344     .02853     .03331      .0276      .0284     .03314
                       .00561     .02853     .03314      .0344     .02853     .02842     .02735     .02885     .03331      .0276
                        .0284     .03451     .03314     .02853     .02863     .03463     .03347     .03464     .03335     .02875
                       .02811     .03437     .02752        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3      .0344
             Random switching times for simulation number  31  :
                                  10  3.5887087E-02   11  3.4223866E-02   12  3.4491304E-02

 318.688           79.6313097 489897.341 48.2275916 516.465778 .036371711 283831.097 .1336694E7  106.81844 .1687652E8 -141407.45
                   112876.338 -183002.32 -141407.31 2222.15411 -183002.05 -193495.99 186818.035 -71042.569  187970.46 -120424.66
                   -201416.77 273081.811 143430.773 -183239.82 -241135.65 327044.454 192785.423 335178.644 238022.726 -305401.56
                    -282.1902 -22133.625 219.607813 12.1170453   .0017582 23.0537972 250.070533 .149371916 4722.27232 .373034884
                   23857.3945 .321944734 22221.5411
Times of maxima :      .03811     .04266     .03709     .04116      .0427     .03649     .03504     .03608     .03633     .04116
                       .00561     .03649     .04116      .0427     .03649      .0364     .03521     .03622     .03504     .03608
                       .03633     .03652     .04116     .03649     .03659     .03661     .04257     .03676     .04129     .03666
                       .03811     .04266     .03709        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3      .0427
             Random switching times for simulation number  32  :
                                  10  2.8233476E-02   11  2.9322396E-02   12  2.8104933E-02

 186.618           55.0553073 272750.583 48.2635258 371.301938 .020090385 2299.81771  .739935E7 54.3346704 .7763113E7 139307.484
                   112876.338 163554.918 139307.326 -1651.5299 163554.666 198613.883  182988.31 56042.0709 197098.788  85887.672
                    197267.95 237375.203 -140882.42 163553.912 216157.871 283712.806 -173042.79 297266.504 -203556.85 234641.739
                   -234.63867 16515.1622 -219.68961 12.3857404 .001624571 12.5812408 900.989119 .054557912 2101.47542 .294586674
                   22042.9378 .261122044 -16515.299
Times of maxima :      .02864     .03441     .03198     .03347     .03437     .02883     .03231     .03078     .02897     .03347
                       .00561     .02883     .03347     .03437     .02883     .02884     .03217     .02949     .03231     .03078
                       .02897     .03481     .03347     .02883     .02886     .03482     .03219     .03497     .03366     .02905
                       .02864     .03441     .03198        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03437
             Random switching times for simulation number  33  :
                                  10  2.9250407E-02   11  2.9907016E-02   12  2.8814078E-02

 198.477           47.7686018 204520.708 29.6903314 391.318149 .015180246 121.287344 .4664431E7 45.9935243 3325.46835 139600.356
                   112876.338 -128321.65 139600.489 -1435.5943 -128321.69 171151.379 194256.855  64309.727 195817.705 79020.6608
                    174243.54 231342.744 -140906.57 -127056.65 177544.748 268434.668 -188921.91 273278.071 -196814.65  179683.94
                   218.560293 14301.0737 -172.30883 12.3681986 .001587572 12.3559227  799.36872 .099076434 14.5916944 .215753642
                    21540.665 .198763138 -14355.943
Times of maxima :      .03026     .03447     .03295     .03328     .03453     .03585     .03331     .03022      .0301     .03328
                       .00561     .03585     .03328     .03453     .03585        .03     .03317     .03156     .03331     .03022
                        .0301     .03454     .03328     .03585     .02985     .03452     .03322     .03464     .03336     .02994
                       .03026     .03447     .03295        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03453
             Random switching times for simulation number  34  :
                                  10  2.4640344E-02   11  2.4148139E-02   12  2.2708683E-02

 71.4795           20.4555686  366696.41 34.8072608 132.071399 .027172207   125.3653 .2700926E7  101.85614 2553.63421 -133904.87
                   112876.338 130461.041 -133904.97 -1920.6789 130461.084  140578.95 -172274.47 -75374.139  -192012.6  -117594.2
                   166306.818 -229048.52 134204.477 130184.431 151976.749  -261528.2 169401.209 -264463.44 188530.593 156369.039
                   -143.02297 19149.3188 -186.56704 12.7182346  .00169564  12.664658 172.457211  .18213153 13.5717371 .156507744
                   23007.5595 .199860131 -19206.789
Times of maxima :      .02519     .03436     .02841     .02532     .03448     .02751     .02501     .02501     .02726     .02532
                       .00561     .02751     .02532     .03448     .02751     .02709     .02484     .02634     .02501     .02501
                       .02726     .02661     .02532     .02751     .02745     .02665     .02341     .02679     .02557     .02729
                       .02519     .03436     .02841        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03448
             Random switching times for simulation number  35  :
                                  10  3.4113280E-02   11  3.2238871E-02   12  3.2096382E-02

 287.055           45.7559945 342176.777 57.4726716  1605.9394 .025408987 200.164919 .7123042E7 744.124949 .6805133E7 155596.778
                   112876.338 -136750.98 155596.523  1857.3168 -136750.65  -193736.6 202598.844 92517.3633 196970.104 144586.591
                   -196821.84 255050.777 -155765.43  -136280.5 -176126.79 282638.129 -204883.24  299007.88 -203697.47 -197125.85
                   213.906509 -18498.021 239.734586 12.3701518 .001628754 12.2545144 1878.95317 .302620814 1501.90387 .196027765
                   22099.8109 .252723662  18573.168
Times of maxima :      .03465     .04271     .03785      .0327     .04284     .03471     .03295     .03445     .03487      .0327
                       .00561     .03471      .0327     .04284     .03471     .03489     .03282     .03571     .03295     .03445
                       .03487     .03477      .0327     .03471     .03474     .03473      .0328     .03497     .03264     .03462
                       .03465     .04271     .03785        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04284
             Random switching times for simulation number  36  :
                                  10  2.9434015E-02   11  2.9799805E-02   12  2.7500116E-02

  188.81           30.7674679  217245.03 37.5165931 586.925732 .016159514 124.447725 .6538708E7 113.011673  2472.3079 142405.756
                   112876.338 -129982.79 142405.583 -1481.1753 -129982.77 -151357.82 201266.671  -85270.53  196697.42 123866.528
                   -165433.35 232444.346  -143762.4 -128698.74 179674.449 251866.758  -205803.4 258022.938 -206091.43 194195.136
                   175.406579 14739.2344 -193.69201 12.4339859 .001593436 12.3428285 1533.26475 .183726829 13.9715288 .176581075
                   21620.1932 .213331035 -14811.753
Times of maxima :      .03038     .03445     .03163     .03331     .03469     .03596     .03352      .0304     .03581     .03331
                       .00561     .03596     .03331     .03469     .03596     .03727     .03334     .03113     .03352      .0304
                       .03581     .03469     .03331     .03596     .02995     .03466     .03338     .03451     .03323     .02983
                       .03038     .03445     .03163        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03469
             Random switching times for simulation number  37  :
                                  10  2.8373208E-02   11  2.8908354E-02   12  2.9958972E-02

 192.946           44.2747307 322804.582 44.7740431 129.914524 .023680843 1226.66874 .5594439E7 94.7076965 .5635526E7 132807.166
                   112876.338 150929.193 132807.061 -1793.0438 150928.977 197960.555  177884.97 -74222.884 196255.188 113392.662
                   196274.471 214588.717 -134556.26 150962.437 205375.645 234975.144 -174420.35 246200.946 -197658.58 205820.268
                   -210.41561 17966.7633 -211.59878 12.3556312 .001659203 12.4757136 796.573544  .15172535 1806.15268 .185923878
                   22513.0356 .165645897 -17930.438
Times of maxima :      .02875     .03438     .03196     .03363     .03413     .02898     .03226     .02934     .02901     .03363
                       .00561     .02898     .03363     .03413     .02898     .02909     .03375      .0313     .03226     .02934
                       .02901     .03505     .03363     .02898     .02894     .03502     .03241     .03359     .03229     .02907
                       .02875     .03438     .03196        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03413
             Random switching times for simulation number  38  :
                                  10  2.0601724E-02   11  2.2194899E-02   12  2.0224073E-02

  31.597           47.9995083 172844.367 34.8606444 574.726127 .012741781 339.604577 .6080566E7 56.0092106 .1715278E7 -142233.57
                   112876.338 -138840.84 -142233.69 -1315.2472 -138840.64 -189754.92 -195482.55 -64368.472  -196483.1 -87201.115
                   -189109.04 -233263.88 143198.191 -138846.49 -193172.72 -272334.58 193931.066 -273559.33 202886.256 -201485.42
                    -219.0879 13147.0288 186.710054 12.7637478 .001616471 12.7707328 1060.09313 .101628723 201.264574 .232435906
                   21932.6111 .216312148 -13152.472
Times of maxima :       .0216     .03446     .02434     .02463     .03454     .02121     .02467     .02309     .02146     .02463
                       .00561     .02121     .02463     .03454     .02121     .02132     .02452     .02292     .02467     .02309
                       .02146     .02589     .02463     .02121     .02122     .02589     .02457     .02575     .02471     .02122
                        .0216     .03446     .02434        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03454
             Random switching times for simulation number  39  :
                                  10  3.7025375E-02   11  3.7426012E-02   12  3.5979872E-02

 353.489           62.9973981 300788.284 37.8108033 433.450531 .022095958 1176.62706 152587.227 40.0857012 .1364213E8 -140213.83
                   112876.338 -150293.86 -140213.74 1732.00335 -150293.65 -196562.84  -168245.1 -51324.537 -179875.49 -73771.235
                   -199963.43 -229113.11 141938.094 -150384.53  -179951.8 -258897.51 173188.684 -295666.13 175995.746  -182942.6
                   -250.99282 -17343.249 194.450002 12.0109589 .001594653 12.0644232 27.4490821 .077226709  3139.5495 .255992885
                   21637.1437 .212502111 17320.0335
Times of maxima :      .03952     .04273     .03823     .04228     .04273     .03763     .04111     .03911     .03772     .04228
                       .00561     .03763     .04228     .04273     .03763     .03764     .04239      .0378     .04111     .03911
                       .03772     .04232     .04228     .03763     .03754     .04246     .04098     .04251     .04083     .03785
                       .03952     .04273     .03823        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04273
             Random switching times for simulation number  40  :
                                  10  2.2111374E-02   11  1.9896987E-02   12  2.2682218E-02

 38.2296           30.8499819 396822.841 28.8633146 294.014933 .029318869 123.413895 .1826022E7 10.6326749 115839.224 -138164.16
                   112876.338 129441.802 -138164.06 1995.10574  129441.74  163628.78 -172789.68 21664.0519 -189439.59 37993.8742
                   178980.795 -234301.19 139999.427  127793.53 162998.188 -293297.69 168190.798 -312099.29 173312.907 178743.822
                   -175.64163 -19920.413 169.892067 12.7202087 .001768186 12.6853939 163.087327 .015063979 20.0409688 .239567018
                   23992.4419  .22178202 19951.0574
Times of maxima :      .02311     .02602     .02286     .02466     .02586     .02731     .02464     .02248     .02745     .02466
                       .00561     .02731     .02466     .02586     .02731     .02731     .02477     .02264     .02464     .02248
                       .02745     .02596     .02466     .02867     .02735     .02603     .02473     .02616     .02485     .02744
                       .02311     .02602     .02286        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .02586
             Random switching times for simulation number  41  :
                                  10  3.3250067E-02   11  3.2129689E-02   12  3.3147389E-02

  297.33            56.721206 330966.281   66.00137 2190.52369 .024460673 797.351681 .1552395E8  62.604593 .2403766E7 162345.494
                   112876.338 -145311.26 162345.164 1822.32786 -145311.33  -182624.1 205051.641 52776.3815 200811.477 92192.4616
                   -191146.16 259682.251 -162817.21  -145111.9 -214237.42 343019.334 -204279.42  363830.06 -209457.89 -251874.72
                   238.162142 -18192.479 -256.90732 12.3847762 .001620979 12.3433184 4083.79596 .061592245 194.460645 .292862884
                   21994.4361 .269131968 18223.2786
Times of maxima :      .03497     .04272     .03343     .03375      .0427     .03658     .03362      .0341     .03639     .03375
                       .00561     .03658     .03375      .0427     .03658     .03654     .03386     .03541     .03362      .0341
                       .03639     .03384     .03375     .03658     .03652     .03387     .03385     .03401     .03371     .03526
                       .03497     .04272     .03343        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3      .0427
             Random switching times for simulation number  42  :
                                  10  2.3433730E-02   11  2.3192168E-02   12  2.4085027E-02

 91.2036           27.6894668 268870.438 55.6233398 2398.89438 .019863632 265.916119 .1088185E8 53.4728618 .3034778E7 -164638.48
                   112876.338  137743.92 -164638.18 -1642.1833 137743.836 180734.714 -208222.19 -59133.744 -198706.75 85203.8122
                   192977.168  -247457.7 165188.697 137082.331 187458.675  -290303.1 217045.862 -296158.06 215369.336 196322.073
                   166.401523 16397.2692 235.846009  12.846745 .001634328 12.6752661 2438.84696 .088451752 352.228832 .206128757
                   22175.2243 .206216345 -16421.833
Times of maxima :      .02919      .0344     .02463     .02469     .03455     .02734     .02494     .02582     .02734     .02469
                       .00561     .02734     .02469     .03455     .02734     .02869     .02481     .02638     .02494     .02582
                       .02734     .02603     .02469     .02734     .02747     .02612     .02479     .02624     .02463     .02757
                       .02919      .0344     .02463        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03455
             Random switching times for simulation number  43  :
                                  10  2.4862338E-02   11  2.4669751E-02   12  2.5014261E-02

 85.9168           42.9168866 415363.071 67.4730412 2573.41705 .030675335 1023.28782 .1011688E8 33.7143783 .8333836E7 -166518.43
                   112876.338 148316.237 -166518.13 -2040.7367 148316.008 192305.205 -200848.02 -56265.783 -198355.72 67654.9988
                   197532.783 -278923.15 166717.699 148092.377 193785.439 -341596.12 221108.516 -346977.58 240151.954  223313.15
                   -207.16391 20380.4581 259.755734 12.7544859 .001736012 12.7647288 2959.62862  .05954079 1480.73929 .291193682
                   23555.7899 .262409346 -20407.367
Times of maxima :      .02649     .03434      .0253     .02561     .03436     .02691     .02575     .02538     .02681     .02561
                       .00561     .02691     .02561     .03436     .02691     .02703     .02561     .02627     .02575     .02538
                       .02681     .02563     .02561     .02691     .02837      .0256     .02571     .02572     .02584     .02715
                       .02649     .03434      .0253        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03436
             Random switching times for simulation number  44  :
                                  10  2.8278320E-02   11  2.6424511E-02   12  2.6768649E-02

 168.811           72.7153585 497025.326 70.2708738 1030.46219 .036724012 2534.04712 .7158543E7 84.4737513 .3752037E7 148409.802
                   112876.338 166097.396 148409.606 -2232.8902  166097.15 192000.303 181760.905 -73408.631 196986.647 -107091.06
                   195018.955 251430.669 -150577.82 166595.847 241842.921 303623.972 -202265.66 325090.614 -249682.22 288323.082
                   269.657854 22294.0648 -265.08654 12.5180802 .001814008 12.6085793 840.207487 .187855293 899.819433 .375289875
                   24614.6781 .340915477 -22328.902
Times of maxima :      .02931     .03431     .03206      .0335       .034     .02887     .03238     .03014     .02883      .0335
                       .00561     .02887      .0335       .034     .02887       .029     .03361     .02881     .03238     .03014
                       .02883     .03483      .0335     .02887     .02898     .03489     .03226     .03502     .03241     .02894
                       .02931     .03431     .03206        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3       .034
             Random switching times for simulation number  45  :
                                  10  2.3291819E-02   11  2.3983758E-02   12  2.3176990E-02

 90.4685            24.960683 350863.793 39.8945471 560.197002 .025720097 372.184196 .3430987E7 52.8064785 .2475924E7 -142028.72
                   112876.338 139320.297 -142028.45 -1868.6528 139320.273 183801.509  -193554.5 -68992.031 -194110.08 84671.2392
                    191357.25  -218223.1 142034.539 139054.433 180734.633 -250059.34 191467.718 -259809.63 188268.993 194808.981
                    -157.9895 18731.3585 199.736194  12.705361 .001683614 12.6765665 385.872435 .120470691   253.4684 .167550367
                   22844.3669 .178327974 -18686.528
Times of maxima :      .02758     .03437     .02372     .02378     .03418      .0278     .02403     .02491     .02795     .02378
                       .00561      .0278     .02378     .03418      .0278     .02778      .0239     .02548     .02403     .02491
                       .02795     .02657     .02378      .0278     .02776     .02649     .02388     .02665     .02401     .02788
                       .02758     .03437     .02372        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03418
             Random switching times for simulation number  46  :
                                  10  3.6387855E-02   11  3.4832757E-02   12  3.5933841E-02

 353.967           54.1627509 496579.999 43.4648344 464.828793 .036618668 2098.45923  .630168E7 104.681854 .1342674E8 -140667.11
                   112876.338 -161314.59 -140667.16 2229.68538 -161314.32 -211607.89 -191492.71 -84048.503  -196586.6 119214.207
                   -199865.92 -235966.55 142823.526 -161744.05 -236519.72  -267169.7 200434.631 -292502.56 203715.391 -241073.36
                   232.728921 -22284.075 208.482216 12.0285837 .001765093 12.2596811  897.81019 .188837946 2661.11844 .227026816
                   23950.9909 .229339525 22296.8538
Times of maxima :      .03685     .04264     .04013      .0417     .04288     .03699     .04046      .0381     .03724      .0417
                       .00561     .03699      .0417     .04288     .03699     .03714     .04031     .03872     .04046      .0381
                       .03724     .04299      .0417     .03699     .03701     .04292     .04165     .04279      .0405     .03688
                       .03685     .04264     .04013        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04288
             Random switching times for simulation number  47  :
                                  10  2.1880749E-02   11  2.0261984E-02   12  2.1352081E-02

 26.1797           29.1540519  357706.67 13.6543995 113.891501 .026413397 105.403809 1511.37418 11.9835337 331.460193 -124347.77
                   112876.338 119624.647 -124347.76 1893.67062 119624.591 -127854.45 -151491.17   -27459.6 -154456.01 -40335.251
                   -138720.24 -218123.86 126042.285 117852.606 137682.976 -254193.14 152530.425 -264362.84 157630.689 148466.521
                   -170.74558 -18913.135 -116.85204 12.7285376 .001735201 12.6839834 13.5153519 .028177623 12.9594672 .174884295
                   23544.5565 .156878759 18936.7062
Times of maxima :      .02285     .02603     .02899     .02453     .02601     .02721     .02571     .02399     .03602     .02453
                       .00561     .02721     .02453     .02601     .02721     .03603     .02579     .02265     .02571     .02399
                       .03602     .02591     .02453     .02721     .02731     .02585     .02583     .02598     .02569      .0286
                       .02285     .02603     .02899        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .02601
             Random switching times for simulation number  48  :
                                  10  2.5952240E-02   11  2.7659277E-02   12  2.8601591E-02

 167.269           37.3328469 447540.901 45.0178328  112.84793 .032876568 476.866239 127262.962 59.6586559 .2673256E7 123776.767
                   112876.338 140840.614  123776.76 -2112.6889 140840.364  193992.67 157426.152 -75624.341 179259.866 89997.2097
                   191932.243 209948.624 -125669.06  140845.24 188564.017 229246.603 -143680.74 237619.153 -164332.51 195317.753
                    -193.2171 21155.1625 -212.17406 12.3591807 .001765521 12.6282704 20.3904886 .148143199 443.117129 .191888948
                   23956.3829 .182015858 -21126.889
Times of maxima :      .02644     .03433     .02956     .03268     .03403     .02656     .03138     .02693     .02681     .03268
                       .00561     .02656     .03268     .03403     .02656     .02671      .0327     .02888     .03138     .02693
                       .02681     .03521     .03268     .02656     .02666     .03405     .03125     .03394     .03246     .02678
                       .02644     .03433     .02956        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03403
             Random switching times for simulation number  49  :
                                  10  3.1895037E-02   11  3.1831760E-02   12  3.2048009E-02

 260.366           28.7926787 300779.234 49.8638607 1626.81027 .022285522 297.549624 .7816352E7   42.10158 .2262155E7 155846.565
                   112876.338 -138216.74  155846.27 1739.41703 -138216.74 -184387.33 202778.098 57049.3823 197292.684 -75603.432
                   -190730.59  238541.12 -156157.32 -137945.27 -186056.92 284114.273 -204756.29  299034.51 -203022.76 -197451.55
                   169.684055 -17342.988 -223.30217 12.4134852 .001602064 12.2932137 1546.70178 .079402953 237.498193 .198176202
                   21737.5717 .199187395 17394.1703
Times of maxima :      .03645     .04273     .03259     .03265     .04271     .03668      .0329     .03377     .03681     .03265
                       .00561     .03668     .03265     .04271     .03668     .03665     .03277     .03434      .0329     .03377
                       .03681       .034     .03265     .03668     .03543     .03409     .03275      .0342     .03259     .03674
                       .03645     .04273     .03259        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04271
             Random switching times for simulation number  50  :
                                  10  2.5382731E-02   11  2.2727703E-02   12  2.3054097E-02

 75.2273           49.3097557 221688.566  32.890557 133.747182 .016300635 166.376468 .1170973E7 66.1704335 .9460751E7 -134752.06
                   112876.338  136234.99 -134751.82 -1487.6288 136234.747 198761.394 -182407.42 66037.5341 -187467.79 94781.6582
                   198053.672 -252212.11  135162.25  135397.23 169861.408 -282943.37 183310.876 -294633.14 185672.067 181975.414
                     -222.058 14889.2097 181.357539 12.6991326 .001618499 12.6508615 81.3486388 .135551101 3186.14598 .185109422
                   21960.2101 .190292237 -14876.288
Times of maxima :      .02581     .03442     .02359     .02366     .03449     .02736     .02391     .02464     .02616     .02366
                       .00561     .02736     .02366     .03449     .02736     .02615      .0238     .02615     .02391     .02464
                       .02616     .02606     .02366     .02736     .02746     .02613     .02376     .02628     .02389     .02761
                       .02581     .03442     .02359        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03449
             Random switching times for simulation number  51  :
                                  10  3.5022004E-02   11  3.6620527E-02   12  3.5628253E-02

 333.419           46.9450185 390635.261 37.0441583 114.348709 .029122763 1849.31539 2576.15421 203.042091 .8672292E7 -124597.14
                   112876.338  -158466.8  -124597.1 1988.42217 -158466.54 -209100.65  -162391.5 -114701.63 -166547.34 -136794.41
                   -197689.51 -213921.85 126507.337 -158472.72 -206840.47 -220600.47 169765.081 237371.077 188329.051 -209518.35
                   216.667991 -19764.495  192.46859 12.0040041 .001665343 12.2759659 14.3937849 .347218822 2900.29711 .198923049
                    22596.647 .189460669 19884.2217
Times of maxima :      .03549     .04268     .03671     .04172     .04268     .03563     .04196     .03599     .03587     .04172
                       .00561     .03563     .04172     .04268     .03563     .03579     .04037     .03733     .04196     .03599
                       .03587     .04347     .04172     .03563     .03561     .04352     .04133     .03602      .0415     .03576
                       .03549     .04268     .03671        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04268
             Random switching times for simulation number  52  :
                                  10  3.3838320E-02   11  3.4186083E-02   12  3.3588123E-02

  296.93           72.6059132 488640.496  63.071411 2089.23714 .036055963 1178.76627 .1867208E8 103.768857 .2018479E7 161210.766
                   112876.338 -150320.68 161210.441 2212.48769  -150320.9 -205742.06 201066.628 -73315.066 202214.929  -118693.2
                   -190011.37 253286.782 -161222.99 -150452.29 -220862.21 319096.587 -209911.88 385585.851 -212351.76 -290301.22
                   269.454845 -22105.214 -251.14022 12.2824341 .001757011 12.3272019 3944.71736 .150605995 242.060795 .298547926
                   23841.2426 .287481177 22124.8769
Times of maxima :      .03544     .04266     .03399     .03419     .04289     .03597      .0342     .03631     .03576     .03419
                       .00561     .03597     .03419     .04289     .03597     .03462      .0343      .0365      .0342     .03631
                       .03576      .0342     .03419     .03597     .03588     .03437     .03415     .03445     .03404     .03573
                       .03544     .04266     .03399        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04289
             Random switching times for simulation number  53  :
                                  10  3.4492425E-02   11  3.6287565E-02   12  3.4655125E-02

 338.266           61.4188539 422945.945 78.6160911 127.344048 .031096427 1298.36519 .2347429E7 41.3212264 .1818277E8 131486.876
                   112876.338 -151830.77 131486.643 2054.69592 -151830.96 -208101.26 173678.858 51993.2143 190981.044 -74899.499
                   -201998.02 272838.837 -131482.47 -151820.23 -188694.88 378801.906 -207432.48 386300.773 -228119.71 -204847.84
                   247.828275  -20565.65 280.385611 12.0704902 .001694098 12.3957284  256.08114 .074450367 4249.89626  .36592173
                   22987.1656 .318451869 20546.9592
Times of maxima :      .03497     .04267     .03571     .03524     .04282     .03532     .03537     .03547     .03644     .03524
                       .00561     .03532     .03524     .04282     .03532     .03521     .03524     .03589     .03537     .03547
                       .03644     .03533     .03524     .03532     .03521     .03523      .0353     .03536     .03544     .03679
                       .03497     .04267     .03571        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04282
             Random switching times for simulation number  54  :
                                  10  2.9377804E-02   11  2.8673516E-02   12  2.9992680E-02

 220.648           48.4952828 349007.231 28.6988999 343.806739 .025745715 122.892958  .341218E7 35.1929098 2504.00379 138902.566
                   112876.338 -129168.29  138902.68 -1869.5832 -129168.26 161544.036 188434.947 52590.6663 194056.586 69122.5737
                   165774.692 233708.848 -140686.75 -127512.02 162174.209 268762.773 -189393.97 283155.932  -189845.4 -176351.93
                   220.216445 18681.7352  -169.4075 12.3626884 .001679434 12.3462756 405.721677 .065099581 13.8213063 .223849996
                   22787.7725 .199323215 -18695.832
Times of maxima :      .03038     .03438      .0331      .0334     .03462     .03595     .03344     .03033        .03      .0334
                       .00561     .03595      .0334     .03462     .03595     .03009      .0333     .03167     .03344     .03033
                          .03     .03467      .0334     .03595     .02995     .03466     .03333     .03474     .03347     .03611
                       .03038     .03438      .0331        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03462
             Random switching times for simulation number  55  :
                                  10  3.4513176E-02   11  3.5221917E-02   12  3.4256128E-02

 313.051           71.0632028 488968.255   58.90186 862.101467 .036235553 1200.39175 .1501594E8 120.115805 .8255816E7 146184.357
                   112876.338 -150596.27 146184.057 2217.99088 -150595.96 -214305.75 194459.131 -83554.215 200583.226 -127700.44
                   -197496.62 261668.585 -146197.08 -150597.38 -222872.01 334741.069 -195946.36 391782.949  213309.23 -293618.47
                   266.576824 -22112.627 242.697054 12.1287161 .001757424 12.3789567 1965.67371 .180643066 1489.14167  .34210839
                   23846.8366 .327045177 22179.9088
Times of maxima :      .03611     .04264     .03811     .03486     .04252     .03512     .03488       .037     .03513     .03486
                       .00561     .03512     .03486     .04252     .03512     .03528     .03497     .03569     .03488       .037
                       .03513     .03519     .03486     .03512     .03509     .03506     .03483     .03512     .04102     .03641
                       .03611     .04264     .03811        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04252
             Random switching times for simulation number  56  :
                                  10  3.5922101E-02   11  3.5979052E-02   12  3.7033923E-02

 353.544            48.823418 448513.483 54.0538994 134.960406 .033270552 2131.17508 981391.253 96.7833697 .9150208E7 -135361.76
                   112876.338 -161682.17 -135361.61 2125.31016 -161681.92 -203612.05 -178509.74 -65162.974 -186889.49 -114628.52
                    -197910.4 -220740.19 137290.844 -161831.06 -213186.86 -251237.89 163991.723 -256645.14 177575.506  -211169.2
                   220.960218 -21178.137 232.494945 11.9771882 .001717929 12.2421038 125.115564 .102759175 3301.06311  .20654194
                   23310.6608 .189990757 21253.1016
Times of maxima :      .03632     .04267     .03951     .04116     .04266     .03653     .03989      .0369     .03677     .04116
                       .00561     .03653     .04116     .04266     .03653     .03664     .04129     .03706     .03989      .0369
                       .03677     .04258     .04116     .03653     .03648     .04249     .03993     .04256     .03981     .03663
                       .03632     .04267     .03951        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04266
             Random switching times for simulation number  57  :
                                  10  2.7424720E-02   11  2.6857499E-02   12  2.8905869E-02

  150.49           49.0919433 490048.713 50.3377447 126.822311 .036296562 2156.58182 3364.80361 95.1952674 .9534792E7 131216.921
                   112876.338 161966.672 131217.012 -2219.8573 161966.418 204323.648 166554.826  64217.267 174632.377 113684.169
                   198087.802 230328.161 -133401.43 162185.404 213347.992 248718.228 -169936.59   258699.8 -205614.85 211576.502
                   -221.56702 22137.0439 -224.36075 12.3630911 .001806952 12.6486016 14.5748792 .114812851 3286.84642 .204191748
                   24518.8497 .184054139 -22198.573
Times of maxima :      .02783     .03431     .03102     .03285      .0342     .02803     .03132      .0284     .02827     .03285
                       .00561     .02803     .03285      .0342     .02803     .02814     .03282     .02856     .03132      .0284
                       .02827     .03416     .03417     .02803     .02799     .03418     .03148     .03395     .03134     .02813
                       .02783     .03431     .03102        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3      .0342
             Random switching times for simulation number  58  :
                                  10  2.7666485E-02   11  2.7197654E-02   12  2.8166096E-02

 170.294           48.5560533  476434.65 30.5208732 140.099168 .035527417 1690.18729 149774.153 74.8279412  .164918E8 135830.898
                   112876.338 156600.691  135830.86 -2196.2113   156600.4 209114.687 173813.894 81477.1452 179807.308 -100791.57
                   201244.957 219425.607 -137862.48 156853.474 212877.063 236451.563 -178487.83 -268680.27 -188449.08 210964.298
                   -220.35438  21827.383 -174.70224 12.3631358 .001793426 12.5980627 19.9846861 .207714306 3676.56875 .194260974
                   24335.1965 .174699167 -21962.113
Times of maxima :      .02806     .03432     .02891     .03295     .03433     .02827      .0332      .0292     .02852     .03295
                       .00561     .02827     .03295     .03433     .02827     .02836     .03304     .02994      .0332      .0292
                       .02852     .03428     .03295     .02827     .02822     .03465     .03162     .02856     .03177     .02837
                       .02806     .03432     .02891        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03433
             Random switching times for simulation number  59  :
                                  10  3.5451233E-02   11  3.4983091E-02   12  3.4253899E-02

 333.196            87.932647 494836.886 42.1497855 834.732102 .036645789 2206.12026 .2887725E7 88.2683676 .3081188E8  145816.54
                   112876.338 -162518.85 145816.339  2230.5109  -162518.7 -207083.93  192482.19 59578.2855 192553.441 109469.935
                   -207460.39 242403.584 -145823.53 -162675.97 -184141.84 293293.859 -193587.38 332923.675  -203296.1  -219323.7
                   296.534394 -22244.929 -205.30413 12.1194813 .001763283 12.3188903 835.036946 .066984961 8783.54861 .283195568
                   23926.4426 .246209351  22305.109
Times of maxima :      .03572     .04265     .03451     .03486     .04264     .03612      .0348     .03522     .03602     .03486
                       .00561     .03612     .03486     .04264     .03612     .03604     .03497     .03539      .0348     .03522
                       .03602     .03608     .03486     .03612     .03625     .03618     .03495     .03631     .03476     .03637
                       .03572     .04265     .03451        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04264
             Random switching times for simulation number  60  :
                                  10  2.8172372E-02   11  2.6442171E-02   12  2.7127864E-02

 167.471           73.9061193 496885.159 51.5783702 386.454537 .036769944 2447.72015 36910.8468 52.8303703 .2229664E8 139529.482
                   112876.338 165168.006 139529.364 -2234.2862 165167.747  208482.85 159636.895 57000.0947 177028.739 84690.3914
                   203807.987 228077.582 -141698.19 165647.434 189496.228 252257.659 -156539.67 293279.122 -164258.31  187431.63
                    -271.8568  22290.921 -227.10872 12.4072807 .001813933 12.5801589 14.8207001 .087236564 6053.89044  .23940234
                   24613.7407 .205703208 -22342.862
Times of maxima :      .02859     .03431     .02938     .03342     .03435     .02878     .03368     .02869     .02888     .03342
                       .00561     .02878     .03342     .03435     .02878     .02878     .03354     .02895     .03368     .02869
                       .02888     .03477     .03342     .02878     .02869     .03512     .03213     .03497     .03318       .029
                       .02859     .03431     .02938        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03435
             Random switching times for simulation number  61  :
                                  10  2.7140856E-02   11  2.7863625E-02   12  2.6479170E-02

 144.933           72.7771506 430622.152 33.0711612  117.54171 .031632809 1273.15126 247973.747 735.600413 .2276375E8 -126324.87
                   112876.338  151515.12 -126324.71 -2072.3409 151514.852  208066.91  -174277.9 103517.949 182158.154 144469.891
                   204011.566 -204716.79 126331.459 151532.438 250092.131 -228069.58 172958.187 216606.533 -185279.25 236141.758
                   -269.77241 20751.4373  181.85478 12.4267945 .001749682 12.5786066 41.0586233 .370503851 7177.88845 .181835068
                   23741.3221 .194346419 -20723.409
Times of maxima :      .02756     .03434     .02671     .02708     .03392     .02774      .0327      .0281     .02787     .02708
                       .00561     .02774     .02708     .03392     .02774     .02779     .02719     .02945      .0327      .0281
                       .02787     .02777     .02708     .02774     .02774     .02773     .02717      .0348     .03222     .02761
                       .02756     .03434     .02671        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03392
             Random switching times for simulation number  62  :
                                  10  2.1150989E-02   11  2.2249677E-02   12  2.1591439E-02

 37.5185           50.0894042  177269.93 30.4708277 195.411467 .013089243 120.335809  .409966E7 40.5188225 2376.24646  -136678.5
                   112876.338 127817.291  -136678.3 -1333.0596 127817.334 -159627.79 -186160.73 -53250.803 -195551.09 -74168.709
                   -164391.56  -225871.7  137704.35 126878.667  -160842.9 -267688.59 179780.139 -277992.78 181780.273 168312.695
                   -223.80662 13314.2754 174.558952 12.7366312 .001615889 12.7252162 636.183178 .063872264 14.3283426 .218500384
                   21924.7686 .198540527 -13330.596
Times of maxima :      .02216     .03445     .02477     .02499     .03435     .02775      .0252     .02212     .02178     .02499
                       .00561     .02775     .02499     .03435     .02775     .02187     .02507     .02346      .0252     .02212
                       .02178     .02644     .02499     .02775     .02176     .02642     .02512      .0265     .02525     .02789
                       .02216     .03445     .02477        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03435
             Random switching times for simulation number  63  :
                                  10  3.5533906E-02   11  3.5263528E-02   12  3.5100583E-02

 340.451           63.4617191 487436.921 65.3278651 133.646444 .036041817 2755.06192 .2448767E7 224.221616 .1949246E8 -134700.98
                   112876.338  -168438.2 -134701.06 2212.05363 -168437.88 -217261.89 -179869.91 -88547.722  191277.86 137115.662
                    -202577.6 251739.399 136646.868 -168589.02 -254531.69 287925.573  202986.38 357398.157 208898.555 -260469.33
                   251.916095 -22077.974 255.593163 12.0388459  .00175585  12.492303 262.750213 .258517327 4021.74149 .261825633
                   23825.4433 .268719433 22120.5363
Times of maxima :      .03607     .04265     .03626     .04087      .0424     .03614      .0359     .03726     .03639     .04087
                       .00561     .03614     .04087      .0424     .03614     .03629     .04089     .03794      .0359     .03726
                       .03639     .03621     .04087     .03614     .03619     .03609     .04082     .03597     .04195     .03606
                       .03607     .04265     .03626        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3      .0424
             Random switching times for simulation number  64  :
                                  10  3.0649829E-02   11  2.8737636E-02   12  3.0832909E-02

 216.612           16.5333415 342164.808 32.4427201 120.159828 .025274565 116.231351 330216.871 42.8789492 3007.90862 127723.675
                   112876.338 -125618.67 127723.838 -1852.3974  -125618.6 -149494.21 162605.001 53711.1279  184082.74 76298.2153
                   -171051.29 221823.517 -129459.44 -123871.18 -148444.84 237107.324 -153366.27 266864.886 -155409.66 -164773.17
                   128.582042 18497.6974 -180.11863 12.3347642 .001674067  12.289895 63.0920992 .090067156 13.6633398 .156509689
                   22715.0091 .166731708 -18523.974
Times of maxima :      .03145     .03437     .03138     .03328     .03427     .03546     .03301     .03315     .03698     .03328
                       .00561     .03546     .03328     .03427     .03546     .03542     .03156     .03301     .03301     .03315
                       .03698     .03451     .03328     .03546     .03559     .03457     .03155     .03436     .03474     .03551
                       .03145     .03437     .03138        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03427
             Random switching times for simulation number  65  :
                                  10  3.4880169E-02   11  3.5146314E-02   12  3.5507116E-02

 339.079           45.0695484 491376.339 40.1118664  114.61333 .036647885 1582.86285 3260.28962 201.934789 .7360701E7 -124741.23
                   112876.338 -155319.82 -124741.19 2230.57468 -155319.56 -204405.15 -164717.37 -117655.75 -173596.12 -136777.57
                    -197080.8 -213314.46 126878.765  -155361.7 -203322.81  -221189.1 -170887.17 232705.621 189034.419 -207683.26
                   212.295898  -22167.01 200.279471 12.0089023  .00175984 12.2753416 15.3528229 .374102674 2240.18037 .205814295
                   23879.5464 .198646141 22305.7468
Times of maxima :      .03535     .04265     .03657      .0416     .04274     .03549     .04184     .03587     .03574      .0416
                       .00561     .03549      .0416     .04274     .03549     .03563     .04024      .0372     .04184     .03587
                       .03574     .04336      .0416     .03549     .03548      .0434     .03601      .0359     .04137     .03563
                       .03535     .04265     .03657        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04274
             Random switching times for simulation number  66  :
                                  10  2.8702954E-02   11  2.7854888E-02   12  2.9477861E-02

 182.023           44.8488665 431569.486 32.0861662 279.691515 .031930175 460.376703 .1409265E7 83.3397854 .2242122E7 137950.278
                   112876.338 140603.194 137950.158 -2082.0587 140602.997 189782.506 181555.242 78423.3606 188189.759 106369.839
                    190671.66  219736.12 -140021.29    141104. 192311.734 248605.283 -195885.49 262587.063 -198942.95 196268.947
                    211.77551 20774.2506 -179.12612 12.3606439 .001750417 12.4009407 214.295976  .15521522 582.868224 .211471429
                   23751.3656 .186223604 -20820.587
Times of maxima :      .02973     .03433      .0323     .03395     .03431     .02931     .03269     .02967     .02934     .03395
                       .00561     .02931     .03395     .03431     .02931     .02942     .03406       .031     .03269     .02967
                       .02934     .03407     .03395     .02931     .02928     .03405     .03269      .0342     .03258     .02939
                       .02973     .03433      .0323        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03431
             Random switching times for simulation number  67  :
                                  10  3.0795008E-02   11  3.1329846E-02   12  3.2533482E-02

 256.867           24.0224409 248085.257 67.2458326 2455.87347 .018275513 207.030123 .1708888E8 20.7562551 3429.19896 165256.251
                   112876.338 -136855.11 165255.902 1575.16878 -136855.01 -166563.93 205181.386 -41413.515 201511.482 -53084.388
                   -175265.93 247937.646 -165922.55 -136140.32 -166441.36 282656.671 -195235.85 323780.124 -200302.48 -178555.97
                   154.991745 -15750.722 -259.31801 12.4667739 .001577278 12.2966254 5650.28051 .039834555 13.4745579 .181991616
                   21401.1289 .191255562 15751.6878
Times of maxima :       .0331     .04275     .03307     .03314      .0429     .03578     .03339     .03238     .03729     .03314
                       .00561     .03578     .03314      .0429     .03578     .03714     .03313      .0341     .03339     .03238
                       .03729     .03449     .03314     .03578     .03589     .03459     .03324     .03341     .03338       .036
                        .0331     .04275     .03307        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3      .0429
             Random switching times for simulation number  68  :
                                  10  2.0208020E-02   11  1.8943638E-02   12  2.1439883E-02

  4.4486           41.2474545  472203.74 40.3326137 159.220412 .034882364 802.248379 .3813635E7 107.107908 .3295896E7 -136125.11
                   112876.338 -145377.88 -136124.99 2176.18226 -145377.67 -193504.96 -181773.61 -78943.567 -195192.42 120587.719
                   -193725.22 -213803.19 138274.911 -145924.52 -197812.15 -233785.67 182729.334 -242277.79 197376.954 -200775.02
                   -203.09469 -21730.249 200.829813 12.7332595 .001838073 12.8136738 642.707199 .165759389 1015.03225 .191667827
                   24941.0274 .171977881 21761.8226
Times of maxima :      .02122     .02598     .02379     .02545     .02592     .02081     .02407     .02178     .02084     .02545
                       .00561     .02081     .02545     .02592     .02081     .02092     .02558      .0225     .02407     .02178
                       .02084     .02686     .02545     .02081     .02078     .02553     .02422     .02539     .02411     .02089
                       .02122     .02598     .02379        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .02592
             Random switching times for simulation number  69  :
                                  10  2.2586066E-02   11  2.3071265E-02   12  2.2355314E-02

 66.4098            15.090728  256531.93 20.5695915 122.781599 .019035636 119.675042 1981.01563 49.1173912 3114.06726 -129109.77
                   112876.338 127465.925 -129109.72 -1607.5926 127465.926 162572.332 -145073.73 -53408.645 -159982.75 81660.1096
                   172129.211 -209703.63 129610.144 126705.871 154189.442 -218213.51 151176.487 -235191.59 170183.772 165642.983
                   -122.84432 16016.6142 143.421029 12.7199383 .001629127  12.667404 13.9678633 .103798293  14.137452 .143549169
                   22104.5676 .148665032 -16075.926
Times of maxima :      .02373     .03441      .0229     .02433     .03433     .02698     .02321     .02409     .02712     .02433
                       .00561     .02698     .02433     .03433     .02698     .02697      .0247     .02474     .02321     .02409
                       .02712     .02654     .02433     .02698     .02695     .02693     .02306     .02674     .02409     .02707
                       .02373     .03441      .0229        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03433
             Random switching times for simulation number  70  :
                                  10  3.0383879E-02   11  3.0510873E-02   12  3.0500171E-02

  206.48            18.046846 171699.561 21.6170406 120.852867  .01259599 113.748071 3185.00101 41.7995566 3091.65695 128091.718
                   112876.338  -124269.5 128091.642 1307.70101 -124269.44  -148311.2 168842.105 60850.9084 172843.356 75331.7662
                   -171902.58 220918.032 -129258.32  -123436.6  -136136.3 240501.887 -153393.16 246290.575 -167775.81 -156351.42
                    134.33855 -13103.418 -147.02735  12.342722 .001567898 12.2954717 14.9632604 .099454318 13.2397818 .148054731
                   21273.5821 .156709466 13077.0101
Times of maxima :      .03137     .04279     .03107     .03422     .04268      .0365     .03272     .03286     .03671     .03422
                       .00561      .0365     .03422     .04268      .0365     .03656     .03429      .0327     .03272     .03286
                       .03671     .03423     .03422      .0365     .03507      .0343     .03434     .03415     .03447     .03522
                       .03137     .04279     .03107        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04268
             Random switching times for simulation number  71  :
                                  10  3.2366732E-02   11  3.1873413E-02   12  3.1342893E-02

 250.017           31.9328333 304846.311 33.8197265 134.252164 .022418628  634.60237 .1392654E7  55.520445  .195283E7 135006.201
                   112876.338 -143073.64 135005.966 1744.60386 -143073.65 -180730.99 183942.013 60853.4341 188139.609   -86819.8
                   -189816.71 228547.757 -135038.14 -142619.78 -184767.98 260980.449 -184441.81 282508.983 -207781.63 -194375.76
                   178.697603 -17459.849  -183.9014 12.3192727 .001604438 12.3150574 92.1553996 .110350042 402.828249 .188760905
                   21769.7887 .179375309 17446.0386
Times of maxima :      .03428     .04272     .03188     .03195     .04296     .03599      .0322     .03291     .03459     .03195
                       .00561     .03599     .03195     .04296     .03599     .03597     .03207     .03371      .0322     .03291
                       .03459     .03474     .03195     .03599     .03594     .03466     .03205     .03452     .03328     .03464
                       .03428     .04272     .03188        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04296
             Random switching times for simulation number  72  :
                                  10  2.1603281E-02   11  2.1374936E-02   12  2.1900250E-02

 47.5832           34.6783113 227380.671 22.7846652 127.610585 .016861607 119.549533 .1887275E7 34.9898766 2858.60982 -131624.05
                   112876.338 127398.993 -131624.18 1513.00998 127399.069 150464.583 -176035.67 -48111.204 -189621.93 -68922.896
                   169516.187 -224844.23 133107.653 126252.844 130832.691 -257408.98 168514.332  -265177.8 172152.469 142886.209
                   -186.22114 -15079.147 150.945901 12.7286435 .001647198 12.6969612 187.469498 .067809492 13.6285011 .188870246
                   22349.7724  .18288828 15130.0998
Times of maxima :      .02252      .0261     .02374     .02563     .02615     .02817     .02412     .02409     .02794     .02563
                       .00561     .02817     .02563     .02615     .02817     .02807     .02552     .02391     .02412     .02409
                       .02794     .02689     .02563     .02817     .02817     .02554     .02558     .02675     .02571     .02833
                       .02252      .0261     .02374        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .02615
             Random switching times for simulation number  73  :
                                  10  3.1188663E-02   11  3.0663892E-02   12  3.1582134E-02

 248.096           27.0003728 184901.654 43.0502496 505.986152 .013534966 304.232927 .2586223E7 29.0608784  .134363E7  141257.97
                   112876.338 -138316.28 141257.697 1355.56672 -138316.25 -176973.86 192109.473 51670.3988 191679.052 62812.5871
                   -187991.44  228096.83 -141925.06 -137451.78 -179260.91 275703.382 -179715.65 301559.527 -186084.52 -193309.09
                   164.317902 -13597.855 -207.48554 12.3248656 .001566551 12.2967241 662.915139  .05852405 128.509867 .205413626
                   21255.4112 .203059694 13555.6672
Times of maxima :        .036     .04278     .03192     .03219     .04279     .03622     .03373     .03371     .03635     .03219
                       .00561     .03622     .03219     .04279     .03622      .0362     .03233     .03386     .03373     .03371
                       .03635     .03498     .03219     .03622     .03619     .03363     .03229     .03373     .03242     .03629
                         .036     .04278     .03192        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04279
             Random switching times for simulation number  74  :
                                  10  3.6460321E-02   11  3.5983168E-02   12  3.7812338E-02

 356.078           45.3369707 447643.383 48.0161916 134.228509 .033047462 1526.23117 .2858292E7 94.1920684 .6300465E7 -134994.19
                   112876.338  -154636.4 -134994.07 2118.17273 -154636.18 -199902.62 -179707.62 -71338.247 -192468.42 -113083.56
                   -196586.03  -221106.5 137036.007  -154961.4  -207557.5  -243732.8 178903.997 -253899.39 196245.633 -207441.19
                   212.924801 -21157.585 219.125972 11.9757596 .001717112 12.1373403 395.417647 .134499167 2116.93647 .188453299
                   23299.5864 .169907373 21181.7273
Times of maxima :      .03684     .04266     .04006     .04172     .04291     .03707     .04035     .03744     .03711     .04172
                       .00561     .03707     .04172     .04291     .03707     .03718     .04184     .03877     .04035     .03744
                       .03711     .04314     .04172     .03707     .03703     .04308     .04049     .04296     .04037     .03716
                       .03684     .04266     .04006        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04291
             Random switching times for simulation number  75  :
                                  10  2.9351214E-02   11  2.9246518E-02   12  2.9478675E-02

 218.021           46.6534529 282298.935 27.2649954 267.914233 .020846073 120.361389 .3380926E7 42.1261393 2489.52151 137773.664
                   112876.338 -127830.91   137773.8 -1682.3038 -127830.92 161456.113 187171.361 57293.0992  193967.63 75625.4797
                   165618.876 229283.032 -139360.97 -126348.68 163161.752 266238.177 -185243.56 272765.552 -189164.17 168737.809
                   215.994104 16801.7539 -165.12115 12.3583826   .0016308 12.3463898 446.421432 .075839561  14.001827 .211894345
                   22127.4906 .191908388 -16823.038
Times of maxima :      .03035     .03441     .03297     .03339     .03461     .03593      .0334     .03032     .02998     .03339
                       .00561     .03593     .03339     .03461     .03593     .03007     .03327     .03166      .0334     .03032
                       .02998     .03464     .03339     .03593     .02994     .03464     .03332     .03471     .03346     .03003
                       .03035     .03441     .03297        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03461
             Random switching times for simulation number  76  :
                                  10  3.1466970E-02   11  3.2356880E-02   12  3.1918148E-02

 267.141           32.1253974 354438.263 51.1520198 1414.43409 .026205988 413.346173 .4961357E7 31.7457985 .2600077E7 153271.523
                   112876.338 -139921.79 153271.239 1886.22101 -139921.76  -183171.3 200043.467 54276.1757 195957.591 65650.1073
                    -191719.4 235361.377 -153334.45 -139782.86 -187498.86 288876.298 -196808.35 308181.546  -197861.8 -201987.32
                   179.235592 -18826.531 -226.16812 12.3874687 .001637647 12.3019355 1399.66955  .06392632 278.854441 .213243139
                    22220.694 .209790994 18862.2101
Times of maxima :      .03632      .0427      .0322     .03252     .04263     .03654     .03277     .03287     .03668     .03252
                       .00561     .03654     .03252     .04263     .03654     .03652     .03264      .0342     .03277     .03287
                       .03668     .03387     .03252     .03654      .0353     .03396     .03262     .03407      .0325     .03661
                       .03632      .0427      .0322        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04263
             Random switching times for simulation number  77  :
                                  10  2.5684445E-02   11  2.4381414E-02   12  2.4671648E-02

 106.833           72.4795635  390091.26 49.7652681 2330.75082 .028912436 881.265777 .1024602E8 94.2621927 .2055728E8 -163894.51
                   112876.338 146440.832 -163894.25 -1981.2289 146440.526 200758.584 -203946.16 71027.7429 -198415.07 -113125.65
                    203046.49 -268879.85 164130.906 146123.239 169193.018 -299546.54 209434.145 -349395.19 221980.232 201144.156
                   -269.22029 19750.7281 223.081304  12.731773   .0017143 12.6863822 3186.69008 .132326945 4791.91743 .197128308
                   23260.9477 .191081502 -19812.289
Times of maxima :      .02613     .03435     .02496     .02528     .03439     .02629     .02553     .02565     .02643     .02528
                       .00561     .02629     .02528     .03439     .02629     .02643     .02539     .02647     .02553     .02565
                       .02643     .02633     .02528     .02629     .02622     .02643     .02538     .02657      .0266     .02793
                       .02613     .03435     .02496        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03439
             Random switching times for simulation number  78  :
                                  10  3.1404619E-02   11  2.9567425E-02   12  3.0685049E-02

 230.377           14.4033722  244140.51 21.0731086 118.882326 .017942283 121.591695 1578.51001 26.5748714 2911.33992 127043.126
                   112876.338 -128482.62 127043.064 -1560.7422 -128482.59 -155642.99 142724.461 44054.1524 155267.223 60065.8874
                   -170060.97 210085.595 -128352.61 -126989.42 -157347.93 234146.172 -143707.67 240510.662 -159377.46 -167955.25
                    120.01405 15624.9963  -145.1658  12.336116 .001607457 12.2815894  13.057907 .054802275  13.473229 .142898737
                    21810.709 .142071162 -15607.422
Times of maxima :       .0351     .03443     .03123     .03269     .03439     .03532     .03288     .03166     .03547     .03269
                       .00561     .03532     .03269     .03439     .03532     .03532     .03143     .03298     .03288     .03166
                       .03547     .03529     .03269     .03532     .03528     .03404     .03139     .03418     .03262     .03541
                        .0351     .03443     .03123        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03439
             Random switching times for simulation number  79  :
                                  10  3.3404930E-02   11  3.0834043E-02   12  3.1168082E-02

 261.411           42.4038419 200353.701 34.2907133 120.900688 .014807548 126.035294 134706.866 72.1897161 .6314716E7 128116.914
                   112876.338 -130809.24 128116.982 1417.86177 -130809.23 -183337.57 171075.109 -73640.164 179441.255 -98998.811
                   -196592.69  221904.38 -129051.43 -129867.84  -157605.3 263056.961 -171934.97 266027.859 -176240.94 -170177.16
                   205.921932 -14154.635 185.177518 12.3267976 .001566772 12.2758462 22.4526217 .165121909 951.184452   .1830845
                   21258.3336 .196985419 14178.6177
Times of maxima :      .03391     .04277     .03695     .03337     .04287      .0356     .03202     .03435     .03426     .03337
                       .00561      .0356     .03337     .04287      .0356     .03412     .03191     .03418     .03202     .03435
                       .03426     .03403     .03337      .0356      .0355     .03414     .03187     .03429       .032     .03564
                       .03391     .04277     .03695        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04287
             Random switching times for simulation number  80  :
                                  10  2.3015135E-02   11  2.2540008E-02   12  2.2696540E-02

 88.4147           16.6939995  204437.65 27.1772242 122.245819 .015157071 130.593492 3404.75603  40.811634 219486.917 -128827.79
                   112876.338 133153.647 -128827.72  -1434.498 133153.651 169320.449 -163386.81 -57854.509 -175025.88 74436.2189
                   181482.285 -211826.37 129660.058 132238.839 166119.872 -235058.69 163961.471 -236049.63 167380.397 178799.823
                   -129.20526 14298.1694 164.855161 12.7074678 .001615833 12.6648418   14.77487 .096161666 30.0940112 .147422498
                   21924.0371 .153847071  -14344.98
Times of maxima :       .0271     .03444     .02324     .02467     .03457     .02733     .02355     .02443     .02746     .02467
                       .00561     .02733     .02467     .03457     .02733      .0273     .02343       .025     .02355     .02443
                       .02746     .02608     .02467     .02733     .02728     .02598      .0234     .02616     .02354     .02741
                        .0271     .03444     .02324        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03457
             Random switching times for simulation number  81  :
                                  10  3.5023181E-02   11  3.5990641E-02   12  3.3688464E-02

 309.696           74.8411342 446955.084 48.6553303 1920.11184 .032950238 261167.896 .7635936E7 105.760257 .2078957E8 159284.914
                   112876.338 -182469.81 159284.681 2115.05464 -182469.55 -203679.58 200101.277 -70436.372 197208.841 -119826.69
                    -203148.5 292540.617 -159292.01 -182462.29 -236237.22 341319.808 -205929.43 349834.755 213887.765  -300772.3
                   273.571077 -21141.312 -220.57953 12.2627474 .001716396 23.5055789 2482.58235 .112465562  6187.1104 .302234864
                   23289.8666 .262000739 21150.5464
Times of maxima :      .03557     .04266     .03396     .03429     .04262     .03564     .03454     .03527     .03548     .03429
                       .00561     .03564     .03429     .04262     .03564     .03577      .0344     .03541     .03454     .03527
                       .03548     .03567     .03429     .03564     .03573     .03577     .03425     .03591     .04045     .03585
                       .03557     .04266     .03396        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04262
             Random switching times for simulation number  82  :
                                  10  2.2069112E-02   11  2.3814801E-02   12  2.3379642E-02

 66.8416           24.7829414 333220.938 42.6628039 318.596835 .024566754 135.345208 .8270831E7 103.138695 .2766371E7 -138529.96
                   112876.338 135554.453 -138529.66 -1826.2751 135554.442 189097.914 -193346.43 92133.1981 -197503.58 118332.252
                   192202.417 -215597.92 138602.803 135291.238 184304.756 -232136.83  190055.17 -238592.55 200190.347 193807.939
                   -157.42599 18254.3402 206.549761 12.6859617 .001671147 12.6823967 1220.29702 .219971564 376.065528 .176386212
                   22675.0382  .17534826 -18262.751
Times of maxima :      .02778     .03438     .02382     .02398     .03409       .028     .02423     .02512     .02814     .02398
                       .00561       .028     .02398     .03409       .028     .02799     .02413     .02497     .02423     .02512
                       .02814     .02662     .02398       .028     .02794     .02667     .02395     .02553     .02393     .02807
                       .02778     .03438     .02382        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03409
             Random switching times for simulation number  83  :
                                  10  2.9911506E-02   11  3.1467814E-02   12  3.1358145E-02

 223.703           33.9315549 262332.514 32.9402482 126.128854 .019367018 124.980662 .4844629E7 93.9893151  .188863E7 130857.906
                   -113471.76  -130260.8 130857.777 1621.52517 -130260.79 -176450.81 191449.792 82096.9364 195902.622 112961.787
                   -189625.96 206618.299 -131554.77 -129655.58 -159750.68 226291.116 -157164.81 233509.497 -176587.73 -180802.67
                   184.205198 -16196.682 -181.49449 12.3170041 .001582794  12.316198 739.122449 .215735768 212.127614  .18079618
                   21475.8506  .17730602 16215.2517
Times of maxima :      .03091     .04274     .03188     .03357     .04298     .03599     .03222      .0323     .03611     .03357
                       .03052     .03599     .03357     .04298     .03599     .03595     .03209     .03221     .03222      .0323
                       .03611     .03484     .03357     .03599     .03591     .03496     .03205     .03484      .0319     .03465
                       .03091     .04274     .03188        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04298
             Random switching times for simulation number  84  :
                                  10  2.2768006E-02   11  2.2247272E-02   12  2.4429707E-02

 63.1321           23.9350342 177195.573 63.7788565 2712.98035 .013054588 205.235709 .1703499E8  43.477507 229435.551 -167996.71
                   112876.338 136827.839 -167996.38 -1331.2938  136827.75 164657.401 -207916.08 -52144.202 -201487.46 -76828.902
                   181718.878 -246650.44 169042.523 135867.081 181859.785 -288940.14  198795.79 -316089.72 193611.838 189656.832
                   154.709516 13311.4827 252.544761 12.8226809 .001615882 12.6743225 5489.27988 .058447391 24.0544552 .175061779
                   21924.8243  .18696872 -13312.938
Times of maxima :      .02954     .03445     .02497     .02503     .03447     .02768     .02528     .02538     .02766     .02503
                       .00561     .02768     .02503     .03447     .02768     .02903     .02515      .0267     .02528     .02538
                       .02766     .02506     .02503     .02768     .02781     .02516     .02514      .0253     .02486     .02656
                       .02954     .03445     .02497        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03447
             Random switching times for simulation number  85  :
                                  10  3.4036441E-02   11  3.3637468E-02   12  3.5715716E-02

 316.902            52.648394 462801.017 52.6403175 123.457119 .034267831 129.559494 1747.12282 72.6787851 .5471237E7 -129464.44
                   112876.338 -132625.71 -129464.41 2156.92786 -132625.47 -188845.86 -152815.49 82329.1567 -157272.52 99333.5924
                   -196197.34 -225627.18 131594.686 -132528.72  -177575.1 285108.188 -176784.34  299749.07 -196151.29 -195254.37
                   -229.45238 -21512.811 229.434778  12.007533 .001731508 12.2543954 13.1170183  .22866537 533.673652 .275323837
                   23494.9166 .237400755 21569.2786
Times of maxima :      .03937     .04267     .03662      .0423      .0428     .03464     .04206     .03679     .03608      .0423
                       .00561     .03464      .0423      .0428     .03464     .03619      .0422     .03695     .04206     .03679
                       .03608     .04359      .0423     .03464     .03474     .03625     .03633      .0363      .0362     .03787
                       .03937     .04267     .03662        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3      .0428
             Random switching times for simulation number  86  :
                                  10  2.0594605E-02   11  2.2454434E-02   12  2.1702508E-02

 45.4243           46.7147488 196102.711  24.204374  387.82606 .014491279 203.045233 203776.329 81.5456242 .1447217E7 -139549.34
                   113355.203 -136794.64 -139549.43 -1402.6382 -136794.46 -186723.99 -182957.18 -86131.417 -181107.44 -105218.63
                   -188304.24 -223416.84 140398.732  -136801.5 -187599.12 -249938.32 201067.043 -272696.49 204765.712 -192292.42
                   -216.13595 14003.6678 -155.57755 12.7505904 .001615257 12.7660376 66.5465325 .190147883 312.140996 .216794268
                   21916.1853 .190900818 -14026.382
Times of maxima :      .02161     .03445       .025     .02463     .03454      .0212     .02608     .02156     .02123     .02463
                       .02235      .0212     .02463     .03454      .0212     .02131     .02593     .02289     .02608     .02156
                       .02123     .02592     .02463      .0212     .02118     .02595     .02458      .0261     .02471     .02128
                       .02161     .03445       .025        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03454
             Random switching times for simulation number  87  :
                                  10  3.0259157E-02   11  3.2993399E-02   12  3.2027646E-02

 252.556           31.9564687 415159.553 65.0249362 1864.79924 .030616955 121.891855 .1575981E8 38.2184032 3119.88407  158646.45
                   112876.338  -128641.1 158646.095 2038.79382 -128641.07 -163672.72 204218.124 -42208.487 200917.279 -72032.516
                   -172187.96 242412.193 -158647.36 -128716.76 -147259.55 280196.529 -184532.53 312324.051 -203633.24 -166027.28
                   178.763723 -20375.464 -254.99987 12.4915653 .001687265 12.3064416 5294.62902 .044441309 13.2659754 .187344223
                   22894.3783 .191687305 20387.9382
Times of maxima :      .03258     .04268     .03256     .03263     .04265     .03664     .03288     .03184     .03678     .03263
                       .00561     .03664     .03263     .04265     .03664     .03663     .03264     .03197     .03288     .03184
                       .03678     .03398     .03263     .03664     .03667     .03408     .03274     .03291     .03287     .03546
                       .03258     .04268     .03256        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04265
             Random switching times for simulation number  88  :
                                  10  2.2563873E-02   11  2.1768159E-02   12  2.2535265E-02

  58.707           12.1591852 182732.661 23.2527222  110.99185 .013570456   123.4964 2428.98285 46.6905984 3496.39973 -122754.56
                   112876.338  129485.02 -122754.62 1357.34278    129485.  160055.67 -156468.54  -65989.52 -164964.86 79617.2243
                   175923.157 -202230.47 124050.816 128223.372 155812.245 -207659.69 154059.926 -216752.11   160617.9 166268.644
                    -110.2687 -13517.865 152.488433 12.7111907 .001627723 12.6666758 14.4441523 .114018129 14.0407884 .136405724
                   22085.4321 .147511581 13573.4278
Times of maxima :      .02694     .02613     .02308     .02539     .02593     .02716     .02339     .02427     .02732     .02539
                       .00561     .02716     .02539     .02593     .02716     .02714     .02485     .02484     .02339     .02427
                       .02732     .02621     .02539     .02716     .02721     .02605     .02324     .02601     .02337     .02725
                       .02694     .02613     .02308        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .02593
             Random switching times for simulation number  89  :
                                  10  3.3952866E-02   11  3.4196436E-02   12  3.5065033E-02

 303.336           48.4753487 489048.989 86.9270708 115.512114 .036029942 906.607007 .5796858E7 47.4643266 .1706701E7 -125229.41
                   112876.338 -146778.56 -125229.34 2211.68917  -146778.4 -178930.87 183994.488 65419.9601 196350.153 -80274.198
                   189083.392 251566.494 127356.838 -146840.56 -183418.83  314835.74 -155728.81  367239.85 168269.797 -233323.86
                   -220.17118 -22114.452 294.833972  12.041968 .001757401   12.31526 1080.69628 .114943289 296.979793 .293903405
                   23846.6039 .293484492 22116.8917
Times of maxima :      .04019     .04266     .03755     .04169     .04254     .03574     .03571     .03493      .0432     .04169
                       .00561     .03574     .04169     .04254     .03574     .03471     .03576     .03724     .03571     .03493
                        .0432     .03568     .04169     .03574     .03583     .03579     .03576     .03592     .04059     .03596
                       .04019     .04266     .03755        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04254
             Random switching times for simulation number  90  :
                                  10  2.7267335E-02   11  2.7497851E-02   12  2.7822362E-02

 173.587           49.1220846 459048.296 27.4178648 117.533493 .033972928 1526.06442 2591.30733 111.685832 .1190145E8  126320.41
                   112876.338 154634.462 126320.296 -2147.6267 154634.155 213574.435   167035.9 102136.896 166708.848 -123137.79
                   199172.742 209922.171 -128190.47 154720.556 213481.521 221162.278   -172185.  -244154.9 -183794.49  211607.29
                   -221.63503 21425.4124 -165.58341 12.3677609 .001776447 12.6186997 14.1355333 .273765793 3846.87892 .189804084
                   24104.6488 .174296207 -21476.267
Times of maxima :      .02768     .03434     .02895      .0325     .03403     .02786     .03247     .02881     .02813      .0325
                       .00561     .02786      .0325     .03403     .02786     .02801     .03262     .02954     .03247     .02881
                       .02813     .03438      .0325     .02786     .02783     .03429     .03253     .02817     .03251     .02797
                       .02768     .03434     .02895        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03403
             Random switching times for simulation number  91  :
                                  10  3.4045756E-02   11  3.2785069E-02   12  3.2027416E-02

 283.396           44.9528379 396350.159 57.8033055  1641.6179 .029442029 133.390458 .7686474E7 802.289856 .5789509E7 156023.299
                   112876.338 -134572.32 156023.038 1999.29179   -134572. -190170.24 203459.448 92064.5196 197232.334 145378.235
                   -196346.71 254620.944 -156028.88 -134282.62 -173788.35 280239.091 -205997.75  300348.83 -204731.34 -194144.13
                   212.020843 -19908.545  240.42318 12.3839377 .001670981 12.2565493 2057.79909 .307516644 1253.73013 .195261823
                   22673.1879 .253258107 19992.9179
Times of maxima :      .03456     .04269     .03778     .03263     .04278     .03464     .03288     .03438      .0348     .03263
                       .00561     .03464     .03263     .04278     .03464     .03482     .03275     .03564     .03288     .03438
                        .0348      .0347     .03263     .03464     .03467     .03476     .03273      .0349     .03257     .03454
                       .03456     .04269     .03778        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04278
             Random switching times for simulation number  92  :
                                  10  2.6131300E-02   11  2.6191682E-02   12  2.5898427E-02

 128.864           75.3817054 495911.943 57.4920192 928.531598 .036711732 1032.00665 .1576914E8 118.551365 .8397582E7 -147069.87
                   112876.338 148429.823 -147069.56 -2232.5169 148429.741 210604.101 -193962.33 82676.9654 -200921.46 126866.101
                    197562.32 -261779.76 147085.114 148445.871 223356.655 -344750.31 196359.516  -392801.1 -211633.06 297002.791
                   -274.55729 22269.0804 239.774935 12.5141842  .00181296 12.7687045 2076.05369 .163076493 1356.26408 .353074772
                   24600.4238 .332626529 -22325.169
Times of maxima :      .02774      .0343     .02629      .0265     .03415      .0268      .0265     .02863     .02677      .0265
                       .00561      .0268      .0265     .03415      .0268     .02692      .0266     .02881      .0265     .02863
                       .02677     .02681      .0265      .0268     .02672     .02668     .02646     .02676     .03265     .02805
                       .02774      .0343     .02629        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03415
             Random switching times for simulation number  93  :
                                  10  3.4084016E-02   11  3.4131478E-02   12  3.2260351E-02

 289.734           50.5012391 486927.978 72.9788543  2023.1432 .036098538 723.795813 .9401103E7 1174.51205 .1619256E7 160462.834
                   112876.338 -144308.21 160462.571 2213.79357   -144308. -186380.97 205701.646 -111532.85 198026.168 -150266.69
                   -188821.52 262821.938 -160468.78 -144295.52 -236211.34 293811.879 -209165.69 319546.694 -209170.05 -248291.47
                   224.724808 -22066.445 270.145987 12.4114788 .001755389 12.3011762 2388.03888 .367950921  159.81309 .243328089
                    23819.133 .294211644 22137.9357
Times of maxima :      .03426     .04266     .03765     .03287     .04281     .03469     .03312     .03505     .03502     .03287
                       .00561     .03469     .03287     .04281     .03469     .03486     .03298     .03522     .03312     .03505
                       .03502     .03476     .03287     .03469     .03467     .03468     .03297     .03457      .0328     .03454
                       .03426     .04266     .03765        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04281
             Random switching times for simulation number  94  :
                                  10  3.4566072E-02   11  3.7003517E-02   12  3.5144725E-02

 341.122           41.5361325    349278. 46.9631337 126.974347 .026025954 779.645587  174147.05  574.38939 .9279679E7 131295.824
                   112876.338 -145071.29  131295.64 1879.73072 -145070.99 -212361.52 162070.353 -116997.88 180396.366 142228.936
                   -197970.16 233606.781 -131304.98 -145075.28 -197072.29 244039.588 -193073.55 273913.707 -203906.09 -202741.13
                   203.804152 -18688.981 216.709791 12.0291702 .001631124 12.2504856 32.1130253 .389762938 2314.68243 .211617927
                   22132.0421 .207103438 18797.3072
Times of maxima :      .03504      .0427     .03626     .03574      .0425     .03516     .03598     .03611     .03551     .03574
                       .00561     .03516     .03574      .0425     .03516     .03533      .0359     .03685     .03598     .03611
                       .03551     .03574     .03574     .03516     .03527     .03568     .03569     .03555     .03556     .03531
                       .03504      .0427     .03626        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3      .0425
             Random switching times for simulation number  95  :
                                  10  3.0757926E-02   11  2.8517632E-02   12  3.0103777E-02

 217.368           17.3687721 366831.344 12.3341582 111.264436 .027099189 113.345787 238.998899  7.7677226 1422.26952 122905.267
                   112876.338 -124049.52 122905.268 -1918.0965  -124049.5 -139142.02  133729.63 -22988.527 137338.938 -32474.253
                    -153367.6 220885.668 -124741.17 -122393.09 -141221.07 253606.752 -138165.19 260851.074 -143816.59  -151804.5
                   131.790637 19152.8417 111.059255 12.3453695 .001693787 12.2874618 12.5554214 .014252683  12.800947 .155543402
                   22982.7443 .142293904 -19180.965
Times of maxima :      .03159     .03437     .03914      .0334      .0344     .03609     .03326     .03194     .03489      .0334
                       .00561     .03609      .0334      .0344     .03609     .03623     .03342     .03174     .03326     .03194
                       .03489     .03476      .0334     .03609       .036     .03471     .03335     .03485     .03319      .0361
                       .03159     .03437     .03914        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3      .0344
             Random switching times for simulation number  96  :
                                  10  2.1639449E-02   11  1.9866907E-02   12  2.1049370E-02

 10.0018           32.2701672 399867.488 17.4720602 120.540969  .02945925 114.516909 2846.08036  15.871704 328.693237 -127926.13
                   112876.338 124688.713 -127926.24 1999.87639 124688.707 130300.904 -164705.29  -36287.81 -169386.31 -46419.888
                   138679.285 -220994.15 129913.782 123094.422 134781.353 -258375.55 164183.955 -271131.14  164011.58 154132.031
                   -179.63899 -19996.687 -132.18192 12.7299792 .001770807 12.6940838 14.1641765 .037973913 12.9728511 .185514892
                   24027.9429 .166882442 19998.7639
Times of maxima :      .02262     .02602     .02603     .02566     .02614     .02821     .02568     .02259     .02798     .02566
                       .00561     .02821     .02566     .02614     .02821     .02812     .02554     .02393     .02568     .02259
                       .02798     .02693     .02566     .02821     .02822      .0256     .02559     .02573     .02546     .02837
                       .02262     .02602     .02603        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .02614
             Random switching times for simulation number  97  :
                                  10  2.9018917E-02   11  3.0198304E-02   12  3.0681909E-02

 190.383           48.0289182 172237.122 60.7750055 446.970474 .012723091 131.806345 .1683742E8 83.1192518 798616.458 140409.764
                   112876.338 133770.719  140409.45 -1314.2822 133770.537 184221.709 187249.935 69987.4376 201399.318 -106229.01
                   186328.589 211159.214 -141446.77 133777.511  183977.06 232362.597 -156947.55 250051.876 -191762.03 189472.785
                   219.155009 13123.9141 -246.52587 12.3580715 .001575413 12.3718213 2714.93315 .123936909 151.248945 .183056381
                   21375.5864  .16975231 -13142.822
Times of maxima :      .03002     .03448      .0326     .03269     .03434     .02962     .03289      .0306     .02965     .03269
                       .00561     .02962     .03269     .03434     .02962     .02973     .03278     .03131     .03289      .0306
                       .02965     .03446     .03269     .02962      .0296     .03437     .03277     .03422     .03292      .0297
                       .03002     .03448      .0326        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03434
             Random switching times for simulation number  98  :
                                  10  2.2195332E-02   11  2.3575415E-02   12  2.2610459E-02

 44.1501           32.8803888 308473.526 33.3818797 119.344408 .022809108 127.722154 .5598059E7 31.6311059 2748.20322 -127289.62
                   112876.338 131681.744 -127289.73 -1759.7317 131681.701 158083.729 -170262.53 -40228.181 -196256.89 -65531.408
                   168366.052 -229861.33 127714.011 131162.773 159358.162 -268206.36 155474.098 -287818.44 156395.903 175141.828
                    -181.3295 17563.4144 182.707087 12.7173696 .001655247 12.6812944 619.489488 .039956904 14.1874938 .209635476
                   22459.2155 .202124504 -17597.317
Times of maxima :      .02318     .03439     .02293     .02482     .03427     .02727     .02473     .02473     .02737     .02482
                       .00561     .02727     .02482     .03427     .02727     .02726     .02337     .02488     .02473     .02473
                       .02737     .02602     .02482     .02727     .02722     .02613     .02469      .0261     .02456     .02737
                       .02318     .03439     .02293        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03427
             Random switching times for simulation number  99  :
                                  10  3.4656348E-02   11  3.4760586E-02   12  3.4107454E-02

 315.506            67.292018  497150.69 44.1983557 245.138715 .036958572 15546.4176 .9586754E7 2266.00731 .1901131E8  137431.74
                   112876.338 -176493.22 137431.499 2240.00974 -176492.94 -210791.53 208743.993 -110742.24 198111.747 -163182.13
                   -202365.05  260238.33 -137442.15 -176528.98 -242964.43 269332.946 -197023.24 297994.024 -206572.09 -238133.41
                   259.407051 -22296.876 -210.23405 12.1075774  .00176561 12.5996447 1843.95176 .463497986 3787.93199 .195796364
                   23957.8857 .223771874 22400.0974
Times of maxima :      .03519     .04264     .03436     .03471     .04257     .03526     .03498     .03565      .0355     .03471
                       .00561     .03526     .03471     .04257     .03526     .03542     .03484     .03696     .03498     .03565
                        .0355     .03526     .03471     .03526      .0352     .03519     .03467     .03505     .03461     .03507
                       .03519     .04264     .03436        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04257
             Random switching times for simulation number  100  :
                                  10  3.4907714E-02   11  3.3268514E-02   12  3.4073719E-02

 297.678           80.1627072 437158.094 44.2159031 1186.75693 .032564342 2232.51483 .3738354E7 390.296335 .2682861E8 150422.858
                   112876.338 -162812.02 150422.645 2102.63294 -162811.66   -222677. 196200.891  -90678.73  194980.38 -139585.55
                   -205767.11 254259.259 -150608.73 -162714.45 -193161.22 266227.478 -198244.34 289170.337 -206732.29 -216271.75
                   283.130195 -20908.326 -210.27578 12.1512441 .001707224 12.4158832 1270.37958  .25654885 7726.47505 .167989104
                   23165.2602 .182355754 21026.3294
Times of maxima :      .03546     .04266     .03434     .03468     .04251     .03552     .03493     .03586     .03577     .03468
                       .00561     .03552     .03468     .04251     .03552     .03563     .03479     .03574     .03493     .03586
                       .03577     .03556     .03468     .03552      .0354     .03565     .03477     .03579     .03458     .03532
                       .03546     .04266     .03434        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04251

 MAIN20 dumps OVER12 dice seed  SEEDSV =   1.1782227160000000E+09

Comment card.   Card index = 324.                 |C TENSOES FASE-TERRA
Comment card.   Card index = 325.                 |C                         MODTAB   AINCR  XMAXMX
Comment card.   Card index = 326.                 |C                          25-32   33-40   41-48
MODTAB, AINCR, XMAXMX =      3    0.050   10.000  |STATISTICS DATA                3
Statistical output of  node  voltage   0.1127E+06 |0      112677.T_MANAT_MANBT_MANC

1 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_MANA".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        21           1.0500000      1.18310850E+05             0             0          100.000000
        22           1.1000000      1.23944700E+05             3             3           97.000000
        23           1.1500000      1.29578550E+05            21            24           76.000000
        24           1.2000000      1.35212400E+05            17            41           59.000000
        25           1.2500000      1.40846250E+05            20            61           39.000000
        26           1.3000000      1.46480100E+05             9            70           30.000000
        27           1.3500000      1.52113950E+05             4            74           26.000000
        28           1.4000000      1.57747800E+05             8            82           18.000000
        29           1.4500000      1.63381650E+05             8            90           10.000000
        30           1.5000000      1.69015500E+05            10           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.25250000E+00     1.25357324E+00
                             Variance = 1.44633838E-02     1.40127264E-02
                   Standard deviation = 1.20263809E-01     1.18375362E-01

2 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_MANB".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
         1            .0500000      5.63385000E+03           100           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 2.50000000E-02     1.66866967E-02
                             Variance = 7.17719935E-19     6.78111393E-06
                   Standard deviation = 8.47183531E-10     2.60405721E-03

3 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_MANC".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        21           1.0500000      1.18310850E+05             0             0          100.000000
        22           1.1000000      1.23944700E+05             2             2           98.000000
        23           1.1500000      1.29578550E+05            16            18           82.000000
        24           1.2000000      1.35212400E+05            12            30           70.000000
        25           1.2500000      1.40846250E+05            22            52           48.000000
        26           1.3000000      1.46480100E+05             9            61           39.000000
        27           1.3500000      1.52113950E+05            10            71           29.000000
        28           1.4000000      1.57747800E+05             7            78           22.000000
        29           1.4500000      1.63381650E+05            11            89           11.000000
        30           1.5000000      1.69015500E+05             5            94            6.000000
        31           1.5500000      1.74649350E+05             1            95            5.000000
        32           1.6000000      1.80283200E+05             3            98            2.000000
        33           1.6500000      1.85917050E+05             2           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.28100000E+00     1.28363970E+00
                             Variance = 1.74888889E-02     1.79245212E-02
                   Standard deviation = 1.32245563E-01     1.33882490E-01

4 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
4 ) -------------------------------------------------------------------------------------------------------------------------------
The following is a distribution of peak overvoltages among all output nodes of the last data card that have the same base voltage.
This distribution is for the maximum of the peaks at all output nodes with  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        22           1.1000000      1.23944700E+05             0             0          100.000000
        23           1.1500000      1.29578550E+05            10            10           90.000000
        24           1.2000000      1.35212400E+05             9            19           81.000000
        25           1.2500000      1.40846250E+05            12            31           69.000000
        26           1.3000000      1.46480100E+05             9            40           60.000000
        27           1.3500000      1.52113950E+05             8            48           52.000000
        28           1.4000000      1.57747800E+05            13            61           39.000000
        29           1.4500000      1.63381650E+05            18            79           21.000000
        30           1.5000000      1.69015500E+05            15            94            6.000000
        31           1.5500000      1.74649350E+05             1            95            5.000000
        32           1.6000000      1.80283200E+05             3            98            2.000000
        33           1.6500000      1.85917050E+05             2           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.33750000E+00     1.33967787E+00
                             Variance = 1.70391414E-02     1.70045256E-02
                   Standard deviation = 1.30534062E-01     1.30401402E-01

Statistical output of  node  voltage   0.1127E+06 |0      112677.1_2LTC1_2LTA1_2LTB

5 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "1_2LTC".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        22           1.1000000      1.23944700E+05             0             0          100.000000
        23           1.1500000      1.29578550E+05             2             2           98.000000
        24           1.2000000      1.35212400E+05             1             3           97.000000
        25           1.2500000      1.40846250E+05             2             5           95.000000
        26           1.3000000      1.46480100E+05             1             6           94.000000
        27           1.3500000      1.52113950E+05             4            10           90.000000
        28           1.4000000      1.57747800E+05             1            11           89.000000
        29           1.4500000      1.63381650E+05             8            19           81.000000
        30           1.5000000      1.69015500E+05             6            25           75.000000
        31           1.5500000      1.74649350E+05             4            29           71.000000
        32           1.6000000      1.80283200E+05             8            37           63.000000
        33           1.6500000      1.85917050E+05            10            47           53.000000
        34           1.7000000      1.91550900E+05            10            57           43.000000
        35           1.7500000      1.97184750E+05             7            64           36.000000
        36           1.8000000      2.02818600E+05             7            71           29.000000
        37           1.8500000      2.08452450E+05            15            86           14.000000
        38           1.9000000      2.14086300E+05             9            95            5.000000
        39           1.9500000      2.19720150E+05             4            99            1.000000
        40           2.0000000      2.25354000E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.64200000E+00     1.64013705E+00
                             Variance = 3.99101010E-02     3.87916859E-02
                   Standard deviation = 1.99775126E-01     1.96956051E-01

6 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "1_2LTA".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        23           1.1500000      1.29578550E+05             0             0          100.000000
        24           1.2000000      1.35212400E+05             1             1           99.000000
        25           1.2500000      1.40846250E+05             0             1           99.000000
        26           1.3000000      1.46480100E+05             4             5           95.000000
        27           1.3500000      1.52113950E+05             1             6           94.000000
        28           1.4000000      1.57747800E+05             5            11           89.000000
        29           1.4500000      1.63381650E+05             6            17           83.000000
        30           1.5000000      1.69015500E+05            11            28           72.000000
        31           1.5500000      1.74649350E+05             8            36           64.000000
        32           1.6000000      1.80283200E+05            10            46           54.000000
        33           1.6500000      1.85917050E+05             9            55           45.000000
        34           1.7000000      1.91550900E+05             7            62           38.000000
        35           1.7500000      1.97184750E+05            10            72           28.000000
        36           1.8000000      2.02818600E+05            10            82           18.000000
        37           1.8500000      2.08452450E+05            15            97            3.000000
        38           1.9000000      2.14086300E+05             3           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.61550000E+00     1.61646544E+00
                             Variance = 2.83684343E-02     2.78207202E-02
                   Standard deviation = 1.68429316E-01     1.66795444E-01

7 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "1_2LTB".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
         3            .1500000      1.69015500E+04             0             0          100.000000
         4            .2000000      2.25354000E+04             1             1           99.000000
         5            .2500000      2.81692500E+04             2             3           97.000000
         6            .3000000      3.38031000E+04             2             5           95.000000
         7            .3500000      3.94369500E+04             2             7           93.000000
         8            .4000000      4.50708000E+04             7            14           86.000000
         9            .4500000      5.07046500E+04             3            17           83.000000
        10            .5000000      5.63385000E+04            15            32           68.000000
        11            .5500000      6.19723500E+04            11            43           57.000000
        12            .6000000      6.76062000E+04            12            55           45.000000
        13            .6500000      7.32400500E+04             9            64           36.000000
        14            .7000000      7.88739000E+04             7            71           29.000000
        15            .7500000      8.45077500E+04             9            80           20.000000
        16            .8000000      9.01416000E+04             5            85           15.000000
        17            .8500000      9.57754500E+04             4            89           11.000000
        18            .9000000      1.01409300E+05             1            90           10.000000
        19            .9500000      1.07043150E+05             4            94            6.000000
        20           1.0000000      1.12677000E+05             3            97            3.000000
        21           1.0500000      1.18310850E+05             3           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 6.01500000E-01     6.01121728E-01
                             Variance = 3.61340909E-02     3.61284023E-02
                   Standard deviation = 1.90089692E-01     1.90074728E-01

8 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
8 ) -------------------------------------------------------------------------------------------------------------------------------
The following is a distribution of peak overvoltages among all output nodes of the last data card that have the same base voltage.
This distribution is for the maximum of the peaks at all output nodes with  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        24           1.2000000      1.35212400E+05             0             0          100.000000
        25           1.2500000      1.40846250E+05             1             1           99.000000
        26           1.3000000      1.46480100E+05             0             1           99.000000
        27           1.3500000      1.52113950E+05             1             2           98.000000
        28           1.4000000      1.57747800E+05             1             3           97.000000
        29           1.4500000      1.63381650E+05             4             7           93.000000
        30           1.5000000      1.69015500E+05             4            11           89.000000
        31           1.5500000      1.74649350E+05             4            15           85.000000
        32           1.6000000      1.80283200E+05             4            19           81.000000
        33           1.6500000      1.85917050E+05             3            22           78.000000
        34           1.7000000      1.91550900E+05             9            31           69.000000
        35           1.7500000      1.97184750E+05            11            42           58.000000
        36           1.8000000      2.02818600E+05            13            55           45.000000
        37           1.8500000      2.08452450E+05            29            84           16.000000
        38           1.9000000      2.14086300E+05            11            95            5.000000
        39           1.9500000      2.19720150E+05             4            99            1.000000
        40           2.0000000      2.25354000E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.73150000E+00     1.72968554E+00
                             Variance = 2.25583333E-02     2.17394592E-02
                   Standard deviation = 1.50194319E-01     1.47443071E-01

Statistical output of  node  voltage   0.1127E+06 |0      112677.T_OPOAT_OPOBT_OPOC

9 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_OPOA".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        24           1.2000000      1.35212400E+05             0             0          100.000000
        25           1.2500000      1.40846250E+05             1             1           99.000000
        26           1.3000000      1.46480100E+05             0             1           99.000000
        27           1.3500000      1.52113950E+05             0             1           99.000000
        28           1.4000000      1.57747800E+05             3             4           96.000000
        29           1.4500000      1.63381650E+05             3             7           93.000000
        30           1.5000000      1.69015500E+05             4            11           89.000000
        31           1.5500000      1.74649350E+05             7            18           82.000000
        32           1.6000000      1.80283200E+05             7            25           75.000000
        33           1.6500000      1.85917050E+05             8            33           67.000000
        34           1.7000000      1.91550900E+05            15            48           52.000000
        35           1.7500000      1.97184750E+05            24            72           28.000000
        36           1.8000000      2.02818600E+05            28           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.66450000E+00     1.66514036E+00
                             Variance = 1.41058081E-02     1.36555478E-02
                   Standard deviation = 1.18767875E-01     1.16856954E-01

10 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_OPOB".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
         5            .2500000      2.81692500E+04             0             0          100.000000
         6            .3000000      3.38031000E+04             1             1           99.000000
         7            .3500000      3.94369500E+04             1             2           98.000000
         8            .4000000      4.50708000E+04             2             4           96.000000
         9            .4500000      5.07046500E+04             1             5           95.000000
        10            .5000000      5.63385000E+04             2             7           93.000000
        11            .5500000      6.19723500E+04             3            10           90.000000
        12            .6000000      6.76062000E+04             4            14           86.000000
        13            .6500000      7.32400500E+04             6            20           80.000000
        14            .7000000      7.88739000E+04            12            32           68.000000
        15            .7500000      8.45077500E+04             4            36           64.000000
        16            .8000000      9.01416000E+04             9            45           55.000000
        17            .8500000      9.57754500E+04             7            52           48.000000
        18            .9000000      1.01409300E+05             5            57           43.000000
        19            .9500000      1.07043150E+05             4            61           39.000000
        20           1.0000000      1.12677000E+05             2            63           37.000000
        21           1.0500000      1.18310850E+05            11            74           26.000000
        22           1.1000000      1.23944700E+05             8            82           18.000000
        23           1.1500000      1.29578550E+05             6            88           12.000000
        24           1.2000000      1.35212400E+05             0            88           12.000000
        25           1.2500000      1.40846250E+05             4            92            8.000000
        26           1.3000000      1.46480100E+05             5            97            3.000000
        27           1.3500000      1.52113950E+05             1            98            2.000000
        28           1.4000000      1.57747800E+05             1            99            1.000000
        29           1.4500000      1.63381650E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 8.61500000E-01     8.57754507E-01
                             Variance = 6.52957071E-02     6.56151484E-02
                   Standard deviation = 2.55530247E-01     2.56154540E-01

11 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_OPOC".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        24           1.2000000      1.35212400E+05             0             0          100.000000
        25           1.2500000      1.40846250E+05             3             3           97.000000
        26           1.3000000      1.46480100E+05             0             3           97.000000
        27           1.3500000      1.52113950E+05             0             3           97.000000
        28           1.4000000      1.57747800E+05             1             4           96.000000
        29           1.4500000      1.63381650E+05             0             4           96.000000
        30           1.5000000      1.69015500E+05             7            11           89.000000
        31           1.5500000      1.74649350E+05             7            18           82.000000
        32           1.6000000      1.80283200E+05             4            22           78.000000
        33           1.6500000      1.85917050E+05             3            25           75.000000
        34           1.7000000      1.91550900E+05            21            46           54.000000
        35           1.7500000      1.97184750E+05            18            64           36.000000
        36           1.8000000      2.02818600E+05            25            89           11.000000
        37           1.8500000      2.08452450E+05            11           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.67900000E+00     1.67794200E+00
                             Variance = 1.74080808E-02     1.74594374E-02
                   Standard deviation = 1.31939686E-01     1.32134164E-01

12 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
12 ) -------------------------------------------------------------------------------------------------------------------------------
The following is a distribution of peak overvoltages among all output nodes of the last data card that have the same base voltage.
This distribution is for the maximum of the peaks at all output nodes with  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        27           1.3500000      1.52113950E+05             0             0          100.000000
        28           1.4000000      1.57747800E+05             2             2           98.000000
        29           1.4500000      1.63381650E+05             0             2           98.000000
        30           1.5000000      1.69015500E+05             0             2           98.000000
        31           1.5500000      1.74649350E+05             4             6           94.000000
        32           1.6000000      1.80283200E+05             2             8           92.000000
        33           1.6500000      1.85917050E+05             4            12           88.000000
        34           1.7000000      1.91550900E+05             8            20           80.000000
        35           1.7500000      1.97184750E+05            25            45           55.000000
        36           1.8000000      2.02818600E+05            44            89           11.000000
        37           1.8500000      2.08452450E+05            11           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.73200000E+00     1.73140155E+00
                             Variance = 7.32424242E-03     7.42344518E-03
                   Standard deviation = 8.55817879E-02     8.61594173E-02

Comment card.   Card index = 331.                 |C
MODTAB, AINCR, XMAXMX =      3    0.050   10.000  |STATISTICS DATA                3
Statistical output of branch voltage   0.1952E+06 |-1     195161.T_MANAT_MANBT_MANBT_MANCT_MANCT_MANA

13 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_MANA"  to  "T_MANB".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        12            .6000000      1.17096600E+05             0             0          100.000000
        13            .6500000      1.26854650E+05             6             6           94.000000
        14            .7000000      1.36612700E+05            33            39           61.000000
        15            .7500000      1.46370750E+05            31            70           30.000000
        16            .8000000      1.56128800E+05            11            81           19.000000
        17            .8500000      1.65886850E+05            13            94            6.000000
        18            .9000000      1.75644900E+05             6           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 7.30000000E-01     7.29188049E-01
                             Variance = 4.36868687E-03     4.37224182E-03
                   Standard deviation = 6.60960428E-02     6.61229296E-02

14 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_MANB"  to  "T_MANC".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        12            .6000000      1.17096600E+05             0             0          100.000000
        13            .6500000      1.26854650E+05            10            10           90.000000
        14            .7000000      1.36612700E+05            28            38           62.000000
        15            .7500000      1.46370750E+05            23            61           39.000000
        16            .8000000      1.56128800E+05            15            76           24.000000
        17            .8500000      1.65886850E+05            15            91            9.000000
        18            .9000000      1.75644900E+05             5            96            4.000000
        19            .9500000      1.85402950E+05             4           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 7.39000000E-01     7.39368090E-01
                             Variance = 6.16565657E-03     6.31014973E-03
                   Standard deviation = 7.85216949E-02     7.94364509E-02

15 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_MANC"  to  "T_MANA".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.95161000E+05             0             0          100.000000
        21           1.0500000      2.04919050E+05             3             3           97.000000
        22           1.1000000      2.14677100E+05            11            14           86.000000
        23           1.1500000      2.24435150E+05            19            33           67.000000
        24           1.2000000      2.34193200E+05            24            57           43.000000
        25           1.2500000      2.43951250E+05            11            68           32.000000
        26           1.3000000      2.53709300E+05            12            80           20.000000
        27           1.3500000      2.63467350E+05            10            90           10.000000
        28           1.4000000      2.73225400E+05             5            95            5.000000
        29           1.4500000      2.82983450E+05             3            98            2.000000
        30           1.5000000      2.92741500E+05             1            99            1.000000
        31           1.5500000      3.02499550E+05             0            99            1.000000
        32           1.6000000      3.12257600E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.20700000E+00     1.21013660E+00
                             Variance = 1.14404040E-02     1.15844919E-02
                   Standard deviation = 1.06959824E-01     1.07631277E-01

16 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
16 ) -------------------------------------------------------------------------------------------------------------------------------
A distribution of peak values among all output branches of the last data card that have the same base value follows.  This
statistical distribution is for the maximum of the peaks at all of these output branches having base  voltage  = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.95161000E+05             0             0          100.000000
        21           1.0500000      2.04919050E+05             3             3           97.000000
        22           1.1000000      2.14677100E+05            11            14           86.000000
        23           1.1500000      2.24435150E+05            19            33           67.000000
        24           1.2000000      2.34193200E+05            24            57           43.000000
        25           1.2500000      2.43951250E+05            11            68           32.000000
        26           1.3000000      2.53709300E+05            12            80           20.000000
        27           1.3500000      2.63467350E+05            10            90           10.000000
        28           1.4000000      2.73225400E+05             5            95            5.000000
        29           1.4500000      2.82983450E+05             3            98            2.000000
        30           1.5000000      2.92741500E+05             1            99            1.000000
        31           1.5500000      3.02499550E+05             0            99            1.000000
        32           1.6000000      3.12257600E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.20700000E+00     1.21013660E+00
                             Variance = 1.14404040E-02     1.15844919E-02
                   Standard deviation = 1.06959824E-01     1.07631277E-01

Statistical output of branch voltage   0.1952E+06 |-1     195161.1_2LTC1_2LTA1_2LTA1_2LTB1_2LTB1_2LTC

17 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "1_2LTC"  to  "1_2LTA".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.95161000E+05             0             0          100.000000
        21           1.0500000      2.04919050E+05             1             1           99.000000
        22           1.1000000      2.14677100E+05             1             2           98.000000
        23           1.1500000      2.24435150E+05             4             6           94.000000
        24           1.2000000      2.34193200E+05             7            13           87.000000
        25           1.2500000      2.43951250E+05            13            26           74.000000
        26           1.3000000      2.53709300E+05            11            37           63.000000
        27           1.3500000      2.63467350E+05             8            45           55.000000
        28           1.4000000      2.73225400E+05            11            56           44.000000
        29           1.4500000      2.82983450E+05            10            66           34.000000
        30           1.5000000      2.92741500E+05            10            76           24.000000
        31           1.5500000      3.02499550E+05             7            83           17.000000
        32           1.6000000      3.12257600E+05             4            87           13.000000
        33           1.6500000      3.22015650E+05             4            91            9.000000
        34           1.7000000      3.31773700E+05             1            92            8.000000
        35           1.7500000      3.41531750E+05             2            94            6.000000
        36           1.8000000      3.51289800E+05             4            98            2.000000
        37           1.8500000      3.61047850E+05             0            98            2.000000
        38           1.9000000      3.70805900E+05             0            98            2.000000
        39           1.9500000      3.80563950E+05             2           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.39050000E+00     1.39133288E+00
                             Variance = 3.44795455E-02     3.37415998E-02
                   Standard deviation = 1.85686686E-01     1.83688867E-01

18 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "1_2LTA"  to  "1_2LTB".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        14            .7000000      1.36612700E+05             0             0          100.000000
        15            .7500000      1.46370750E+05             4             4           96.000000
        16            .8000000      1.56128800E+05             9            13           87.000000
        17            .8500000      1.65886850E+05            13            26           74.000000
        18            .9000000      1.75644900E+05            18            44           56.000000
        19            .9500000      1.85402950E+05            11            55           45.000000
        20           1.0000000      1.95161000E+05             9            64           36.000000
        21           1.0500000      2.04919050E+05            18            82           18.000000
        22           1.1000000      2.14677100E+05            13            95            5.000000
        23           1.1500000      2.24435150E+05             4            99            1.000000
        24           1.2000000      2.34193200E+05             0            99            1.000000
        25           1.2500000      2.43951250E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 9.34500000E-01     9.35060341E-01
                             Variance = 1.28633838E-02     1.26227690E-02
                   Standard deviation = 1.13416859E-01     1.12351097E-01

19 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "1_2LTB"  to  "1_2LTC".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        13            .6500000      1.26854650E+05             0             0          100.000000
        14            .7000000      1.36612700E+05             4             4           96.000000
        15            .7500000      1.46370750E+05             3             7           93.000000
        16            .8000000      1.56128800E+05             5            12           88.000000
        17            .8500000      1.65886850E+05             9            21           79.000000
        18            .9000000      1.75644900E+05             7            28           72.000000
        19            .9500000      1.85402950E+05            20            48           52.000000
        20           1.0000000      1.95161000E+05            18            66           34.000000
        21           1.0500000      2.04919050E+05             7            73           27.000000
        22           1.1000000      2.14677100E+05            12            85           15.000000
        23           1.1500000      2.24435150E+05             7            92            8.000000
        24           1.2000000      2.34193200E+05             0            92            8.000000
        25           1.2500000      2.43951250E+05             6            98            2.000000
        26           1.3000000      2.53709300E+05             1            99            1.000000
        27           1.3500000      2.63467350E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 9.62500000E-01     9.63742194E-01
                             Variance = 1.95643939E-02     1.99855963E-02
                   Standard deviation = 1.39872778E-01     1.41370422E-01

20 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
20 ) -------------------------------------------------------------------------------------------------------------------------------
A distribution of peak values among all output branches of the last data card that have the same base value follows.  This
statistical distribution is for the maximum of the peaks at all of these output branches having base  voltage  = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        21           1.0500000      2.04919050E+05             0             0          100.000000
        22           1.1000000      2.14677100E+05             2             2           98.000000
        23           1.1500000      2.24435150E+05             4             6           94.000000
        24           1.2000000      2.34193200E+05             6            12           88.000000
        25           1.2500000      2.43951250E+05            13            25           75.000000
        26           1.3000000      2.53709300E+05            12            37           63.000000
        27           1.3500000      2.63467350E+05             8            45           55.000000
        28           1.4000000      2.73225400E+05            11            56           44.000000
        29           1.4500000      2.82983450E+05            10            66           34.000000
        30           1.5000000      2.92741500E+05            10            76           24.000000
        31           1.5500000      3.02499550E+05             7            83           17.000000
        32           1.6000000      3.12257600E+05             4            87           13.000000
        33           1.6500000      3.22015650E+05             4            91            9.000000
        34           1.7000000      3.31773700E+05             1            92            8.000000
        35           1.7500000      3.41531750E+05             2            94            6.000000
        36           1.8000000      3.51289800E+05             4            98            2.000000
        37           1.8500000      3.61047850E+05             0            98            2.000000
        38           1.9000000      3.70805900E+05             0            98            2.000000
        39           1.9500000      3.80563950E+05             2           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.39200000E+00     1.39293987E+00
                             Variance = 3.37989899E-02     3.30458090E-02
                   Standard deviation = 1.83845016E-01     1.81785063E-01

Statistical output of branch voltage   0.1952E+06 |-1     195161.T_OPOAT_OPOBT_OPOBT_OPOCT_OPOCT_OPOA

21 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_OPOA"  to  "T_OPOB".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        14            .7000000      1.36612700E+05             0             0          100.000000
        15            .7500000      1.46370750E+05             1             1           99.000000
        16            .8000000      1.56128800E+05             2             3           97.000000
        17            .8500000      1.65886850E+05             8            11           89.000000
        18            .9000000      1.75644900E+05             9            20           80.000000
        19            .9500000      1.85402950E+05            12            32           68.000000
        20           1.0000000      1.95161000E+05            17            49           51.000000
        21           1.0500000      2.04919050E+05            23            72           28.000000
        22           1.1000000      2.14677100E+05            17            89           11.000000
        23           1.1500000      2.24435150E+05             5            94            6.000000
        24           1.2000000      2.34193200E+05             1            95            5.000000
        25           1.2500000      2.43951250E+05             3            98            2.000000
        26           1.3000000      2.53709300E+05             1            99            1.000000
        27           1.3500000      2.63467350E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 9.93500000E-01     9.94589853E-01
                             Variance = 1.20027778E-02     1.23742548E-02
                   Standard deviation = 1.09557190E-01     1.11239628E-01

22 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_OPOB"  to  "T_OPOC".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        14            .7000000      1.36612700E+05             0             0          100.000000
        15            .7500000      1.46370750E+05             2             2           98.000000
        16            .8000000      1.56128800E+05             4             6           94.000000
        17            .8500000      1.65886850E+05             4            10           90.000000
        18            .9000000      1.75644900E+05             7            17           83.000000
        19            .9500000      1.85402950E+05             8            25           75.000000
        20           1.0000000      1.95161000E+05            13            38           62.000000
        21           1.0500000      2.04919050E+05            20            58           42.000000
        22           1.1000000      2.14677100E+05            19            77           23.000000
        23           1.1500000      2.24435150E+05             6            83           17.000000
        24           1.2000000      2.34193200E+05             1            84           16.000000
        25           1.2500000      2.43951250E+05             6            90           10.000000
        26           1.3000000      2.53709300E+05             3            93            7.000000
        27           1.3500000      2.63467350E+05             1            94            6.000000
        28           1.4000000      2.73225400E+05             0            94            6.000000
        29           1.4500000      2.82983450E+05             0            94            6.000000
        30           1.5000000      2.92741500E+05             2            96            4.000000
        31           1.5500000      3.02499550E+05             3            99            1.000000
        32           1.6000000      3.12257600E+05             1           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.04500000E+00     1.04480251E+00
                             Variance = 2.95454545E-02     2.98774853E-02
                   Standard deviation = 1.71887913E-01     1.72851050E-01

23 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_OPOC"  to  "T_OPOA".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        21           1.0500000      2.04919050E+05             0             0          100.000000
        22           1.1000000      2.14677100E+05             1             1           99.000000
        23           1.1500000      2.24435150E+05             2             3           97.000000
        24           1.2000000      2.34193200E+05             2             5           95.000000
        25           1.2500000      2.43951250E+05             7            12           88.000000
        26           1.3000000      2.53709300E+05             7            19           81.000000
        27           1.3500000      2.63467350E+05            11            30           70.000000
        28           1.4000000      2.73225400E+05            10            40           60.000000
        29           1.4500000      2.82983450E+05             7            47           53.000000
        30           1.5000000      2.92741500E+05             8            55           45.000000
        31           1.5500000      3.02499550E+05            13            68           32.000000
        32           1.6000000      3.12257600E+05             4            72           28.000000
        33           1.6500000      3.22015650E+05             9            81           19.000000
        34           1.7000000      3.31773700E+05             3            84           16.000000
        35           1.7500000      3.41531750E+05             2            86           14.000000
        36           1.8000000      3.51289800E+05             3            89           11.000000
        37           1.8500000      3.61047850E+05             2            91            9.000000
        38           1.9000000      3.70805900E+05             2            93            7.000000
        39           1.9500000      3.80563950E+05             0            93            7.000000
        40           2.0000000      3.90322000E+05             5            98            2.000000
        41           2.0500000      4.00080050E+05             2           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.49150000E+00     1.49113364E+00
                             Variance = 4.89926768E-02     4.92794174E-02
                   Standard deviation = 2.21342894E-01     2.21989679E-01

24 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
24 ) -------------------------------------------------------------------------------------------------------------------------------
A distribution of peak values among all output branches of the last data card that have the same base value follows.  This
statistical distribution is for the maximum of the peaks at all of these output branches having base  voltage  = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        21           1.0500000      2.04919050E+05             0             0          100.000000
        22           1.1000000      2.14677100E+05             1             1           99.000000
        23           1.1500000      2.24435150E+05             1             2           98.000000
        24           1.2000000      2.34193200E+05             2             4           96.000000
        25           1.2500000      2.43951250E+05             8            12           88.000000
        26           1.3000000      2.53709300E+05             7            19           81.000000
        27           1.3500000      2.63467350E+05            11            30           70.000000
        28           1.4000000      2.73225400E+05            10            40           60.000000
        29           1.4500000      2.82983450E+05             7            47           53.000000
        30           1.5000000      2.92741500E+05             8            55           45.000000
        31           1.5500000      3.02499550E+05            13            68           32.000000
        32           1.6000000      3.12257600E+05             4            72           28.000000
        33           1.6500000      3.22015650E+05             9            81           19.000000
        34           1.7000000      3.31773700E+05             3            84           16.000000
        35           1.7500000      3.41531750E+05             2            86           14.000000
        36           1.8000000      3.51289800E+05             3            89           11.000000
        37           1.8500000      3.61047850E+05             2            91            9.000000
        38           1.9000000      3.70805900E+05             2            93            7.000000
        39           1.9500000      3.80563950E+05             0            93            7.000000
        40           2.0000000      3.90322000E+05             5            98            2.000000
        41           2.0500000      4.00080050E+05             2           100             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.49250000E+00     1.49236405E+00
                             Variance = 4.83522727E-02     4.84142298E-02
                   Standard deviation = 2.19891502E-01     2.20032338E-01

Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of  node  voltage   0.1127E+06 |0      112677.T_MANAT_MANBT_MANC
      Peak extremum of subset has value 1.83002055E+05     This occurred during
      simulation 31  for the variable having names  "T_MANC"  and  "      ".
      This was variable 3  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 31   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 341.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of  node  voltage   0.1127E+06 |0      112677.1_2LTC1_2LTA1_2LTB
      Peak extremum of subset has value 2.22677000E+05     This occurred during
      simulation 100  for the variable having names  "1_2LTC"  and  "      ".
      This was variable 1  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 100  |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 347.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of  node  voltage   0.1127E+06 |0      112677.T_OPOAT_OPOBT_OPOC
      Peak extremum of subset has value 2.07460393E+05     This occurred during
      simulation 59  for the variable having names  "T_OPOC"  and  "      ".
      This was variable 3  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 59   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 353.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch voltage   0.1952E+06 |-1     195161.T_MANAT_MANBT_MANBT_MANCT_MANCT_MANA
      Peak extremum of subset has value 3.04649811E+05     This occurred during
      simulation 23  for the variable having names  "T_MANC"  and  "T_MANA".
      This was variable 3  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 23   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch voltage   0.1952E+06 |-1     195161.1_2LTC1_2LTA1_2LTA1_2LTB1_2LTB1_2LTC
      Peak extremum of subset has value 3.78801906E+05     This occurred during
      simulation 53  for the variable having names  "1_2LTC"  and  "1_2LTA".
      This was variable 1  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 53   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 364.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch voltage   0.1952E+06 |-1     195161.T_OPOAT_OPOBT_OPOBT_OPOCT_OPOCT_OPOA
      Peak extremum of subset has value 3.92801105E+05     This occurred during
      simulation 92  for the variable having names  "T_OPOC"  and  "T_OPOA".
      This was variable 3  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 92   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 370.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch energy    0.1000E+04 |-4        1.E3PRMANA      PRMANB      PRMANC
      Peak extremum of subset has value 2.35055789E+01     This occurred during
      simulation 81  for the variable having names  "PRMANC"  and  "      ".
      This was variable 3  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 81   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 376.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch energy    0.1000E+04 |-4        1.E3PROPOA      PROPOB      PROPOC
      Peak extremum of subset has value 9.21311300E+03     This occurred during
      simulation 7  for the variable having names  "PROPOC"  and  "      ".
      This was variable 3  of 3  in the subset;  100  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 7    |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 382.                 |C
Blank card ends statistical tabulation requests.  |BLANK STATISTICS

                                      Sample curve symbols : "A", "B", and "C"
                                      Theoretical curve symbol : "*"
                                      Common curve symbol : "X"

        Switch  "XX0013"  to  "XX0014"            Switch  "XX0015"  to  "XX0016"            Switch  "XX0017"  to  "XX0018"
4.41400000E-01   switchings per column          4.41400000E-01   switchings per column     4.41400000E-01   switchings per column
              Columns                                     Columns                                     Columns
          5   10   15   20   25   30                5   10   15   20   25   30                5   10   15   20   25   30
     +----+----+----+----+----+----+           +----+----+----+----+----+----+           +----+----+----+----+----+----+
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    X                                         * B                                       X
    A*                                        B*                                        C*
    A *                                       | *  B                                    C *
    | A *                                     |   *      B                              | C *
    |      A*                                 |       *         B                       |    C  *
    |           * A                           |        B  *                             |           *            C
    |                 *        A              |             B   *                       |        C        *
    |                   A   *                 |                       *       B         |                       *    C
    |                           *   A         |                   B       *             |                           *          43
    |  2.0000E-02                A*           |  2.0000E-02       B         *           |  2.0000E-02          C      *
    |                   A       *             |                 B         *             |                   C       *
    |                       *         A       |               B       *                 |             C         *
    |                 * A                     |                 *      B                |                 * C
    |        A  *                             |           *            B                |           *          C
    |      A*                                 |      B*                                 |    C  *
    A   *                                     |   *B                                    | C *
    | *  A                                    B *                                       | *    C
    A*                                        B*                                        C*
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
   Time (scale = 2.77666667E-04  Sec/line)   Time (scale = 2.77666667E-04  Sec/line)   Time  (scale = 2.77666667E-04  Sec/line)
 .... Questionable Kolmogorov-Smirnov test result = 9.56493225E-01
 .... Questionable Kolmogorov-Smirnov test result = 1.68993683E-01
 .... Questionable Kolmogorov-Smirnov test result = 6.18944257E-01

Memory storage figures for the preceding, now-completed data case.  -------------------------------  Present   Program
A value of  "-9999"  indicates that no figure is available.         03-Sep-26  18.30.33              figure     limit  (name)
     Size List 1.   Number of electric network nodes.                                                   97      100K  (LBUS)
     Size List 2.   Number of electric network branches.                                               130      120K  (LBRNCH)
     Size List 3.   Number of data values in R, L, C tables.                                           127      500K  (LDATA)
     Size List 4.   Number of electric network sources.                                                  9     20000  (LEXCT)
     Size List 5.   Storage for [Y] & triangularized [Y].  No. times = 777   Factors = 556             934     2000K  (LYMAT)
     Size List 6.   Number of entries in switch table.                  No. flops = 15                  15      5000  (LSWTCH)
     Size List 7.   Number of distinct ALPHANUMERIC data names plus program SPY variables.             163      200K  (LSIZE7)
     Size List 8.   History points of distributed lines.                                               112     2000K  (LPAST)
     Size List 9.   Number of nonlinear elements.                                                       15     10000  (LNONL)
     Size List 10.  Points of nonlinear characteristics.                                                40     16000  (LCHAR)
     Size List 11.  Number of Type-59 S.M. outputs.                                                      0      3000  (LSMOUT)
     Size List 12.  Total number of EMTP output variables.                                              43     12000  (LSIZ12)
     Size List 13.  Working space for batch/SPY plotting.                                            -9999     1000K  (LSIZ13)
     Size List 14.  S.M./U.M. connections to TACS.                                                   -9999      2000  (LBSTAC)
     Size List 15.  Character storage in bytes for MODELS.                                           -9999     2000K  (LCTACS)
     Size List 16.  Total number of Type-59 S.M. masses.                                                 0      3200  (LIMASS)
     Size List 17.  Number of Type-59 Synchronous machines.                                              0       360  (LSYN)
     Size List 18.  Branch and switch power/energy outputs.                                              9      1016  (MAXPE)
     Size List 19.  Total floating-point TACS table space.                                              23     2000K  (LTACST)
     Size List 20.  Non-copied recursive convolution data plus SEEK of MODELS.                           0     2000K  (LFSEM)
     Size List 21.  Total modal/phase [T] matrix storage.                                               36     12000  (LFD)
     Size List 22.  Total recursive convolution history.                                                 0     1000K  (LHIST)
     Size List 23.  Giant vectors for renumbering, phasors;  also extrema accumulation.               9157     2000K  (LSIZ23)
     Size List 24.  Peak phases of compensation for data.                                                3        36  (LCOMP)
     Size List 25.  Total table space for all U.M usage.                                             -9999      240K  (LSPCUM)
     Size List 26.  Square of max number of coupled phases.                                              9     2000K  (LSIZ26)
     Size List 27.  Maximum number of MODELS top variables.                                          -9999      100K  (LSIZ27)
     Size List 28.  MODELS.  Total work space is divided into INTEGER and REAL.  1st, REAL:          -9999     2000K  (LRTACS)
                             Second  and last,  statistics for INTEGER work space.                       0         0  (LITACS)
     Size List 29.  RAM disk used by "TAPSAV" table saving (limit is "LABCOM" size LTLABL).          -9999  84700944  (LSIZ29)
     Size List 30.  ULM line or Noda line or User line circuits.                                           0        39  (LSIZ30)
Timing figures characterizing central processor (CP) solution speed.  ----------------------------   CP sec  Wait sec  Real sec
     Data input time (through blank card ending branches) ....                                       0.010     0.000     0.010
     Node renumbering and phasor solution  ....                                                      0.010     0.000     0.010
     After phasor solution, but before time-step loop  ....                                          0.000     0.000     0.000
     Integration of equations (time-step loop)  ....                                                23.870     0.000    23.870
     Plotting or STATISTICS termination overlays ....                                                0.010     0.000     0.010
                                                                                                    ---------------------------
                                                                                          Totals     23.900     0.000    23.900

