   ---   305   cards of disk file read into card cache cells  1   onward.
Alternative Transients Program (ATP),  Intel Visual Fortran.    All rights reserved by Can/Am user group of Portland, Oregon, USA.
 Date (dd-mth-yy) and time of day (hh.mm.ss) = 03-Sep-26  15.39.54    Name of disk plot file is  shot0129.pl4
Consult the 860-page ATP Rule Book of the Can/Am EMTP User Group in Portland,  Oregon, USA.  Source code date is 19 June 2017.
Total size of LABCOM tables = 80605677 INTEGER words.  31 VARDIM  List Sizes follow:  100K  120K  500K  20K  2000K  5K  200K
 2000K  10K  16K  3K  12K 1000K  2K 2000K  3200  360  1016 2000K 2000K  12K 1000K 2000K  36  240K 2000K  100K 2000K84700K  39  100K
--------------------------------------------------+--------------------------------------------------------------------------------
Descriptive interpretation of input data cards.   |  Input data card images are shown below, all 80 columns, character by character
                                                  0         1         2         3         4         5         6         7         8
                                                  012345678901234567890123456789012345678901234567890123456789012345678901234567890
--------------------------------------------------+--------------------------------------------------------------------------------
Comment card.   Card index = 1.                   |C data:shot0129.dat
Comment card.   Card index = 2.                   |C data:case.atp
Marker card preceding new EMTP data case.         |BEGIN NEW DATA CASE
Comment card.   Card index = 4.                   |C ------------------------------------------------------------------------------
Comment card.   Card index = 5.                   |C Generated by ATPDraw September, 3, 2026
Comment card.   Card index = 6.                   |C from project /tmp/tmp68uac36b/case.xml
Comment card.   Card index = 7.                   |C ATPDraw developed by H. K. Høidalen at NTNU - NORWAY 1999-2022
Comment card.   Card index = 8.                   |C ------------------------------------------------------------------------------
Use  SPY  DEPOSIT  on following variable.         |$DEPOSIT, SIGMAX=3.0
Comment card.   Card index = 10.                  |C $DUMMY, XYZ000
Comment card.   Card index = 11.                  |C  dT  >< Tmax >< Xopt >< Copt ><Epsiln>
Misc. data.     1.000E-05   3.000E-01   6.000E+01 |   1.E-5      .3     60.     60.  1.E-16
Misc. data.    500    1  1  1  1  0  0  1  0  0   |     500       1       1       1       1       0               1
Comment card.   Card index = 14.                  |C        1         2         3         4         5         6         7         8
Comment card.   Card index = 15.                  |C 345678901234567890123456789012345678901234567890123456789012345678901234567890
Comment card.   Card index = 16.                  |C < n1 >< n2 ><ref1><ref2>< R  >< L  >< C  >
Comment card.   Card index = 17.                  |C < n1 >< n2 ><ref1><ref2>< R  >< A  >< B  ><Leng><><>0
Comment card.   Card index = 18.                  |C bar from: 390 - bar to: 391 - fictional: 1505 1505 - SGOTA3-MG000
Sat. Xformer.    2.456E-02  2.878E+01  0.000E+00  |  TRANSFORMER             .0245628.784X0001A                                   0
    Breakpoint.      2.45605E-02    2.87840E+01   |     0.024560452        28.78395
    Breakpoint.      9.03510E-01    1.08293E+03   |     0.903510298      1082.93048
    Breakpoint.      1.66111E+00    1.13708E+03   |      1.66111143        1137.077
    Breakpoint.      3.75350E+00    1.19122E+03   |      3.75349629      1191.22352
    Breakpoint.      7.42970E+00    1.23454E+03   |      7.42970164      1234.54074
    Breakpoint.      1.75927E+01    1.28869E+03   |      17.5926808      1288.68727
    Breakpoint.      2.79951E+01    1.30601E+03   |      27.9951131      1306.01415
    Breakpoint.      8.30078E+02    1.55942E+03   |       830.07831      1559.41988
Special termination-of-points card.               |            9999
  Winding 1.   1.7190E+00  1.8237E-01  2.8868E+02 | 1390A                     1.719 68.75288.68
  Winding 2.   1.8700E-01 -1.9892E-02  1.9919E+02 | 2391A                      .187-7.499199.19
  Winding 3.   3.2000E-02  1.1247E-03  1.3800E+01 | 3395A  395B                .032  .424  13.8
Transformer copy using reference name  "X0001A"   |  TRANSFORMER X0001A                  X0001B                                   0
  Winding 1.   (No values read, since copy)       | 1390B
  Winding 2.   (No values read, since copy)       | 2391B
  Winding 3.   (No values read, since copy)       | 3395B  395C
Transformer copy using reference name  "X0001A"   |  TRANSFORMER X0001A                  X0001C                                   0
  Winding 1.   (No values read, since copy)       | 1390C
  Winding 2.   (No values read, since copy)       | 2391C
  Winding 3.   (No values read, since copy)       | 3395C  395A
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  395A                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  395B                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  395C                      1.E6                                               0
Comment card.   Card index = 43.                  |C bar from: 390 - bar to: 391 - fictional: 393 393 - SGOTA4-MG000
Sat. Xformer.    2.456E-02  2.878E+01  0.000E+00  |  TRANSFORMER             .0245628.784X0002A                                   0
    Breakpoint.      2.45605E-02    2.87840E+01   |     0.024560452        28.78395
    Breakpoint.      9.03510E-01    1.08293E+03   |     0.903510298      1082.93048
    Breakpoint.      1.66111E+00    1.13708E+03   |      1.66111143        1137.077
    Breakpoint.      3.75350E+00    1.19122E+03   |      3.75349629      1191.22352
    Breakpoint.      7.42970E+00    1.23454E+03   |      7.42970164      1234.54074
    Breakpoint.      1.75927E+01    1.28869E+03   |      17.5926808      1288.68727
    Breakpoint.      2.79951E+01    1.30601E+03   |      27.9951131      1306.01415
    Breakpoint.      8.30078E+02    1.55942E+03   |       830.07831      1559.41988
Special termination-of-points card.               |            9999
  Winding 1.   1.5120E+00  1.6048E-01  2.8868E+02 | 1390A                     1.512  60.5288.68
  Winding 2.   5.4000E-02 -5.6818E-03  1.9919E+02 | 2391A                      .054-2.142199.19
  Winding 3.   3.2000E-02  1.1194E-03  1.3800E+01 | 3397A  397B                .032  .422  13.8
Transformer copy using reference name  "X0002A"   |  TRANSFORMER X0002A                  X0002B                                   0
  Winding 1.   (No values read, since copy)       | 1390B
  Winding 2.   (No values read, since copy)       | 2391B
  Winding 3.   (No values read, since copy)       | 3397B  397C
Transformer copy using reference name  "X0002A"   |  TRANSFORMER X0002A                  X0002C                                   0
  Winding 1.   (No values read, since copy)       | 1390C
  Winding 2.   (No values read, since copy)       | 2391C
  Winding 3.   (No values read, since copy)       | 3397C  397A
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  397A                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  397B                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  397C                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  42077A                    1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  42077B                    1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  42077C                    1.E6                                               0
Comment card.   Card index = 71.                  |C 42077 - SGOTA6-MG013
1st of coupled R-L.   1.13780E+01  1.41787E-01    |51X0003AX0008A            11.378     53.4525
2nd coil. 1.373E+00 5.617E-02 0.000E+00 0.000E+00 |52X0003BX0008B            1.3727     21.1765
Zca, Zcc= 3.335E+00 2.854E-02 4.708E+00 8.471E-02 |53X0003CX0008C
1st of coupled R-L.   3.17140E+01  3.38011E-01    |51X0004AX0007A            31.714 127.4272128
2nd coil. 1.489E+01 1.352E-01 0.000E+00 0.000E+00 |52X0004BX0007B             14.89  50.9674572
Zca, Zcc= 5.608E+00 6.761E-02 2.050E+01 2.028E-01 |53X0004CX0007C
1st of coupled R-L.   3.90950E+02  1.44245E+00    |51X0006AX0005A            390.95 543.7895175
2nd coil. 8.644E+00 2.480E-01 0.000E+00 0.000E+00 |52X0006BX0005B            8.6441  93.4941375
Zca, Zcc= 1.274E+02 3.981E-01 1.361E+02 6.461E-01 |53X0006CX0005C
Comment card.   Card index = 81.                  |C < n1 >< n2 ><ref1><ref2>< R  >< L  >< C  >
Comment card.   Card index = 82.                  |C < n1 >< n2 ><ref1><ref2>< R  >< A  >< B  ><Leng><><>0
Comment card.   Card index = 83.                  |C < n1 >< n2 ><ref1><ref2>< R  >< L  >< C  >
Comment card.   Card index = 84.                  |C < n1 >< n2 ><ref1><ref2>< R  >< A  >< B  ><Leng><><>0
1st of coupled R-L.   3.69000E+07  8.17724E+04    |51391A  E001A             3.69E7   30827475.
2nd coil. 2.160E+04 1.538E+02 0.000E+00 0.000E+00 |52391B  E001B             21598.   57981.719
Zca, Zcc= 1.229E+07 2.721E+04 1.231E+07 2.736E+04 |53391C  E001C
Sat. Xformer.    0.000E+00  0.000E+00  1.000E+06  |  TRANSFORMER                         ST001A  1.E6                             0
Special termination-of-points card.               |            9999
  Winding 1.   1.0000E-04  2.6526E-07  1.9919E+02 | 1E001A                    .0001 .0001199.19
  Winding 2.   1.0000E-04  2.6526E-07  7.9674E+01 | 29049A                    .0001 .000179.674
Transformer copy using reference name  "ST001A"   |  TRANSFORMER ST001A                  ST001B                                   0
  Winding 1.   (No values read, since copy)       | 1E001B
  Winding 2.   (No values read, since copy)       | 29049B
Transformer copy using reference name  "ST001A"   |  TRANSFORMER ST001A                  ST001C                                   0
  Winding 1.   (No values read, since copy)       | 1E001C
  Winding 2.   (No values read, since copy)       | 29049C
1st of coupled R-L.   1.58000E+05  4.43667E+02    |51390A  E002A             1.58E5    167258.5
2nd coil. 1.673E+02 3.619E+00 0.000E+00 0.000E+00 |52390B  E002B             167.31    1364.325
Zca, Zcc= 5.261E+04 1.467E+02 5.278E+04 1.503E+02 |53390C  E002C
Sat. Xformer.    0.000E+00  0.000E+00  1.000E+06  |  TRANSFORMER                         ST002A  1.E6                             0
Special termination-of-points card.               |            9999
  Winding 1.   1.0000E-04  2.6526E-07  2.8868E+02 | 1E002A                    .0001 .0001288.68
  Winding 2.   1.0000E-04  2.6526E-07  1.9919E+02 | 2391A                     .0001 .0001199.19
Transformer copy using reference name  "ST002A"   |  TRANSFORMER ST002A                  ST002B                                   0
  Winding 1.   (No values read, since copy)       | 1E002B
  Winding 2.   (No values read, since copy)       | 2391B
Transformer copy using reference name  "ST002A"   |  TRANSFORMER ST002A                  ST002C                                   0
  Winding 1.   (No values read, since copy)       | 1E002C
  Winding 2.   (No values read, since copy)       | 2391C
1st of coupled R-L.   6.29570E+04  3.30096E+02    |51390A  E003A             62957.   124443.25
2nd coil. 1.236E+03 1.123E+01 0.000E+00 0.000E+00 |52390B  E003B             1235.6     4232.25
Zca, Zcc= 2.057E+04 1.063E+02 2.181E+04 1.175E+02 |53390C  E003C
Sat. Xformer.    0.000E+00  0.000E+00  1.000E+06  |  TRANSFORMER                         ST003A  1.E6                             0
Special termination-of-points card.               |            9999
  Winding 1.   1.0000E-04  2.6526E-07  2.8868E+02 | 1E003A                    .0001 .0001288.68
  Winding 2.   1.0000E-04  2.6526E-07  7.9674E+01 | 29049A                    .0001 .000179.674
Transformer copy using reference name  "ST003A"   |  TRANSFORMER ST003A                  ST003B                                   0
  Winding 1.   (No values read, since copy)       | 1E003B
  Winding 2.   (No values read, since copy)       | 29049B
Transformer copy using reference name  "ST003A"   |  TRANSFORMER ST003A                  ST003C                                   0
  Winding 1.   (No values read, since copy)       | 1E003C
  Winding 2.   (No values read, since copy)       | 29049C
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  T_MANCXX0012              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  RPI_C MEASUC              200.                                               4
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  T_MANBXX0013              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  RPI_B MEASUB              200.                                               4
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  T_MANAXX0014              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  RPI_A MEASUA              200.                                               4
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANAPRMANA              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANBPRMANB              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANCPRMANC              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_OPOAPROPOA              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_OPOBPROPOB              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_OPOCPROPOC              .001                                               0
Comment card.   Card index = 136.                 |C 145 kV, Ur=120, MCOV = 96.kV Classe 3: 8kJ/kVr
Type-92 R(i)   0.0000E+00  0.0000E+00  4.4440E+03 |92      PRMANA                         4444.                                   4
Piecewise-lin.   0.000E+00  1.000E+19  0.000E+00  |                                               -1.
    Breakpoint.      1.00000E-03    1.35764E+05   |                    0.001                  135764.
    Breakpoint.      2.00000E-02    1.76190E+05   |                     0.02                  176190.
    Breakpoint.      2.00000E+00    1.85000E+05   |                       2.                   1.85E5
    Breakpoint.      2.00000E+01    1.95461E+05   |                      20.                  195461.
    Breakpoint.      2.50000E+02    2.16935E+05   |                     250.                  216935.
    Breakpoint.      5.00000E+02    2.26000E+05   |                     500.                   2.26E5
    Breakpoint.      1.00000E+03    2.31000E+05   |                     1.E3                   2.31E5
    Breakpoint.      2.00000E+03    2.43000E+05   |                     2.E3                   2.43E5
Special termination-of-points card.               |            9999
Reference branch.   Copy  (      , PRMANA )       |92      PRMANB      PRMANA             4444.                                   4
Reference branch.   Copy  (      , PRMANA )       |92      PRMANC      PRMANA             4444.                                   4
Comment card.   Card index = 150.                 |C 145 kV, Ur=120, MCOV = 96.kV Classe 3: 8kJ/kVr
Type-92 R(i)   0.0000E+00  0.0000E+00  4.4440E+03 |92      PROPOA                         4444.                                   4
Piecewise-lin.   0.000E+00  1.000E+19  0.000E+00  |                                               -1.
    Breakpoint.      1.00000E-03    1.35764E+05   |                    0.001                  135764.
    Breakpoint.      2.00000E-02    1.76190E+05   |                     0.02                  176190.
    Breakpoint.      2.00000E+00    1.85000E+05   |                       2.                   1.85E5
    Breakpoint.      2.00000E+01    1.95461E+05   |                      20.                  195461.
    Breakpoint.      2.50000E+02    2.16935E+05   |                     250.                  216935.
    Breakpoint.      5.00000E+02    2.26000E+05   |                     500.                   2.26E5
    Breakpoint.      1.00000E+03    2.31000E+05   |                     1.E3                   2.31E5
    Breakpoint.      2.00000E+03    2.43000E+05   |                     2.E3                   2.43E5
Special termination-of-points card.               |            9999
Reference branch.   Copy  (      , PROPOA )       |92      PROPOB      PROPOA             4444.                                   4
Reference branch.   Copy  (      , PROPOA )       |92      PROPOC      PROPOA             4444.                                   4
Comment card.   Card index = 164.                 |C 1/6
Comment card.   Card index = 165.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.22.56  <++++++>
Comment card.   Card index = 166.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 167.                 |C LINE CONSTANTS
Comment card.   Card index = 168.                 |C $ERASE
Comment card.   Card index = 169.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 170.                 |C METRIC
Comment card.   Card index = 171.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 172.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 173.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 174.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 175.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 176.                 |C     1.E3       60.                              13.3                 1
Comment card.   Card index = 177.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 6.017E-05|-1T_MANAX0009A             5.28357E-01 8.59331E+02 2.21024E+05-1.33000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 4.533E-05|-2T_MANBX0009B             1.91185E-01 3.67062E+02 2.93377E+05-1.33000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 4.529E-05|-3T_MANCX0009C             1.90555E-01 4.13371E+02 2.93650E+05-1.33000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Comment card.   Card index = 189.                 |C 1/6
Comment card.   Card index = 190.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.22.56  <++++++>
Comment card.   Card index = 191.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 192.                 |C LINE CONSTANTS
Comment card.   Card index = 193.                 |C $ERASE
Comment card.   Card index = 194.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 195.                 |C METRIC
Comment card.   Card index = 196.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 197.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 198.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 199.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 200.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 201.                 |C     1.E3       60.                              13.3                 1
Comment card.   Card index = 202.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 6.017E-05|-1X0010AT_OPOA             5.28357E-01 8.59331E+02 2.21024E+05-1.33000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 4.533E-05|-2X0010BT_OPOB             1.91185E-01 3.67062E+02 2.93377E+05-1.33000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 4.529E-05|-3X0010CT_OPOC             1.90555E-01 4.13371E+02 2.93650E+05-1.33000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Comment card.   Card index = 214.                 |C 1/3
Comment card.   Card index = 215.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.22.57  <++++++>
Comment card.   Card index = 216.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 217.                 |C LINE CONSTANTS
Comment card.   Card index = 218.                 |C $ERASE
Comment card.   Card index = 219.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 220.                 |C METRIC
Comment card.   Card index = 221.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 222.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 223.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 224.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 225.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 226.                 |C     1.E3       60.                              26.7                 1
Comment card.   Card index = 227.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 1.208E-04|-1X0009B1_2LTB             5.28357E-01 8.59331E+02 2.21024E+05-2.67000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 9.101E-05|-2X0009C1_2LTC             1.91185E-01 3.67062E+02 2.93377E+05-2.67000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 9.092E-05|-3X0009A1_2LTA             1.90555E-01 4.13371E+02 2.93650E+05-2.67000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Comment card.   Card index = 239.                 |C 1/3
Comment card.   Card index = 240.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.22.57  <++++++>
Comment card.   Card index = 241.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 242.                 |C LINE CONSTANTS
Comment card.   Card index = 243.                 |C $ERASE
Comment card.   Card index = 244.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 245.                 |C METRIC
Comment card.   Card index = 246.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 247.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 248.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 249.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 250.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 251.                 |C     1.E3       60.                              26.7                 1
Comment card.   Card index = 252.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 1.208E-04|-11_2LTCX0010C             5.28357E-01 8.59331E+02 2.21024E+05-2.67000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 9.101E-05|-21_2LTAX0010A             1.91185E-01 3.67062E+02 2.93377E+05-2.67000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 9.092E-05|-31_2LTBX0010B             1.90555E-01 4.13371E+02 2.93650E+05-2.67000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Blank card ending branches.  IBR, NTOT = 117  91  |BLANK BRANCH
Comment card.   Card index = 265.                 |C < n 1>< n 2>< Tclose ><Top/Tde ><   Ie   ><Vf/CLOP ><  type  >
Permanently-closed switch used for metering.      |  X0003A390A                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0003B390B                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0003C390C                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0004A9049A                                         MEASURING                0
Permanently-closed switch used for metering.      |  X0004B9049B                                         MEASURING                0
Permanently-closed switch used for metering.      |  X0004C9049C                                         MEASURING                0
Permanently-closed switch used for metering.      |  X0006A391A                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0006B391B                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0006C391C                                          MEASURING                0
Switch.   2.87E-02  1.00E+09  0.00E+00  0.00E+00  |  XX0012RPI_C  .02871294     1.E+9                                             1
Switch.   2.85E-02  1.00E+09  0.00E+00  0.00E+00  |  XX0013RPI_B  .02852449     1.E+9                                             1
Switch.   2.71E-02  1.00E+09  0.00E+00  0.00E+00  |  XX0014RPI_A  .02710994     1.E+9                                             1
Comment card.   Card index = 278.                 |C 0.0008125
Permanently-closed switch used for metering.      |  9049A MEASUA                                        MEASURING                0
Permanently-closed switch used for metering.      |  9049B MEASUB                                        MEASURING                0
Permanently-closed switch used for metering.      |  9049C MEASUC                                        MEASURING                0
Switch.   3.95E-02  1.00E+09  0.00E+00  0.00E+00  |  T_MANCMEASUC .03946306     1.E+9                                             3
Switch.   3.60E-02  1.00E+09  0.00E+00  0.00E+00  |  T_MANAMEASUA .03597662     1.E+9                                             3
Comment card.   Card index = 284.                 |C 0.0008125
Switch.   3.84E-02  1.00E+09  0.00E+00  0.00E+00  |  T_MANBMEASUB  .0384438     1.E+9                                             3
Blank card ending switches.   KSWTCH = 18.        |BLANK SWITCH
Comment card.   Card index = 287.                 |C < n 1><>< Ampl.  >< Freq.  ><Phase/T0><   A1   ><   T1   >< TSTART >< TSTOP  >
Comment card.   Card index = 288.                 |C 1 - 390
Source.   4.08E+05  6.00E+01  0.00E+00 -1.00E+00  |14X0008A   408248.29       60.                                     -1.      100.
Source.   4.08E+05  6.00E+01 -1.20E+02 -1.00E+00  |14X0008B   408248.29       60.     -120.                           -1.      100.
Source.   4.08E+05  6.00E+01 -2.40E+02 -1.00E+00  |14X0008C   408248.29       60.     -240.                           -1.      100.
Comment card.   Card index = 292.                 |C 1 - 9049
Source.   1.13E+05  6.00E+01  0.00E+00 -1.00E+00  |14X0007A  112676.528       60.                                     -1.      100.
Source.   1.13E+05  6.00E+01 -1.20E+02 -1.00E+00  |14X0007B  112676.528       60.     -120.                           -1.      100.
Source.   1.13E+05  6.00E+01 -2.40E+02 -1.00E+00  |14X0007C  112676.528       60.     -240.                           -1.      100.
Comment card.   Card index = 296.                 |C 1 - 391
Source.   2.82E+05  6.00E+01  0.00E+00 -1.00E+00  |14X0005A   281691.32       60.                                     -1.      100.
Source.   2.82E+05  6.00E+01 -1.20E+02 -1.00E+00  |14X0005B   281691.32       60.     -120.                           -1.      100.
Source.   2.82E+05  6.00E+01 -2.40E+02 -1.00E+00  |14X0005C   281691.32       60.     -240.                           -1.      100.
Blank card ends electric sources.  KCONST = 9     |BLANK SOURCE

List of input elements that are connected to each node.   Only the physical connections of multi-phase lines are shown (capacitive
and inductive coupling are ignored).   Repeated entries indicate parallel connections.   Switches are included,  although sources
(including rotating machinery) are omitted -- except that U.M. usage produces extra,  internally-defined nodes  "UMXXXX".
--------------+------------------------------
From bus name |  Names of all adjacent busses.
--------------+------------------------------
       X0001A |TERRA *TERRA *TERRA *390A  *
       390A   |X0001A*X0002A*X0003A*E002A *E003A *
       391A   |TERRA *TERRA *TERRA *X0006A*E001A *
       395A   |TERRA *395B  *395C  *
       395B   |TERRA *395A  *395C  *
       X0001B |TERRA *TERRA *TERRA *390B  *
       390B   |X0001B*X0002B*X0003B*E002B *E003B *
       391B   |TERRA *TERRA *TERRA *X0006B*E001B *
       395C   |TERRA *395A  *395B  *
       X0001C |TERRA *TERRA *TERRA *390C  *
       390C   |X0001C*X0002C*X0003C*E002C *E003C *
       391C   |TERRA *TERRA *TERRA *X0006C*E001C *
       X0002A |TERRA *TERRA *TERRA *390A  *
       397A   |TERRA *397B  *397C  *
       397B   |TERRA *397A  *397C  *
       X0002B |TERRA *TERRA *TERRA *390B  *
       397C   |TERRA *397A  *397B  *
       X0002C |TERRA *TERRA *TERRA *390C  *
       42077A |TERRA *
       42077B |TERRA *
       42077C |TERRA *
       X0003A |390A  *X0008A*
       X0008A |X0003A*
       X0003B |390B  *X0008B*
       X0008B |X0003B*
       X0003C |390C  *X0008C*
       X0008C |X0003C*
       X0004A |X0007A*9049A *
       X0007A |X0004A*
       X0004B |X0007B*9049B *
       X0007B |X0004B*
       X0004C |X0007C*9049C *
       X0007C |X0004C*
       X0006A |391A  *X0005A*
       X0005A |X0006A*
       X0006B |391B  *X0005B*
       X0005B |X0006B*
       X0006C |391C  *X0005C*
       X0005C |X0006C*
       E001A  |391A  *ST001A*
       E001B  |391B  *ST001B*
       E001C  |391C  *ST001C*
       ST001A |TERRA *TERRA *E001A *
       9049A  |TERRA *TERRA *X0004A*MEASUA*
       ST001B |TERRA *TERRA *E001B *
       9049B  |TERRA *TERRA *X0004B*MEASUB*
       ST001C |TERRA *TERRA *E001C *
       9049C  |TERRA *TERRA *X0004C*MEASUC*
       E002A  |390A  *ST002A*
       E002B  |390B  *ST002B*
       E002C  |390C  *ST002C*
       ST002A |TERRA *TERRA *E002A *
       ST002B |TERRA *TERRA *E002B *
       ST002C |TERRA *TERRA *E002C *
       E003A  |390A  *ST003A*
       E003B  |390B  *ST003B*
       E003C  |390C  *ST003C*
       ST003A |TERRA *TERRA *E003A *
       ST003B |TERRA *TERRA *E003B *
       ST003C |TERRA *TERRA *E003C *
       T_MANC |XX0012*MEASUC*PRMANC*X0009C*
       XX0012 |T_MANC*RPI_C *
       RPI_C  |XX0012*MEASUC*
       MEASUC |9049C *T_MANC*RPI_C *
       T_MANB |XX0013*MEASUB*PRMANB*X0009B*
       XX0013 |T_MANB*RPI_B *
       RPI_B  |XX0013*MEASUB*
       MEASUB |9049B *T_MANB*RPI_B *
       T_MANA |XX0014*MEASUA*PRMANA*X0009A*
       XX0014 |T_MANA*RPI_A *
       RPI_A  |XX0014*MEASUA*
       MEASUA |9049A *T_MANA*RPI_A *
       PRMANA |TERRA *T_MANA*
       PRMANB |TERRA *T_MANB*
       PRMANC |TERRA *T_MANC*
       T_OPOA |PROPOA*X0010A*
       PROPOA |TERRA *T_OPOA*
       T_OPOB |PROPOB*X0010B*
       PROPOB |TERRA *T_OPOB*
       T_OPOC |PROPOC*X0010C*
       PROPOC |TERRA *T_OPOC*
       X0009A |T_MANA*1_2LTA*
       X0009B |T_MANB*1_2LTB*
       X0009C |T_MANC*1_2LTC*
       X0010A |T_OPOA*1_2LTA*
       X0010B |T_OPOB*1_2LTB*
       X0010C |T_OPOC*1_2LTC*
       1_2LTB |X0009B*X0010B*
       1_2LTC |X0009C*X0010C*
       1_2LTA |X0009A*X0010A*
       TERRA  |X0001A*X0001A*X0001A*391A  *391A  *391A  *395A  *395B  *X0001B*X0001B*X0001B*391B  *391B  *391B  *395C  *
              |X0001C*X0001C*X0001C*391C  *391C  *391C  *X0002A*X0002A*X0002A*397A  *397B  *X0002B*X0002B*X0002B*397C  *
              |X0002C*X0002C*X0002C*42077A*42077B*42077C*ST001A*ST001A*9049A *9049A *ST001B*ST001B*9049B *9049B *ST001C*
              |ST001C*9049C *9049C *ST002A*ST002A*ST002B*ST002B*ST002C*ST002C*ST003A*ST003A*ST003B*ST003B*ST003C*ST003C*
              |PRMANA*PRMANB*PRMANC*PROPOA*PROPOB*PROPOC*
              |------------------------------------------

Sinusoidal steady-state phasor solution, branch by branch.   All flows are away from a bus,  and the real part,  magnitude,  or  "P"
is printed above the imaginary part,  the angle,  or  "Q".   The first solution frequency  =  6.00000000E+01  Hertz.
  Bus K                        Phasor  node  voltage              Phasor  branch  current               Power flow       Power loss
             Bus M         Rectangular            Polar          Rectangular            Polar            P  and  Q        P  and  Q

 390A                 408217.02432097   408217.0243679       .1514811118232  .65326686317291      30920.551076977  .36679815249227
                      -6.189904309197       -0.0008688      -.6354613027404      -76.5920760      129702.59221112       14.6697923

            X0001A    408173.07596037  408173.07625512      -.1514811118232  .65326686317291      -30920.18427882
                      -15.51187276763       -0.0021774      .63546130274045      103.4079240      -129687.9224188

 391A                 281637.37860271  281637.37875096      -.2191372534131  .47188709611326      -30856.71131496  -30856.71131496
                      -9.138075787497       -0.0018590      -.4179190060822     -117.6704227      58851.807917039    58851.8079170

            TERRA                 0.0              0.0      .21913725341312  .47188709611326                  0.0
                                  0.0              0.0      .41791900608223       62.3295773                  0.0

 X0001A               408173.07596037  408173.07625512      .15120531213574  .32560340402975       30856.73213529   30856.73213529
                      -15.51187276763       -0.0021774      .28836527235035       62.3295773      -58852.64284648   -58852.6428465

            TERRA                 0.0              0.0      -.1512053121357  .32560340402975                  0.0
                                  0.0              0.0      -.2883652723503     -117.6704227                  0.0

 395A                 9755.8963856486  11265.386914441      -.0065038355215  .00650383552158      -31.72526755845   -63.4521428501
                      -5633.065599169      -30.0021855      -.3734021448E-7     -179.9996710      18.318448212959        0.0027846

            395B      -9756.326103533  11265.386919026      .00650383552147  .00650383552158      -31.72687529165
                      -5632.321315131     -150.0021855      .37340214476E-7        0.0003290      -18.31566356719

 X0001A               408173.07596037  408173.07625512       .3109080304E-3  .31090803041E-3      63.452143540727  63.452143540727
                      -15.51187276763       -0.0021774      .17857928469E-8        0.0003291      -.0027758391847       -0.0027758

            TERRA                 0.0              0.0      -.3109080304E-3  .31090803041E-3                  0.0
                                  0.0              0.0      -.1785792847E-8     -179.9996709                  0.0

 390B                  -204113.872775  408217.02436795      -.6260662282299  .65326690989271      30920.550680048  .36679820495192
                      -353523.2183671     -120.0008688      .18654418626911      163.4079229      129702.60210891       14.6697944

            X0001B    -204099.9716543  408173.07625185      .62606622822986  .65326690989271      -30920.18388184
                      -353480.4969834     -120.0021774      -.1865441862691      -16.5920771      -129687.9323145

 391B                 -140826.6031061   281637.3787489      -.2523598317312  .47188706792536      -30856.70983746  -30856.70983746
                      -243900.5554855     -120.0018590      .39873790916317      122.3295770       58851.80420927    58851.8042093

            TERRA                 0.0              0.0      .25235983173116  .47188706792536                  0.0
                                  0.0              0.0      -.3987379091632      -57.6704230                  0.0

 X0001B               -204099.9716543  408173.07625185      .17412898324983  .32560338458613      30856.730657933  30856.730657933
                      -353480.4969834     -120.0021774      -.2751302623237      -57.6704230      -58852.63913994   -58852.6391399

            TERRA                 0.0              0.0      -.1741289832498  .32560338458613                  0.0
                                  0.0              0.0      .27513026232373      122.3295770                  0.0

 395B                 -9756.326103533  11265.386919026      .00325249058369  .00650394630607      -31.72759587927   -63.4532236441
                      -5632.321315131     -150.0021855      .00563228395549       59.9947365      18.315663467846       -0.0034088

            395C      .42970974628275  11265.386910588      -.0032524905837  .00650394630607      -31.72562776483
                      11265.386902392       89.9978145      -.0056322839555     -120.0052635      -18.31907228718

 X0001B               -204099.9716543  408173.07625185      -.1554813985E-3  .31091332633E-3      63.453224335263  63.453224335263
                      -353480.4969834     -120.0021774      -.2692445565E-3     -120.0052636      .00341781972399        0.0034178

            TERRA                 0.0              0.0      .15548139845E-3  .31091332633E-3                  0.0
                                  0.0              0.0      .26924455653E-3       59.9947364                  0.0

 390C                  -204103.151551  408217.02436775      .47458515800464  .65326687548049      30920.530369865  .36679816631658
                      353529.40826841      119.9991312      .44891707296755       43.4079146      129702.59973004       14.6697929

            X0001C    -204073.1043141  408173.07625262      -.4745851580046  .65326687548049       -30920.1635717
                      353496.00885035      119.9978226      -.4489170729676     -136.5920854      -129687.9299372

 391C                 -140810.7755013  281637.37874955      .47149697524583  .47188697464582      -30856.68470282  -30856.68470282
                      243909.69355818      119.9981410      .01918121931521        2.3295955      58851.802556326    58851.8025563

            TERRA                 0.0              0.0      -.4714969752458  .47188697464582                  0.0
                                  0.0              0.0      -.0191812193152     -177.6704045                  0.0

 X0001C               -204073.1043141  408173.07625262      -.3253342195567  .32560332022356      30856.705523504  30856.705523504
                      353496.00885035      119.9978226      -.0132350944859     -177.6704045      -58852.63748668   -58852.6374867

            TERRA                 0.0              0.0      .32533421955668  .32560332022356                  0.0
                                  0.0              0.0      .01323509448594        2.3295955                  0.0

 395C                 .42970974628275  11265.386910588      .00325206086563  .00650444069069      -31.72884336509  -63.45804700459
                      11265.386902392       89.9978145      -.0056331029482      -60.0016221      18.319072240368        0.0006240

            395A      9755.8963856486  11265.386914441      -.0032520608656  .00650444069069       -31.7292036395
                      -5633.065599169      -30.0021855       .0056331029482      119.9983779      -18.31844825184

 X0001C               -204073.1043141  408173.07625262      -.1554608564E-3  .31093695998E-3      63.458047734318  63.458047734318
                      353496.00885035      119.9978226      .26928370767E-3      119.9983779      -.6150484147E-3       -0.0006150

            TERRA                 0.0              0.0      .15546085638E-3  .31093695998E-3                  0.0
                                  0.0              0.0      -.2692837077E-3      -60.0016221                  0.0

 395A                 9755.8963856486  11265.386914441      .00975589638565  .01126538691444      63.454471166029  63.454471166029
                      -5633.065599169      -30.0021855      -.0056330655992      -30.0021855      .3552713679E-14        0.0000000

            TERRA                 0.0              0.0      -.0097558963856  .01126538691444                  0.0
                                  0.0              0.0      .00563306559917      149.9978145                  0.0

 395B                 -9756.326103533  11265.386919026      -.0097563261035  .01126538691903      63.454471217678  63.454471217678
                      -5632.321315131     -150.0021855      -.0056323213151     -150.0021855                  0.0              0.0

            TERRA                 0.0              0.0      .00975632610353  .01126538691903                  0.0
                                  0.0              0.0      .00563232131513       29.9978145                  0.0

 395C                 .42970974628275  11265.386910588      .42970974628E-6  .01126538691059      63.454471122621  63.454471122621
                      11265.386902392       89.9978145      .01126538690239       89.9978145      -.433680869E-18       -0.0000000

            TERRA                 0.0              0.0      -.4297097463E-6  .01126538691059                  0.0
                                  0.0              0.0      -.0112653869024      -90.0021855                  0.0

 390A                 408217.02432097   408217.0243679       .1469469834806  .80203825365355      29995.570416114  .48630861240599
                      -6.189904309197       -0.0008688      -.7884617583432      -79.4428070      160931.30159698       19.4587771

            X0002A    408169.10020075  408169.10043702      -.1469469834806  .80203825365355       -29995.0841075
                      -13.88804263116       -0.0019495      .78846175834316      100.5571930      -160911.8428198

 391A                 281637.37860271  281637.37875096      -.2125607546936  .28924659365825      -29931.63057811  -29931.63057811
                      -9.138075787497       -0.0018590      -.1961670652963     -137.2968488      27624.960217264    27624.9602173

            TERRA                 0.0              0.0      .21256075469364  .28924659365825                  0.0
                                  0.0              0.0      .19616706529632       42.7031512                  0.0

 X0002A               408169.10020075  408169.10043702      .14666750979268   .1995809511949      29931.632836691  29931.632836691
                      -13.88804263116       -0.0019495        .135355818682       42.7031512       -27625.0498215   -27625.0498215

            TERRA                 0.0              0.0      -.1466675097927   .1995809511949                  0.0
                                  0.0              0.0       -.135355818682     -137.2968488                  0.0

 397A                 9755.8237703171  11265.277181827      -.0065038094217  .00650380942177      -31.72492515467  -63.45127017646
                      -5632.971910627      -30.0019576      -.2986780601E-7     -179.9997369      18.318033584784        0.0024593

            397B      -9756.208662457  11265.277185312       .0065038094217  .00650380942177      -31.72634502179
                      -5632.305264854     -150.0019576      .29867806006E-7        0.0002631      -18.31557432545

 X0002A               408169.10020075  408169.10043702      .31090678266E-3  .31090678266E-3      63.451270852116  63.451270852116
                      -13.88804263116       -0.0019495      .14269971871E-8        0.0002630      -.0024501714049       -0.0024502

            TERRA                 0.0              0.0      -.3109067827E-3  .31090678266E-3                  0.0
                                  0.0              0.0      -.1426997187E-8     -179.9997370                  0.0

 390B                  -204113.872775  408217.02436795      -.7563014491931  .80203830484361      29995.570247437  .48630867447355
                      -353523.2183671     -120.0008688      .26697108529731      160.5571923      160931.31225671       19.4587796

            X0002B    -204096.5774965  408169.10043392       .7563014491931  .80203830484361      -29995.08393876
                      -353477.8657897     -120.0019495      -.2669710852973      -19.4428077      -160911.8534771

 391B                 -140826.6031061   281637.3787489      -.0636052556511   .2892465631106      -29931.62959191  -29931.62959191
                      -243900.5554855     -120.0018590      .28216652126866      102.7031467       27624.95494281    27624.9549428

            TERRA                 0.0              0.0      .06360525565105   .2892465631106                  0.0
                                  0.0              0.0      -.2821665212687      -77.2968533                  0.0

 X0002B               -204096.5774965  408169.10043392      .04388780269073  .19958093012889      29931.631849338  29931.631849338
                      -353477.8657897     -120.0019495      -.1946956816319      -77.2968533      -27625.04455187   -27625.0445519

            TERRA                 0.0              0.0      -.0438878026907  .19958093012889                  0.0
                                  0.0              0.0      .19469568163186      102.7031467                  0.0

 397B                 -9756.208662457  11265.277185312      .00325239924859  .00650389322506      -31.72689006305  -63.45208774146
                      -5632.305264854     -150.0019576       .0056322754026       59.9953955      18.315574330483       -0.0029313

            397C      .38488592722911  11265.277184742      -.0032523992486  .00650389322506      -31.72519767841
                      11265.277178167       89.9980425      -.0056322754026     -120.0046045      -18.31850562297

 X0002B               -204096.5774965  408169.10043392      -.1554770322E-3  .31091078865E-3      63.452088390534  63.452088390534
                      -353477.8657897     -120.0019495      -.2692441475E-3     -120.0046045      .00294025296369        0.0029403

            TERRA                 0.0              0.0      .15547703219E-3  .31091078865E-3                  0.0
                                  0.0              0.0      .26924414749E-3       59.9953955                  0.0

 390C                  -204103.151551  408217.02436775      .60935449688903  .80203827222478      29995.552011697  .48630863492144
                      353529.40826841      119.9991312       .5214906396422       40.5571862       160931.3088831       19.4587781

            X0002C    -204072.5227113  408169.10043485       -.609354496889  .80203827222478      -29995.06570306
                       353491.7538275      119.9980505      -.5214906396422     -139.4428138       -160911.850105

 391C                 -140810.7755013  281637.37874955      .27616592329287  .28924644557767      -29931.60709684  -29931.60709684
                      243909.69355818      119.9981410      -.0859993551785      -17.2968319      27624.954913139    27624.9549131

            TERRA                 0.0              0.0      -.2761659232929  .28924644557767                  0.0
                                  0.0              0.0       .0859993551785      162.7031681                  0.0

 X0002C               -204072.5227113  408169.10043485      -.1905552523967  .19958084902052      29931.609355142  29931.609355142
                       353491.7538275      119.9980505       .0593397933917      162.7031681      -27625.04451808   -27625.0445181

            TERRA                 0.0              0.0      .19055525239673  .19958084902052                  0.0
                                  0.0              0.0      -.0593397933917      -17.2968319                  0.0

 397C                 .38488592722911  11265.277184742      .00325201435771  .00650432981561      -31.72803732813  -63.45634719245
                      11265.277178167       89.9980425      -.0056330017724      -60.0015313      18.318505595064        0.0004721

            397A      9755.8237703171  11265.277181827      -.0032520143577  .00650432981561      -31.72830986432
                      -5632.971910627      -30.0019576      .00563300177237      119.9984687      -18.31803352957

 X0002C               -204072.5227113  408169.10043485      -.1554586324E-3  .31093165929E-3      63.456347833684  63.456347833684
                       353491.7538275      119.9980505      .26927887097E-3      119.9984686      -.4630572369E-3       -0.0004631

            TERRA                 0.0              0.0      .15545863243E-3  .31093165929E-3                  0.0
                                  0.0              0.0       -.269278871E-3      -60.0015314                  0.0

 397A                 9755.8237703171  11265.277181827      .00975582377032  .01126527718183      63.453234991699  63.453234991699
                      -5632.971910627      -30.0019576      -.0056329719106      -30.0019576                  0.0              0.0

            TERRA                 0.0              0.0      -.0097558237703  .01126527718183                  0.0
                                  0.0              0.0      .00563297191063      149.9980424                  0.0

 397B                 -9756.208662457  11265.277185312      -.0097562086625  .01126527718531      63.453235030953  63.453235030953
                      -5632.305264854     -150.0019576      -.0056323052649     -150.0019576      .3552713679E-14        0.0000000

            TERRA                 0.0              0.0      .00975620866246  .01126527718531                  0.0
                                  0.0              0.0      .00563230526485       29.9980424                  0.0

 397C                 .38488592722911  11265.277184742      .38488592723E-6  .01126527718474      63.453235024538  63.453235024538
                      11265.277178167       89.9980425      .01126527717817       89.9980425                  0.0              0.0

            TERRA                 0.0              0.0      -.3848859272E-6  .01126527718474                  0.0
                                  0.0              0.0      -.0112652771782      -90.0019575                  0.0

 X0003A               408217.02432097   408217.0243679      -.3863821856904  1.5019369620192      -78868.38501907  1.5482782087056
                      -6.189904309197       -0.0008688      1.4513867315298      104.9073007      -296239.1905076       23.8851302

            X0008A          408248.29        408248.29      .38638218569037  1.5019369620192      78869.933297278
                                  0.0              0.0       -1.45138673153      -75.0926993      296263.07563786

 X0003B                -204113.872775  408217.02436795      1.4501289573339  1.5019370549725      -78868.38575017  1.5482778836158
                      -353523.2183671     -120.0008688      -.3910766219057      -15.0927001      -296239.2099465       23.8851317

            X0008B        -204124.145        408248.29      -1.450128957334  1.5019370549725      78869.934028056
                      -353553.3901916     -120.0000000       .3910766219057      164.9072999      296263.09507818

 X0003C                -204103.151551  408217.02436775      -1.063746844279   1.501936986436      -78868.34729144  1.5482792797993
                      353529.40826841      119.9991312      -1.060310031317     -135.0927069      -296239.2057091       23.8851298

            X0008C        -204124.145        408248.29      1.0637468442787   1.501936986436      78869.895570721
                      353553.39019156      120.0000000      1.0603100313171       44.9072931      296263.09083892

 X0004A                112646.8734289  112646.91420834      -1.889350286704  1.8895863080951      -106416.1325883  26.582652529818
                      -95.85068669841       -0.0487527      .02986486017155      179.0944041      -1591.543800661       90.9905760

            X0007A         112676.528       112676.528      1.8893502867037  1.8895863080951      106442.71524079
                                  0.0              0.0      -.0298648601715       -0.9055959      1682.5343766677

 X0004B               -56406.44588657  112646.91422984      .97053874027559  1.8895866082217       -106416.149791  26.582651904842
                      -97507.12870324     -120.0487527      1.6212933428579       59.0944141      -1591.525324683       90.9906201

            X0007B         -56338.264       112676.528      -.9705387402756  1.8895866082217      106442.73244287
                      -97580.73565823     -120.0000000      -1.621293342858     -120.9055859      1682.5159447673

 X0004C               -56240.42758862  112646.91423516      .91881167177697   1.889586461873      -106416.1414488  26.582639181943
                      97602.979418423      119.9512473      -1.651157808539      -60.9055897      -1591.532239343       90.9905905

            X0007C         -56338.264       112676.528       -.918811671777   1.889586461873      106442.72408797
                      97580.735658229      120.0000000      1.6511578085393      119.0944103      1682.5228298922

 X0006A               281637.37860271  281637.37875096      -.1498015088046  .58268471168188      -21097.42494792  1.4674286636946
                      -9.138075787497       -0.0018590      .56309944165098      104.8973709      -79294.24087085       15.8716341

            X0005A          281691.32        281691.32      .14980150880463  .58268471168188      21098.892376583
                                  0.0              0.0       -.563099441651      -75.1026291      79310.112504964

 X0006B               -140826.6031061   281637.3787489      .56255922321242  .58268476334568      -21097.42556702  1.4674286988375
                      -243900.5554855     -120.0018590      -.1518178310142      -15.1026300      -79294.24823384       15.8716361

            X0005B         -140845.66        281691.32      -.5625592232124  .58268476334568      21098.892995718
                      -243951.8391456     -120.0000000       .1518178310142      164.8973700      79310.119869969

 X0006C               -140810.7755013  281637.37874955      -.4127577222871  .58268473306314      -21097.41796615  1.4674293554745
                      243909.69355818      119.9981410       -.411281607706     -135.1026347      -79294.24584366       15.8716347

            X0005C         -140845.66        281691.32      .41275772228708  .58268473306314      21098.885395504
                      243951.83914557      120.0000000      .41128160770601       44.8973653      79310.117478342

 391A                 281637.37860271  281637.37875096      .00356497440613  .00373128377501      502.00999019065   .1503488987442
                      -9.138075787497       -0.0018590      .00110156075334       17.1709093      -155.1366299737        0.4036246

            E001A     281624.25263458  281624.35458589      -.0035649744061  .00373128377501      -501.8596412919
                      -239.6329044167       -0.0487527      -.0011015607533     -162.8290907      155.54025453044

 391B                 -140826.6031061   281637.3787489      -.8285073204E-3  .00373128411698       502.0100207429  .15034890382788
                      -243900.5554855     -120.0018590      -.0036381391922     -102.8290850      -155.1366941979        0.4036248

            E001B     -141019.6546063  281624.35463965      .82850732039E-3  .00373128411698      -501.8596718391
                      -243773.9406518     -120.0487527      .00363813919218       77.1709150       155.5403189707

 391C                 -140810.7755013  281637.37874955       -.002736467085   .0037312842655      502.01006071066  .15034880403113
                      243909.69355818      119.9981410      .00253657843618      137.1709076      -155.1366357028        0.4036247

            E001C      -140604.598144  281624.35465295      .00273646708496   .0037312842655      -501.8597119066
                      244013.57362746      119.9512473      -.0025365784362      -42.8290924      155.54026041716

 E001A                281624.25263458  281624.35458589      .00356494140874  .00373126182726       501.8549909724  .69616135079E-9
                      -239.6329044167       -0.0487527      .00110159319888       17.1715349      -155.5448193032        0.0000000

            ST001A    281624.25263434  281624.35458564      -.0035649414087  .00373126182726      -501.8549909717
                      -239.6329048833       -0.0487527      -.0011015931989     -162.8284651       155.5448193039

 ST001A               281624.25263434  281624.35458564      .28162425263434  .28162435458564      39656.138547889  39656.138547889
                      -239.6329048833       -0.0487527      -.2396329049E-3       -0.0487527      -.710542736E-14       -0.0000000

            TERRA                 0.0              0.0      -.2816242526343  .28162435458564                  0.0
                                  0.0              0.0      .23963290488E-3      179.9512473                  0.0

 9049A                 112646.8734289  112646.91420834      .69516563415527  .69517371981254      39154.278289352  39154.278289352
                      -95.85068669841       -0.0487527      -.0033528804779       -0.2763434      155.52969970695      155.5296997

            TERRA                 0.0              0.0      -.6951656341553  .69517371981254                  0.0
                                  0.0              0.0      .00335288047791      179.7236566                  0.0

 ST001A               281624.25263434  281624.35458564      -.2780592441559  .27806247827034      -39154.27409812  -39154.27409812
                      -239.6329048833       -0.0487527      .00134110450745      179.7236595      -155.5277051037     -155.5277051

            TERRA                 0.0              0.0      .27805924415588  .27806247827034                  0.0
                                  0.0              0.0      -.0013411045074       -0.2763405                  0.0

 E001B                -141019.6546063  281624.35463965       -.828440534E-3  .00373125479316       501.8531507747  .69616135079E-9
                      -243773.9406518     -120.0487527      -.0036381243262     -102.8281357      -155.5474111723        0.0000000

            ST001B    -141019.6546066   281624.3546394      .82844053395E-3  .00373125479316       -501.853150774
                      -243773.9406514     -120.0487527      .00363812432624       77.1718643      155.54741117304

 ST001B               -141019.6546066   281624.3546394      -.1410196546066   .2816243546394       39656.13856303   39656.13856303
                      -243773.9406514     -120.0487527      -.2437739406514     -120.0487527                  0.0              0.0

            TERRA                 0.0              0.0      .14101965460656   .2816243546394                  0.0
                                  0.0              0.0      .24377394065139       59.9512473                  0.0

 9049B                -56406.44588657  112646.91422984      -.3504862785339  .69517382666339      39154.284385522  39154.284385522
                      -97507.12870324     -120.0487527      -.6003549098969     -120.2763174      155.51196594769      155.5119659

            TERRA                 0.0              0.0      .35048627853394  .69517382666339                  0.0
                                  0.0              0.0      .60035490989685       59.7236826                  0.0

 ST001B               -141019.6546066   281624.3546394      .14019101858139  .27806253984092      -39154.28281763  -39154.28281763
                      -243773.9406514     -120.0487527      .24013590812683       59.7236750      -155.5171104199     -155.5171104

            TERRA                 0.0              0.0      -.1401910185814  .27806253984092                  0.0
                                  0.0              0.0      -.2401359081268     -120.2763250                  0.0

 E001C                 -140604.598144  281624.35465295      -.0027364876587  .00373147403319       501.8925073925  .69621819421E-9
                      244013.57362746      119.9512473      .00253683538176      137.1682290      -155.5247066877        0.0000000

            ST001C    -140604.5981435  281624.35465271      .00273648765869  .00373147403319      -501.8925073918
                      244013.57362748      119.9512473      -.0025368353818      -42.8317710      155.52470668837

 ST001C               -140604.5981435  281624.35465271      -.1406045981435  .28162435465271      39656.138566777  39656.138566777
                      244013.57362748      119.9512473      .24401357362748      119.9512473                  0.0              0.0

            TERRA                 0.0              0.0      .14060459814352  .28162435465271                  0.0
                                  0.0              0.0      -.2440135736275      -60.0487527                  0.0

 9049C                -56240.42758862  112646.91423516      -.3446792960167  .69517370595873      39154.277561034  39154.277561034
                      97602.979418423      119.9512473      .60370743274689      119.7236723      155.51896052006      155.5189605

            TERRA                 0.0              0.0      .34467929601669  .69517370595873                  0.0
                                  0.0              0.0      -.6037074327469      -60.2763277                  0.0

 ST001C               -140604.5981435  281624.35465271      .13786827027798  .27806254475193      -39154.28349831  -39154.28349831
                      244013.57362748      119.9512473      -.2414769530296      -60.2763296      -155.5203106418     -155.5203106

            TERRA                 0.0              0.0       -.137868270278  .27806254475193                  0.0
                                  0.0              0.0      .24147695302963      119.7236704                  0.0

 390A                 408217.02432097   408217.0243679      .00939275392818  .03569145686189      1917.2475989714   .1065664330672
                      -6.189904309197       -0.0008688       -.034433359792      -74.7420353      7028.1127657171        0.8689932

            E002A     408168.47452512  408168.47473998      -.0093927539282  .03569145686189      -1917.141032538
                      -13.24362840007       -0.0018590      .03443335979205      105.2579647      -7027.243772476

 390B                  -204113.872775  408217.02436795      -.0345165442495  .03569146002185      1917.2477005892   .1065664502612
                      -353523.2183671     -120.0008688      .00908231752143      165.2579642      7028.1134065406        0.8689934

            E002B     -204095.7065797  408168.47473699      .03451654424955  .03569146002185      -1917.141134139
                      -353477.6461459     -120.0018590      -.0090823175214      -14.7420358      -7027.244413169

 390C                  -204103.151551  408217.02436775      .02512379033155  .03569145814875      1917.2470935096  .10656646074722
                      353529.40826841      119.9991312       .0253510422697       45.2579600      7028.1131758605        0.8689933

            E002C     -204072.7679522  408168.47473794      -.0251237903315  .03569145814875      -1917.140527049
                      353490.88976977      119.9981410      -.0253510422697     -134.7420400       -7027.24418257

 E002A                408168.47452512  408168.47473998       .0093923847011  .03569132840106      1917.0656788968  .63693505581E-7
                      -13.24362840007       -0.0018590      -.0344333273539      -74.7425934      7027.2371547996        0.0000001

            ST002A    408168.47452074   408168.4747356      -.0093923847011  .03569132840106      -1917.065678833
                      -13.24362589598       -0.0018590      .03443332735387      105.2574066      -7027.237154736

 ST002A               408168.47452074   408168.4747356      .40816847452074   .4081684747356      83300.751883992  83300.751883992
                      -13.24362589598       -0.0018590       -.132436259E-4       -0.0018590                  0.0              0.0

            TERRA                 0.0              0.0      -.4081684745207   .4081684747356                  0.0
                                  0.0              0.0      .13243625896E-4      179.9981410                  0.0

 391A                 281637.37860271  281637.37875096      .57793426513672  .58008319033162      81383.717793371  81383.717793371
                      -9.138075787497       -0.0018590      .04988479614258        4.9332974      -7027.352212421    -7027.3522124

            TERRA                 0.0              0.0      -.5779342651367  .58008319033162                  0.0
                                  0.0              0.0      -.0498847961426     -175.0667026                  0.0

 ST002A               408168.47452074   408168.4747356      -.3987762928009  .40025905368474      -81383.72762695  -81383.72762695
                      -13.24362589598       -0.0018590      -.0344206094742     -175.0667086      7027.3444525946     7027.3444526

            TERRA                 0.0              0.0       .3987762928009  .40025905368474                  0.0
                                  0.0              0.0      .03442060947418        4.9332914                  0.0

 E002B                -204095.7065797  408168.47473699      -.0345167063642  .03569160899549       1917.163098164  .63694642449E-7
                      -353477.6461459     -120.0018590      .00908228685148      165.2580780       7027.269935325        0.0000001

            ST002B    -204095.7065753  408168.47473261      .03451670636423  .03569160899549        -1917.1630981
                      -353477.6461434     -120.0018590      -.0090822868515      -14.7419220      -7027.269935261

 ST002B               -204095.7065753  408168.47473261      -.2040957065753  .40816847473261      83300.751882773  83300.751882773
                      -353477.6461434     -120.0018590      -.3534776461434     -120.0018590      .7275957614E-11        0.0000000

            TERRA                 0.0              0.0      .20409570657534  .40816847473261                  0.0
                                  0.0              0.0      .35347764614337       59.9981410                  0.0

 391B                 -140826.6031061   281637.3787489      -.2457656860352  .58008315031807      81383.713130457  81383.713130457
                      -243900.5554855     -120.0018590      -.5254480838776     -115.0667103      -7027.340708914    -7027.3407089

            TERRA                 0.0              0.0      .24576568603516  .58008315031807                  0.0
                                  0.0              0.0      .52544808387756       64.9332897                  0.0

 ST002B               -204095.7065753  408168.47473261      .16957902908325  .40025898792929      -81383.71489143  -81383.71489143
                      -353477.6461434     -120.0018590      .36256062984467       64.9332862      7027.3359444598     7027.3359445

            TERRA                 0.0              0.0      -.1695790290833  .40025898792929                  0.0
                                  0.0              0.0      -.3625606298447     -115.0667138                  0.0

 E002C                -204072.7679522  408168.47473794      .02512373612262  .03569141627459      1917.1451337389  .63693732955E-7
                      353490.88976977      119.9981410      .02535103703849       45.2580159      7027.2340676152        0.0000001

            ST002C    -204072.7679522  408168.47473356      -.0251237361226  .03569141627459      -1917.145133675
                      353490.88976472      119.9981410      -.0253510370385     -134.7419841      -7027.234067551

 ST002C               -204072.7679522  408168.47473356      -.2040727679522  .40816847473356      83300.751883159  83300.751883159
                      353490.88976472      119.9981410      .35349088976472      119.9981410                  0.0              0.0

            TERRA                 0.0              0.0      .20407276795218  .40816847473356                  0.0
                                  0.0              0.0      -.3534908897647      -60.0018590                  0.0

 391C                 -140810.7755013  281637.37874955      -.3321688175201  .58008304337211      81383.693209357  81383.693209357
                      243909.69355818      119.9981410      .47556304931641      124.9333298      -7027.396358459    -7027.3963585

            TERRA                 0.0              0.0      .33216881752014  .58008304337211                  0.0
                                  0.0              0.0      -.4755630493164      -55.0666702                  0.0

 ST002C               -204072.7679522  408168.47473356      .22919726371765  .40025898948606      -81383.71389105  -81383.71389105
                      353490.88976472      119.9981410      -.3281400203705      -55.0667030      7027.3512251514     7027.3512252

            TERRA                 0.0              0.0      -.2291972637177  .40025898948606                  0.0
                                  0.0              0.0      .32814002037048      124.9332970                  0.0

 390A                 408217.02432097   408217.0243679      .07856133645772  .07886989384883      16035.015926869  3.8430022199191
                      -6.189904309197       -0.0008688      .00696968935491        5.0698098      -1422.816068028       13.1632697

            E003A     408149.45134906  408149.59910412      -.0785613364577  .07886989384883      -16031.17292465
                      -347.2928340866       -0.0487528      -.0069696893549     -174.9301902      1435.9793377332

 390B                  -204113.872775  408217.02436795      -.0332447356635  .07886990043963      16035.017121507  3.8430012940826
                      -353523.2183671     -120.0008688      -.0715209671776     -114.9301843      -1422.817824855       13.1632759

            E003B     -204375.4902453  408149.59918203       .0332447356635  .07886990043963      -16031.17412021
                      -353294.1469929     -120.0487528      .07152096717761       65.0698157      1435.9811007499

 390C                  -204103.151551  408217.02436775       -.045316600947  .07886990307551      16035.017816446  3.8429988800581
                      353529.40826841      119.9991312      .06455127643783      125.0698093      -1422.816079957       13.1632734

            E003C     -203773.9612715  408149.59920132      .04531660094696  .07886990307551      -16031.17481757
                      353641.43993021      119.9512472      -.0645512764378      -54.9301907      1435.9793533783

 E003A                408149.45134906  408149.59910412      .07856127950845   .0788698584875      16031.161260761  .31102354114E-6
                      -347.2928340866       -0.0487528      .00696993112115        5.0699884      -1436.028666224        0.0000003

            ST003A    408149.45134191  408149.59909697      -.0785612795084   .0788698584875      -16031.16126045
                      -347.2928426397       -0.0487528      -.0069699311211     -174.9300116      1436.0286665347

 ST003A               408149.45134191  408149.59909697      .40814945134191  .40814959909697      83293.047621508  83293.047621508
                      -347.2928426397       -0.0487528      -.3472928426E-3       -0.0487528                  0.0              0.0

            TERRA                 0.0              0.0      -.4081494513419  .40814959909697                  0.0
                                  0.0              0.0      .34729284264E-3      179.9512472                  0.0

 9049A                 112646.8734289  112646.91420834      1.1941847801208    1.19447904514      67261.861497907  67261.861497907
                      -95.85068669841       -0.0487527      -.0265122652054       -1.2718228      1436.0301758424     1436.0301758

            TERRA                 0.0              0.0      -1.194184780121    1.19447904514                  0.0
                                  0.0              0.0      .02651226520538      178.7281772                  0.0

 ST003A               408149.45134191  408149.59909697      -.3295881450176   .3296693600784       -67261.8808871   -67261.8808871
                      -347.2928426397       -0.0487528      .00731721520424      178.7281803      -1436.026883589    -1436.0268836

            TERRA                 0.0              0.0      .32958814501762   .3296693600784                  0.0
                                  0.0              0.0      -.0073172152042       -1.2718197                  0.0

 E003B                -204375.4902453  408149.59918203      -.0332442868967  .07886953392346      16031.093713254  .31101808418E-6
                      -353294.1469929     -120.0487528      -.0715207715984     -114.9299486      -1436.040388304        0.0000003

            ST003B    -204375.4902491  408149.59917488      .03324428689666  .07886953392346      -16031.09371294
                      -353294.1469824     -120.0487528      .07152077159844       65.0700514      1436.0403886155

 ST003B               -204375.4902491  408149.59917488      -.2043754902491  .40814959917488      83293.047653309  83293.047653309
                      -353294.1469824     -120.0487528      -.3532941469824     -120.0487528                  0.0              0.0

            TERRA                 0.0              0.0      .20437549024911  .40814959917488                  0.0
                                  0.0              0.0      .35329414698245       59.9512472                  0.0

 9049B                -56406.44588657  112646.91422984      -.6200526952744  1.1944791469781      67261.867306021  67261.867306021
                      -97507.12870324     -120.0487527      -1.020938336849     -121.2718204      1436.0274549492     1436.0274549

            TERRA                 0.0              0.0      .62005269527435  1.1944791469781                  0.0
                                  0.0              0.0      1.0209383368492       58.7281796                  0.0

 ST003B               -204375.4902491  408149.59917488      .17113095521927  .32966939784683      -67261.88876498  -67261.88876498
                      -353294.1469824     -120.0487528      .28177314996719       58.7281867      -1436.019591451    -1436.0195915

            TERRA                 0.0              0.0      -.1711309552193  .32966939784683                  0.0
                                  0.0              0.0      -.2817731499672     -121.2718133                  0.0

 E003C                -203773.9612715  408149.59920132      -.0453169923276  .07887000957433      16031.189119156  .31102536013E-6
                      353641.43993021      119.9512472      .06455113179982      125.0701024       -1436.06329431        0.0000003

            ST003C    -203773.9612605  408149.59919417      .04531699232757  .07887000957433      -16031.18911885
                      353641.43992829      119.9512472      -.0645511317998      -54.9298976      1436.0632946211

 ST003C               -203773.9612605  408149.59919417      -.2037739612605  .40814959919417       83293.04766118   83293.04766118
                      353641.43992829      119.9512472      .35364143992829      119.9512472                  0.0              0.0

            TERRA                 0.0              0.0      .20377396126053  .40814959919417                  0.0
                                  0.0              0.0      -.3536414399283      -60.0487528                  0.0

 9049C                -56240.42758862  112646.91423516      -.5741321444511  1.1944790113012       67261.85969884   67261.85969884
                      97602.979418423      119.9512473      1.0474504232407      118.7281808      1436.0259013088     1436.0259013

            TERRA                 0.0              0.0      .57413214445114  1.1944790113012                  0.0
                                  0.0              0.0      -1.047450423241      -61.2718192                  0.0

 ST003C               -203773.9612605  408149.59919417      .15845714509487  .32966933676688      -67261.87603798  -67261.87603798
                      353641.43992829      119.9512472      -.2890903055668      -61.2718240      -1436.031884542    -1436.0318845

            TERRA                 0.0              0.0      -.1584571450949  .32966933676688                  0.0
                                  0.0              0.0      .28909030556679      118.7281760                  0.0

 RPI_C                -56240.42758862  112646.91423516                  0.0              0.0                  0.0              0.0
                      97602.979418423      119.9512473                  0.0              0.0                  0.0              0.0

            MEASUC    -56240.42758862  112646.91423516                  0.0              0.0                  0.0
                      97602.979418423      119.9512473                  0.0              0.0                  0.0

 RPI_B                -56406.44588657  112646.91422984                  0.0              0.0                  0.0              0.0
                      -97507.12870324     -120.0487527                  0.0              0.0                  0.0              0.0

            MEASUB    -56406.44588657  112646.91422984                  0.0              0.0                  0.0
                      -97507.12870324     -120.0487527                  0.0              0.0                  0.0

 RPI_A                 112646.8734289  112646.91420834                  0.0              0.0                  0.0              0.0
                      -95.85068669841       -0.0487527                  0.0              0.0                  0.0              0.0

            MEASUA     112646.8734289  112646.91420834                  0.0              0.0                  0.0
                      -95.85068669841       -0.0487527                  0.0              0.0                  0.0

 X0001A               408173.07596037  408173.07625512      -.3510834292E-4  .92382657754167                  0.0              0.0
                      -15.51187276763       -0.0021774      -.9238265768746      -90.0021774      188540.56804071   188540.5680407

            TERRA                 0.0              0.0      .35108342916E-4  .92382657754167                  0.0
                                  0.0              0.0      .92382657687456       89.9978226                  0.0

 X0001B               -204099.9716543  408173.07625185      -.8000397300868  .92382657753426                  0.0              0.0
                      -353480.4969834     -120.0021774       .4619436931502      149.9978226      188540.56803769   188540.5680377

            TERRA                 0.0              0.0      .80003973008684  .92382657753426                  0.0
                                  0.0              0.0      -.4619436931502      -30.0021774                  0.0

 X0001C               -204073.1043141  408173.07625262      .80007483841668    .923826577536                  0.0              0.0
                      353496.00885035      119.9978226      .46188288374263       29.9978226       188540.5680384   188540.5680384

            TERRA                 0.0              0.0      -.8000748384167    .923826577536                  0.0
                                  0.0              0.0      -.4618828837426     -150.0021774                  0.0

 X0002A               408169.10020075  408169.10043702      -.3143309454E-4  .92381757899022                  0.0              0.0
                      -13.88804263116       -0.0019495      -.9238175784555      -90.0019495      188536.89509217   188536.8950922

            TERRA                 0.0              0.0      .31433094535E-4  .92381757899022                  0.0
                                  0.0              0.0      .92381757845546       89.9980505                  0.0

 X0002B               -204096.5774965  408169.10043392      -.8000337748517  .92381757898319                  0.0              0.0
                      -353477.8657897     -120.0019495      .46193601108256      149.9980505      188536.89508931   188536.8950893

            TERRA                 0.0              0.0      .80003377485173  .92381757898319                  0.0
                                  0.0              0.0      -.4619360110826      -30.0019495                  0.0

 X0002C               -204072.5227113  408169.10043485      .80006520793534   .9238175789853      -.145519152E-10  -.145519152E-10
                       353491.7538275      119.9980505      .46188156738893       29.9980505      188536.89509017   188536.8950902

            TERRA                 0.0              0.0      -.8000652079353   .9238175789853                  0.0
                                  0.0              0.0      -.4618815673889     -150.0019495                  0.0

     Total network loss  P-loss  by summing injections =   6.192344740313E+05

Output for steady-state phasor switch currents.
      Node-K    Node-M            I-real            I-imag            I-magn          Degrees        Power            Reactive
      X0003A    390A          3.86382186E-01   -1.45138673E+00    1.50193696E+00     -75.0927    7.88683850E+04    2.96239191E+05
      X0003B    390B         -1.45012896E+00    3.91076622E-01    1.50193705E+00     164.9073    7.88683857E+04    2.96239210E+05
      X0003C    390C          1.06374684E+00    1.06031003E+00    1.50193699E+00      44.9073    7.88683473E+04    2.96239206E+05
      X0004A    9049A         1.88935029E+00   -2.98648602E-02    1.88958631E+00      -0.9056    1.06416133E+05    1.59154380E+03
      X0004B    9049B        -9.70538740E-01   -1.62129334E+00    1.88958661E+00    -120.9056    1.06416150E+05    1.59152532E+03
      X0004C    9049C        -9.18811672E-01    1.65115781E+00    1.88958646E+00     119.0944    1.06416141E+05    1.59153224E+03
      X0006A    391A          1.49801509E-01   -5.63099442E-01    5.82684712E-01     -75.1026    2.10974249E+04    7.92942409E+04
      X0006B    391B         -5.62559223E-01    1.51817831E-01    5.82684763E-01     164.8974    2.10974256E+04    7.92942482E+04
      X0006C    391C          4.12757722E-01    4.11281608E-01    5.82684733E-01      44.8974    2.10974180E+04    7.92942458E+04
      XX0012    RPI_C             Open              Open              Open             Open          Open              Open
      XX0013    RPI_B             Open              Open              Open             Open          Open              Open
      XX0014    RPI_A             Open              Open              Open             Open          Open              Open
      9049A     MEASUA       -1.71111708E-07    1.66302556E-07    2.38612147E-07     135.8166   -9.64556956E-03   -9.35853089E-03
      9049B     MEASUB        2.33532774E-07   -1.55716464E-07    2.80686967E-07     -33.6948    1.00535576E-03   -1.57772612E-02
      9049C     MEASUC       -1.12099997E-07   -1.66657628E-07    2.00851125E-07    -123.9262   -4.98086465E-03   -1.01570950E-02
      T_MANC    MEASUC            Open              Open              Open             Open          Open              Open
      T_MANA    MEASUA            Open              Open              Open             Open          Open              Open
      T_MANB    MEASUB            Open              Open              Open             Open          Open              Open

Solution at nodes with known voltage.   Nodes that are shorted together by switches are shown as a group of names, with the printed
result applying to the composite group.   The entry "MVA" is  SQRT( P**2 + Q**2 )  in units of power,  while  "P.F."  is the
associated power factor.
              Node                Source  node  voltage             Injected  source  current              Injected  source  power
              name         Rectangular            Polar          Rectangular            Polar            P  and  Q    MVA and P.F.

              X0008A        408248.29        408248.29      .38638218569076  1.5019369620175      78869.933297358  306581.59821573
                                  0.0              0.0      -1.451386731528      -75.0926993      296263.07563748        0.2572559

              X0008B      -204124.145        408248.29      -1.450128957338  1.5019370549766      78869.934028147  306581.61719092
                      -353553.3901916     -120.0000000      .39107662190736      164.9072999      296263.09507901        0.2572559

              X0008C      -204124.145        408248.29      1.0637468442783  1.5019369864372      78869.895571133  306581.60320038
                      353553.39019156      120.0000000      1.0603100313192       44.9072931      296263.09083906        0.2572558

              X0007A       112676.528       112676.528      1.8893502867039  1.8895863080952       106442.7152408  106456.01227626
                                  0.0              0.0      -.0298648601714       -0.9055959      1682.5343766619        0.9998751

              X0007B       -56338.264       112676.528      -.9705387402755  1.8895866082217      106442.73244286  106456.02918486
                      -97580.73565823     -120.0000000      -1.621293342858     -120.9055859      1682.5159447643        0.9998751

              X0007C       -56338.264       112676.528      -.9188116717773  1.8895864618732      106442.72408798  106456.02093984
                      97580.735658229      120.0000000      1.6511578085392      119.0944103      1682.5228298715        0.9998751

              X0005A        281691.32        281691.32      .14980150880456  .58268471168209      21098.892376574  82068.612788773
                                  0.0              0.0      -.5630994416512      -75.1026291      79310.112504997        0.2570884

              X0005B       -140845.66        281691.32      -.5625592232121  .58268476334533      21098.892995736  82068.620065316
                      -243951.8391456     -120.0000000      .15181783101389      164.8973700      79310.119869912        0.2570884

              X0005C       -140845.66        281691.32       .4127577222871  .58268473306304      21098.885395484  82068.615800188
                      243951.83914557      120.0000000      .41128160770586       44.8973653      79310.117478334        0.2570884

  ---- Initial flux of coil  "X0001A"  to  "      "  =  -4.11465205E-02
  ---- Initial flux of coil  "X0001B"  to  "      "  =  -9.37636140E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0001C"  to  "      "  =  9.37677286E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002A"  to  "      "  =  -3.68391772E-02
  ---- Initial flux of coil  "X0002B"  to  "      "  =  -9.37629160E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002C"  to  "      "  =  9.37665999E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.

Card of names for time-step loop output.          |  9049A 9049B 9049C T_MANAT_MANBT_MANC1_2LTC1_2LTA1_2LTBT_OPOAT_OPOBT_OPOC
Output voltage differences for pairs of A6 names  |-5T_MANAT_MANCT_MANBT_MANAT_MANCT_MANB1_2LTC1_2LTB1_2LTA1_2LTC1_2LTB1_2LTA
Output voltage differences for pairs of A6 names  |-5T_OPOAT_OPOCT_OPOBT_OPOAT_OPOCT_OPOB
Blank card ending requests for output variables.  |BLANK OUTPUT

Column headings for the  48   EMTP output variables follow.  These are divided among the 5 possible classes as follows ....
  First  33     output variables are electric-network voltage differences (upper voltage minus lower voltage);
  Next   15     output variables are branch currents (flowing from the upper node to the lower node);
Branch power  consumption (power  flow, if a switch) is treated like a branch voltage for this grouping (9  variables);
Branch energy consumption (energy flow, if a switch) is treated like a branch current for this grouping (9  variables).
   Step      Time      RPI_C      RPI_B      RPI_A      TERRA      TERRA      TERRA      TERRA      TERRA      TERRA      T_MANC
                       MEASUC     MEASUB     MEASUA     PRMANA     PRMANB     PRMANC     PROPOA     PROPOB     PROPOC     MEASUC

                       T_MANA     T_MANB     9049A      9049B      9049C      T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA
                       MEASUA     MEASUB

                       1_2LTB     T_OPOA     T_OPOB     T_OPOC     T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA     1_2LTB
                                                                   T_MANC     T_MANA     T_MANB     1_2LTB     1_2LTC     1_2LTA

                       T_OPOA     T_OPOB     T_OPOC     XX0012     XX0013     XX0014     T_MANC     T_MANA     T_MANB     TERRA
                       T_OPOC     T_OPOA     T_OPOB     RPI_C      RPI_B      RPI_A      MEASUC     MEASUA     MEASUB     PRMANA

                       TERRA      TERRA      TERRA      TERRA      TERRA      RPI_C      RPI_B      RPI_A
                       PRMANB     PRMANC     PROPOA     PROPOB     PROPOC     MEASUC     MEASUB     MEASUA
 ***      Phasor I(0) =  3.8638219E-01                     Switch  "X0003A"  to  "390A  "  closed in the steady-state.
 ***      Phasor I(0) = -1.4501290E+00                     Switch  "X0003B"  to  "390B  "  closed in the steady-state.
 ***      Phasor I(0) =  1.0637468E+00                     Switch  "X0003C"  to  "390C  "  closed in the steady-state.
 ***      Phasor I(0) =  1.8893503E+00                     Switch  "X0004A"  to  "9049A "  closed in the steady-state.
 ***      Phasor I(0) = -9.7053874E-01                     Switch  "X0004B"  to  "9049B "  closed in the steady-state.
 ***      Phasor I(0) = -9.1881167E-01                     Switch  "X0004C"  to  "9049C "  closed in the steady-state.
 ***      Phasor I(0) =  1.4980151E-01                     Switch  "X0006A"  to  "391A  "  closed in the steady-state.
 ***      Phasor I(0) = -5.6255922E-01                     Switch  "X0006B"  to  "391B  "  closed in the steady-state.
 ***      Phasor I(0) =  4.1275772E-01                     Switch  "X0006C"  to  "391C  "  closed in the steady-state.
 ***      Phasor I(0) = -1.7111171E-07                     Switch  "9049A "  to  "MEASUA"  closed in the steady-state.
 ***      Phasor I(0) =  2.3353277E-07                     Switch  "9049B "  to  "MEASUB"  closed in the steady-state.
 ***      Phasor I(0) = -1.1210000E-07                     Switch  "9049C "  to  "MEASUC"  closed in the steady-state.
      0       0.0         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 56240.4276
                   -112646.87 56406.4459 112646.873 -56406.446 -56240.428        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
    500      .005         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 75446.7222
                   34718.6456 -110165.37 -34718.646 110165.368 -75446.722        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
   1000       .01         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 -102869.08
                   91189.5988 11679.4799 -91189.599  -11679.48 102869.079        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
   1500      .015         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 -11870.135
                   -91076.917 102947.052 91076.9171 -102947.05 11870.1352        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
   2000       .02         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 110205.226
                   -34900.968 -75304.257 34900.9684 75304.2572 -110205.23        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
   2500      .025         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 -56240.432
                   112646.882 -56406.454 -112646.88 56406.4541 56240.4323        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
 ***                                                             Close switch  "XX0014"  to  "RPI_A "  after  2.71100000E-02  sec.
 ***                                                             Close switch  "XX0013"  to  "RPI_B "  after  2.85300000E-02  sec.
 ***                                                             Close switch  "XX0012"  to  "RPI_C "  after  2.87200000E-02  sec.
   3000       .03   301158.06 5022.57951 113248.124 4.07791866 89.3283783 103.933701 15.4267935 87.6125984 103.190296 15521.8056
                   -9518.3244 -2004.5108 33047.7644 -108120.77 103265.631   23529.44 -110125.28 118787.436  115034.18 27115.4821
                   -113587.76   45764.65 -109062.54 118361.849 -95257.996 -133654.72 228912.719 228621.941 -87918.698 -140703.24
                   -72597.199 -154827.19 227424.385 38.8045139  -5.011277 -23.795811        0.0        0.0        0.0 .039293132
                   .069804235 .062910254 .048517103 .077960765 .075551553 1555.12009 1328.80895 997.857391
   3500      .035  32818.3432 208977.495 42442.1816 74.8835006 .001084033 70.8473355 68.2195753 .075330635 71.3039427 5123.93155
                   5826.98424 -12929.888 95001.9976 13313.5185 -103197.97 100828.982 383.630809 -98074.042 -97257.814 99417.0095
                   81.9445613 96238.0508 -3197.9975 -98389.575 198903.024 -100445.35 -98457.673 -97339.759 196674.824 -99335.065
                   194627.626 -99436.048 -95191.577 12.8098289 -32.324719 14.5674606        0.0        0.0        0.0 .354033152
                   .347771659 .192920023 .367465216 .355147035 .209803595  2520.4363 1723.13563 1281.09359
 ***                                                             Close switch  "T_MANA"  to  "MEASUA"  after  3.59800000E-02  sec.
 ***                                                             Close switch  "T_MANB"  to  "MEASUB"  after  3.84500000E-02  sec.
 ***                                                             Close switch  "T_MANC"  to  "MEASUC"  after  3.94700000E-02  sec.
   4000       .04         0.0        0.0        0.0 62.4639967 73.3340181 2.17647931 67.0820639  69.999852 2.23691265        0.0
                          0.0        0.0 -92088.881  99780.357 -17189.751 -92088.881  99780.357 -17189.751 -15849.393  -92755.61
                   99931.1873 -95432.328 97485.6908 -17426.767  -74899.13 191869.238 -116970.11 -115780.58 -76906.217 192686.797
                   -78005.561 192918.019 -114912.46        0.0        0.0        0.0 -45.999709 14.3062325  23.555644  .48513606
                    .62056291 .508430425 .501455376 .630782791 .530959303 2732.82371 2112.88847 1354.72713
   4500      .045         0.0        0.0        0.0 12.2111619 46.5521845 91.0608244 12.7807553  49.789059 90.0781517        0.0
                          0.0        0.0 -40716.535 -79499.124 111188.047 -40716.535 -79499.124 111188.047 111834.116 -40658.452
                   -80172.311 -41655.329 -82216.554 110586.483 -151904.58  -38782.59 190687.171 192006.427 -152492.57  -39513.86
                   -152241.81 -40561.225 192803.037        0.0        0.0        0.0 14.9915721 -27.179729 12.5343788 .820800561
                   .750867253 .761369224 .839509507 .764042491 .787585145 2732.82371 2112.88847 1354.72713
   5000       .05         0.0        0.0        0.0 95.2365866 23.4435303   26.34072 96.3196763 23.7048708 28.0521175        0.0
                          0.0        0.0 113708.838 -56416.198 -59800.682 113708.838 -56416.198 -59800.682  -60693.44 114365.177
                    -56181.56 114353.594 -56729.781 -61712.784  173509.52 -170125.04 -3384.4831 -4511.8799 175058.617 -170546.74
                   176066.378 -171083.38 -4983.0026        0.0        0.0        0.0  25.116107 .336957514 -18.459186 1.02338258
                   1.10580694 .918991662 1.04448221  1.1222648  .94641856 2732.82371 2112.88847 1354.72713
   5500      .055         0.0        0.0        0.0 8.49560486  89.761487 40.4990838 8.58413839 90.2171823 39.1896024        0.0
                          0.0        0.0 -33961.703 110391.931 -74150.641 -33961.703 110391.931 -74150.641 -73626.852 -34040.852
                   110350.734 -34138.204 110671.792 -72942.012  40188.938 144353.635 -184542.57 -183977.59 39586.0001 144391.586
                   38803.8086 144809.996  -183613.8        0.0        0.0        0.0 -21.598968 32.1370306 -6.5606645  1.2249343
                   1.26530363 1.27601647 1.24837875 1.28423767 1.30700855 2732.82371 2112.88847 1354.72713
   6000       .06         0.0        0.0        0.0 61.7125545 .626081754 79.5725182 61.8590065 .472788174 79.8458009        0.0
                          0.0        0.0  -91533.29 -9219.5099 103937.882  -91533.29 -9219.5099 103937.882 103982.558 -91821.974
                   -8496.6203 -91641.836 -8011.7173 104116.211 -195471.17 82313.7804 113157.392 112479.178 -195804.53  83325.354
                   -195758.05  83630.119 112127.928        0.0        0.0        0.0 -9.8700839 -19.103565 29.4503849 1.56187401
                   1.51753218   1.405397 1.58902731 1.53917086 1.43806841 2732.82371 2112.88847 1354.72713
   6500      .065         0.0        0.0        0.0 62.9984955 80.3987706 1.29743477 64.1353505 81.3860195   1.424445        0.0
                          0.0        0.0 92482.0401 -104476.12 13271.9605 92482.0401 -104476.12 13271.9605 13669.1561 92955.4198
                   -105076.94  93312.763 -105115.61  13906.414 79210.0797 -196958.16 117748.076 118746.101 79286.2637 -198032.36
                   79406.3489 -198428.37 119022.024        0.0        0.0        0.0 26.6465514 -17.655373 -11.225347 1.67996178
                   1.81647534 1.70515249 1.70816844 1.84105198 1.74129651 2732.82371 2112.88847 1354.72713
   7000       .07         0.0        0.0        0.0 9.20587076 42.4050584 91.8175475 9.26440358 42.6452279  92.816383        0.0
                          0.0        0.0 35352.8759 75875.4265 -111649.08 35352.8759 75875.4265 -111649.08 -112129.35 35460.3336
                   76033.6085 35465.0883  76089.991 -112254.73 147001.958 40522.5506 -187524.51 -188162.96 147589.687 40573.2749
                   147719.814 40624.9027 -188344.72        0.0        0.0        0.0 -4.6269948 27.6675609 -24.774098 2.01747584
                   1.94532587 1.95604124 2.04954005 1.97127533 1.99445762 2732.82371 2112.88847 1354.72713
   7500      .075         0.0        0.0        0.0 95.9511764 24.0788697 22.9660493   97.03482 24.4260041 22.8008265        0.0
                          0.0        0.0 -114134.64 57175.5513 55838.7206 -114134.64 57175.5513 55838.7206 55688.4374 -114596.51
                   57496.4897 -114777.33 57586.2138    55637.5 -169973.36 171310.189 -1336.8306 -1808.0524 -170284.95 172093.002
                   -170414.83 172363.543 -1948.7138        0.0        0.0        0.0 -27.610284 .120729655 27.0358667 2.21853955
                   2.30332073 2.11514551 2.25229623 2.33351938 2.15558313 2732.82371 2112.88847 1354.72713
   8000       .08         0.0        0.0        0.0 8.70825594 92.0401899 43.4501285 8.60922618 93.3315827 44.1729856        0.0
                          0.0        0.0 34384.1193 -111784.37 76804.7085 34384.1193 -111784.37 76804.7085 77321.4206 34247.9094
                   -112350.12 34188.0532 -112565.84 77440.9531 -42420.589 -146168.48 188589.074 189671.537 -43073.511 -146598.03
                     -43252.9  -146753.9 190006.796        0.0        0.0        0.0 22.9689944 -28.508855 6.18069063 2.42139168
                   2.46086702 2.47250155  2.4577961   2.492379 2.51680805 2732.82371 2112.88847 1354.72713
   8500      .085         0.0        0.0        0.0 63.1475854 .994157065 79.9569444 64.0859496 .988906926  80.817348        0.0
                          0.0        0.0 92591.4077 11617.6908 -104188.65 92591.4077 11617.6908 -104188.65 -104603.88 93107.8165
                   11608.3477 93276.8184 11586.9737 -104747.73 196780.057 -80973.717 -115806.34 -116212.23   197711.7 -81499.469
                   198024.546 -81689.845  -116334.7        0.0        0.0        0.0 12.8233682 17.6923285 -29.813502 2.75765878
                   2.71377218 2.60075161 2.79733857 2.74847206 2.64609254 2732.82371 2112.88847 1354.72713
   9000       .09         0.0        0.0        0.0 62.1064566 80.1588561 1.08437842 62.5314582  81.147529 1.11599881        0.0
                          0.0        0.0 -91824.947 104320.118 -12133.406 -91824.947 104320.118 -12133.406 -12275.954 -92053.264
                   104799.858 -92138.596 104961.484  -12309.04 -79691.541 196145.065 -116453.52 -117075.81  -79777.31 196853.122
                   -79829.556  197100.08 -117270.52        0.0        0.0        0.0 -30.343447 18.2089021 12.4008864  2.8760235
                   3.01244367 2.90135673 2.91688353 3.04998907 2.95045672 2732.82371 2112.88847 1354.72713
   9500      .095         0.0        0.0        0.0 9.33711111 42.2832118 91.7720795 9.52955732 42.4855114 92.8641184        0.0
                          0.0        0.0 -35603.982 -75766.338 111621.434 -35603.982 -75766.338 111621.434 112117.345 -35881.848
                   -75916.137 -35969.026  -75947.37 112283.588 -147225.42 -40162.356 187387.772 188033.482 -147999.19 -40034.289
                   -148252.61 -39978.344 188230.958        0.0        0.0        0.0 6.44400633 -28.937105 22.3278418 3.21356631
                   3.14178598 3.15213847 3.25834036 3.18089889 3.20341549 2732.82371 2112.88847 1354.72713
  10000       0.1         0.0        0.0        0.0 95.7207624 24.2658289 23.5691572 96.7455664 24.6781335 23.6517817        0.0
                          0.0        0.0 113997.516 -57397.091 -56567.155 113997.516 -57397.091 -56567.155 -56634.129 114448.198
                   -57756.757  114606.13 -57882.658  -56666.22 170564.671 -171394.61 829.935289 1122.62829 171082.327 -172204.95
                    171272.35 -172488.79 1216.43815        0.0        0.0        0.0 25.9163423 -.15065123  -26.02744 3.41441518
                   3.49920315 3.31136847 3.46078477 3.54223887 3.36474486 2732.82371 2112.88847 1354.72713
  10500      .105         0.0        0.0        0.0 8.92484284 91.2672074 43.2368449 8.91477808 92.1277021 43.8932672        0.0
                          0.0        0.0 -34809.084 111313.975 -76615.971 -34809.084 111313.975 -76615.971  -77059.21 -34793.529
                   111711.746 -34789.451 111837.495 -77195.372 41806.8865  146123.06 -187929.95 -188770.96 42265.6808 146505.276
                    42405.921 146626.947 -189032.87        0.0        0.0        0.0 -22.244777 28.7228157 -6.6057419  3.6173518
                   3.65681851 3.66832449 3.66638378 3.70119739 3.72537938 2732.82371 2112.88847 1354.72713
  11000       .11         0.0        0.0        0.0 63.0333236 .962001632 79.4106487 63.9037996 .937947108 80.0405577        0.0
                          0.0        0.0   -92507.6 -11428.263 103832.111   -92507.6 -11428.263 103832.111  104137.97  -92980.84
                   -11328.641 -93144.165 -11284.478 104243.111 -196339.71 81079.3377 115260.374 115466.611 -197118.81 81652.1985
                   -197387.28 81859.6865  115527.59        0.0        0.0        0.0 -12.513414 -17.613814 30.1544897 3.95353584
                   3.90970626 3.79684636 4.00579232 3.95727406 3.85507167 2732.82371 2112.88847 1354.72713
  11500      .115         0.0        0.0        0.0 62.1945384 80.2022394 1.13824177 62.6395516 81.2193381 1.19808507        0.0
                          0.0        0.0 91890.0392 -104348.34 12431.1003 91890.0392 -104348.34 12431.1003 12682.4805 92133.2503
                   -104843.51 92218.1982 -105007.92 12753.6983 79458.9389 -196238.38 116779.444 117525.986 79450.7698 -196976.76
                   79464.4999 -197226.11 117761.613        0.0        0.0        0.0 30.0818292 -17.885325 -12.107994 4.07207253
                   4.20831529 4.09728459  4.1255976 4.25869935 4.15917553 2732.82371 2112.88847 1354.72713
  12000       .12         0.0        0.0        0.0 9.39098402 42.4515883 91.7231004 9.61782799 42.7444876 92.7944121        0.0
                          0.0        0.0 35706.5478 75917.0431 -111591.64 35706.5478 75917.0431 -111591.64 -112080.99 36026.1785
                   76123.1866 36135.2293 76178.4918 -112241.44 147298.192 40210.4954 -187508.69 -188204.17 148107.165 40097.0081
                   148376.668 40043.2625 -188419.93        0.0        0.0        0.0 -6.0431362 28.7223938 -22.615008 4.40949426
                   4.33770967 4.34803164 4.46687403 4.38968566 4.41208035 2732.82371 2112.88847 1354.72713
  12500      .125         0.0        0.0        0.0 95.6593627 24.2872189    23.5777 96.6583618 24.7080401 23.6610143        0.0
                          0.0        0.0 -113960.95 57422.3823  56577.406 -113960.95 57422.3823  56577.406 56644.1956 -114401.73
                   57788.1586 -114554.47 57917.7206 56677.2789 -170538.35  171383.33 -844.97626 -1143.9631 -171045.93 172189.894
                   -171231.75 172472.187 -1240.4417        0.0        0.0        0.0 -26.344216 .190606847 26.1537897   4.610399
                   4.69515872 4.50726501 4.66940379 4.75107181 4.57341608 2732.82371 2112.88847 1354.72713
  13000       .13         0.0        0.0        0.0 8.89797844 91.3683723 43.2584895  8.8738924 92.2775677 43.9305232        0.0
                          0.0        0.0 34756.6561 -111375.65 76635.1458 34756.6561 -111375.65 76635.1458 77086.9813 34720.7265
                   -111796.57 34709.5827 -111928.42 77228.1267  -41878.49 -146132.31 188010.797 188883.549 -42366.255 -146517.29
                   -42518.544   -146638. 189156.549        0.0        0.0        0.0 22.3902239 -28.849736 6.42562235 4.81329069
                   4.85283459 4.86428474 4.87493361 4.91012122 4.93414641 2732.82371 2112.88847 1354.72713
  13500      .135         0.0        0.0        0.0 63.0115232 .961710018 79.5534613 63.8710354  .93730287 80.2573484        0.0
                          0.0        0.0  92491.602 11426.5305 -103925.44  92491.602 11426.5305 -103925.44 -104265.99 92958.9957
                   11326.4841 93120.2837 11280.6022 -104384.19 196417.037 -81065.071 -115351.97 -115592.48  197224.99 -81632.512
                   197504.471 -81839.682 -115664.79        0.0        0.0        0.0 12.4440174 17.6436667 -30.110113 5.14950126
                   5.10566736 4.99281329  5.2143817 5.16611559 5.06384879 2732.82371 2112.88847 1354.72713
  14000       .14         0.0        0.0        0.0 62.2365024 80.1400225 1.13280053 62.7010304 81.1261745 1.18970354        0.0
                          0.0        0.0 -91921.034 104307.862 -12401.352 -91921.034 104307.862 -12401.352 -12641.334 -92174.695
                   104788.232 -92263.442 104947.672 -12709.009 -79519.682 196228.896 -116709.21 -117429.57 -79533.361 196962.928
                   -79554.433 197211.114 -117656.68        0.0        0.0        0.0 -30.066479 17.9144703 12.1500743 5.26801735
                   5.40429735 5.29323878  5.3341559 5.46757277 5.36793298 2732.82371 2112.88847 1354.72713
  14500      .145         0.0        0.0        0.0 9.38107646 42.4270974 91.6952119 9.60327059  42.707935 92.7527072        0.0
                          0.0        0.0 -35687.707 -75895.141 111574.678 -35687.707 -75895.141 111574.678 112058.016 -36000.709
                   -76092.931 -36107.872 -76145.913 112216.213 -147262.39 -40207.434 187469.819 188150.947 -148058.73 -40092.222
                   -148324.09 -40038.041 188362.126        0.0        0.0        0.0   6.118036 -28.712995 22.5997986 5.60545034
                   5.53366685 5.54400913 5.67544949 5.59852144 5.62087276 2732.82371 2112.88847 1354.72713
  15000       .15         0.0        0.0        0.0 95.6733954  24.278405 23.5594664 96.6799967 24.6944828 23.6335786        0.0
                          0.0        0.0 113969.307 -57411.962 -56555.525 113969.307 -57411.962 -56555.525  -56614.26 114413.406
                   -57773.851 114567.286 -57901.829  -56644.41 170524.832 -171381.27 856.437076 1159.59052 171027.666 -172187.26
                   171211.696 -172469.11 1257.41886        0.0        0.0        0.0 26.2903031 -.16935827 -26.111138 5.80636149
                   5.89111734 5.70322228 5.87798906 5.95990953 5.78217814 2732.82371 2112.88847 1354.72713
  15500      .155         0.0        0.0        0.0 8.89368332 91.3739226 43.2480703 8.86751636 92.2856066 43.9152245        0.0
                          0.0        0.0 -34748.266 111379.034 -76625.916 -34748.266 111379.034 -76625.916 -77074.559 -34709.343
                    111801.06 -34697.111 111933.298 -77214.678 41877.6496 146127.301 -188004.95 -188875.62 42365.2159 146510.403
                   42517.5675 146630.408 -189147.98        0.0        0.0        0.0 -22.355118 28.8248913 -6.4623277 6.00924995
                   6.04878612 6.06023733 6.08351383 6.11894825 6.14290155 2732.82371 2112.88847 1354.72713
  16000       .16         0.0        0.0        0.0   63.01244 .960936179 79.5407171 63.8722705 .936139718 80.2384354        0.0
                          0.0        0.0 -92492.275 -11421.932 103917.111 -92492.275 -11421.932 103917.111 104254.623 -92959.895
                    -11320.12 -93121.184 -11273.601 104371.888 -196409.39 81070.3425 115339.043 115574.742 -197214.52  81639.775
                   -197493.07 81847.5835 115645.488        0.0        0.0        0.0 -12.477964 -17.641558 30.1144267 6.34546107
                   6.30162938 6.18875798  6.4229627 6.37495851  6.2725921 2732.82371 2112.88847 1354.72713
  16500      .165         0.0        0.0        0.0 62.2279403 80.1557063 1.13327394 62.6878902 81.1499808 1.19041739        0.0
                          0.0        0.0  91914.711 -104318.07 12403.9431  91914.711 -104318.07 12403.9431 12644.8659 92165.9251
                   -104802.33 92253.7735 -104963.07 12712.8214 79510.7679 -196232.78 116722.011 117447.194 79521.0593 -196968.25
                   79540.9522 -197216.84 117675.891        0.0        0.0        0.0 30.0721485 -17.923843 -12.154498 6.46397228
                   6.60026035 6.48919292 6.54272957 6.67641721 6.57669041 2732.82371 2112.88847 1354.72713
  17000       .17         0.0        0.0        0.0 9.38031126  42.427676 91.7092147  9.6021733 42.7088666 92.7736957        0.0
                          0.0        0.0 35686.2519 75895.6586  -111583.2 35686.2519 75895.6586  -111583.2 -112069.64 35998.7634
                   76093.7221 36105.8092 76146.7437 -112228.91 147269.449 40209.4067 -187478.86 -188163.36 148068.403 40094.9587
                   148334.718 40040.9345 -188375.65        0.0        0.0        0.0 -6.1133862 28.7183111 -22.602416 6.80140868
                   6.72962904 6.73996098 6.88402831 6.80736463 6.82962672 2732.82371 2112.88847 1354.72713
  17500      .175         0.0        0.0        0.0 95.6757609 24.2770394  23.561879 96.6836222 24.6923814 23.6371557        0.0
                          0.0        0.0 -113970.72 57410.3473 56558.4206 -113970.72 57410.3473 56558.4206  56618.202 -114415.34
                   57771.5936 -114569.43  57899.365 56648.6964 -170529.14 171381.063 -851.92671 -1153.3915 -171033.54 172186.934
                   -171218.13 172468.799 -1250.6685        0.0        0.0        0.0 -26.293743 .172434211 26.1217655 7.00231702
                   7.08708112 6.89917679 7.08656362 7.16875511 6.99093612 2732.82371 2112.88847 1354.72713
  18000       .18         0.0        0.0        0.0 8.89492635 91.3714258 43.2487829 8.86937528  92.281792 43.9163402        0.0
                          0.0        0.0 34750.6947 -111377.51 76626.5473 34750.6947 -111377.51 76626.5473 77075.4452 34712.6638
                   -111798.95 34700.7473 -111930.98 77215.6591 -41875.853 -146128.21  188004.06 188874.392 -42362.781 -146511.61
                   -42514.912 -146631.73 189146.643        0.0        0.0        0.0 22.3637729  -28.82421 6.45752938 7.20520785
                   7.24474848 7.25619279 7.29209196 7.32779169 7.35166097 2732.82371 2112.88847 1354.72713
  18500      .185         0.0        0.0        0.0 63.0135861  .96129748 79.5393058 63.8740156 .936670556 80.2363549        0.0
                          0.0        0.0  92493.116 11424.0794 -103916.19  92493.116 11424.0794 -103916.19 -104253.39 92961.0596
                   11323.0469 93122.4562 11276.7966 -104370.53 196409.305 -81069.037 -115340.27 -115576.43 197214.446 -81638.013
                   197492.991  -81845.66 -115647.33        0.0        0.0        0.0 12.4721494 17.6422347 -30.110965 7.54141837
                   7.49759161 7.38471328 7.63153995 7.58380174 7.48135126 2732.82371 2112.88847 1354.72713
  19000       .19         0.0        0.0        0.0 62.2273714 80.1544685 1.13306384  62.687052 81.1481277 1.19009522        0.0
                          0.0        0.0 -91914.291 104317.263 -12402.793 -91914.291 104317.263 -12402.793 -12643.288 -92165.361
                   104801.223 -92253.157 104961.871 -12711.101 -79511.498 196231.553 -116720.06 -117444.51 -79522.073 196966.584
                   -79542.056 197215.028 -117672.97        0.0        0.0        0.0 -30.070551 17.9214599 12.1516253 7.65993049
                   7.79622142 7.68514709 7.75130818 7.88525869 7.78544787 2732.82371 2112.88847 1354.72713
  19500      .195         0.0        0.0        0.0 9.38054871   42.42721 91.7069979 9.60253142 42.7081764 92.7703562        0.0
                          0.0        0.0 -35686.704 -75895.242 111581.848 -35686.704 -75895.242 111581.848  112067.79  -35999.38
                   -76093.151 -36106.482 -76146.128 112226.889 -147268.55 -40208.538  187477.09  188160.94 -148067.17  -40093.77
                   -148333.37 -40039.646 188373.017        0.0        0.0        0.0 6.11189177 -28.718185 22.6016378 7.99736617
                   7.92559129 7.93591455 8.09260582  8.0162079 8.03838329 2732.82371 2112.88847 1354.72713
  20000       0.2         0.0        0.0        0.0 95.6747667 24.2779162 23.5617739 96.6821109 24.6937059 23.6370003        0.0
                          0.0        0.0 113970.123 -57411.384 -56558.294 113970.123 -57411.384 -56558.294 -56618.028 114414.523
                   -57773.018 114568.539 -57900.918  -56648.51 170528.418 -171381.51 853.089529  1154.9899 171032.551 -172187.54
                   171217.049 -172469.46 1252.40762        0.0        0.0        0.0  26.293357 -.17290293 -26.120744 8.19827444
                   8.28304288 8.09513089 8.29514105 8.37759764 8.19969348 2732.82371 2112.88847 1354.72713
  20500      .205         0.0        0.0        0.0 8.89496001 91.3714884 43.2493251 8.86942567  92.281882 43.9171597        0.0
                          0.0        0.0  -34750.76  111377.55 -76627.028  -34750.76  111377.55 -76627.028 -77076.103 -34712.755
                   111799.001 -34700.846 111931.039  -77216.38 41876.2673 146128.311 -188004.58  -188875.1  42363.348 146511.756
                   42515.5336 146631.885 -189147.42        0.0        0.0        0.0 -22.362451 28.8248893 -6.4582965 8.40116524
                   8.44071046 8.45214654 8.50066933 8.53663454 8.56041779 2732.82371 2112.88847 1354.72713
  21000       .21         0.0        0.0        0.0 63.0135333 .961272109 79.5396009 63.8739364 .936633379 80.2367935        0.0
                          0.0        0.0 -92493.077 -11423.929 103916.382 -92493.077 -11423.929 103916.382 104253.647 -92961.006
                   -11322.843 -93122.398 -11276.573  104370.82 -196409.46 81069.1486  115340.31  115576.49 -197214.65 81638.1633
                   -197493.22 81845.8257 115647.393        0.0        0.0        0.0 -12.472726 -17.642014 30.1122325 8.73737572
                   8.69355352 8.58066734 8.84011725 8.79264451 8.69010857 2732.82371 2112.88847 1354.72713
  21500      .215         0.0        0.0        0.0 62.2277186 80.1543873 1.13311268 62.6875674  81.148007 1.19016959        0.0
                          0.0        0.0 91914.5472 -104317.21 12403.0605 91914.5472 -104317.21 12403.0605 12643.6526 92165.7083
                   -104801.15  92253.536 -104961.79 12711.4981 79511.4867 -196231.76  116720.27 117444.805 79522.0557 -196966.86
                   79542.0379 -197215.33 117673.291        0.0        0.0        0.0 30.0711824 -17.921434  -12.15218 8.85588798
                   8.99218348 8.88110114 8.95988571 9.09410168 8.99420516 2732.82371 2112.88847 1354.72713
  22000       .22         0.0        0.0        0.0 9.38057762 42.4274944  91.707046 9.60257578 42.7086004 92.7704337        0.0
                          0.0        0.0 35686.7586 75895.4962 -111581.88 35686.7586 75895.4962 -111581.88 -112067.83 35999.4562
                   76093.4975 36106.5659 76146.5064 -112226.94 147268.636 40208.7376 -187477.37 -188161.33 148067.289 40094.0413
                   148333.502 40039.9405 -188373.44        0.0        0.0        0.0  -6.112305 28.7181026 -22.601538 9.19332361
                   9.12155325 9.13186875 9.30118327 9.22505073 9.24714079 2732.82371 2112.88847 1354.72713
  22500      .225         0.0        0.0        0.0 95.6747683 24.2777896 23.5618481 96.6821211 24.6935132 23.6371088        0.0
                          0.0        0.0 -113970.12 57411.2343 56558.3835 -113970.12 57411.2343 56558.3835 56618.1483 -114414.53
                   57772.8108 -114568.54  57900.692 56648.6402 -170528.51 171381.359 -852.85083 -1154.6625 -171032.68 172187.339
                   -171217.19 172469.237 -1252.0518        0.0        0.0        0.0 -26.293442 .172717839 26.1206384 9.39423199
                   9.47900482 9.29108492 9.50371866 9.58644045 9.40845074 2732.82371 2112.88847 1354.72713
  23000       .23         0.0        0.0        0.0 8.89492392 91.3714647 43.2491762 8.86937114 92.2818506 43.9169324        0.0
                          0.0        0.0 34750.6899 -111377.54 76626.8958 34750.6899 -111377.54 76626.8958 77075.9209 34712.6575
                   -111798.98 34700.7392 -111931.02 77216.1798 -41876.206 -146128.23 188004.432 188874.903 -42363.263 -146511.64
                   -42515.441 -146631.76 189147.199        0.0        0.0        0.0 22.3625081 -28.824873 6.45811857  9.5971227
                   9.63667247 9.64810061 9.70924681 9.74547746 9.76917511 2732.82371 2112.88847 1354.72713
  23500      .235         0.0        0.0        0.0 63.0134831 .961260912 79.5396129 63.8738568 .936616501 80.2368161        0.0
                          0.0        0.0 92493.0404 11423.8622 -103916.39 92493.0404 11423.8622 -103916.39 -104253.66 92960.9537
                   11322.7505 93122.3405 11276.4712 -104370.83  196409.43 -81069.178 -115340.25 -115576.41 197214.613 -81638.203
                   197493.175 -81845.869 -115647.31        0.0        0.0        0.0 12.4726298  17.642012 -30.112029  9.9333332
                   9.88951549 9.77662141 10.0486948 10.0014874 9.89886588 2732.82371 2112.88847 1354.72713
  24000       .24         0.0        0.0        0.0 62.2277083 80.1543895 1.13311168 62.6875548 81.1480072 1.19016856        0.0
                          0.0        0.0  -91914.54 104317.211 -12403.055  -91914.54 104317.211 -12403.055 -12643.647   -92165.7
                   104801.153 -92253.527 104961.793 -12711.493 -79511.485 196231.751 -116720.27  -117444.8 -79522.053 196966.853
                   -79542.034  197215.32 -117673.29        0.0        0.0        0.0 -30.071028  17.921506 12.1520896 10.0518454
                   10.1881455 10.0770552 10.1684632 10.3029445 10.2029625 2732.82371 2112.88847 1354.72713
  24500      .245         0.0        0.0        0.0 9.38056604 42.4274444 91.7070643 9.60255921 42.7085277 92.7704564        0.0
                          0.0        0.0 -35686.737 -75895.451 111581.889 -35686.737 -75895.451 111581.889 112067.846 -35999.428
                   -76093.438 -36106.535 -76146.441  112226.95 -147268.63 -40208.715  187477.34 188161.284 -148067.27  -40094.01
                   -148333.48 -40039.907 188373.391        0.0        0.0        0.0  6.1122547 -28.718099 22.6016377 10.3892811
                   10.3175152 10.3278228 10.5097608 10.4338936 10.4558981 2732.82371 2112.88847 1354.72713
  25000       .25         0.0        0.0        0.0 95.6748107 24.2777901 23.5618152 96.6821808 24.6935158 23.6370619        0.0
                          0.0        0.0  113970.15 -57411.235 -56558.344  113970.15 -57411.235 -56558.344 -56618.096  114414.56
                   -57772.813  114568.58 -57900.695 -56648.584 170528.494 -171381.38 852.890973 1154.71724 171032.657 -172187.37
                   171217.164 -172469.28 1252.11097        0.0        0.0        0.0 26.2934552 -.17272064 -26.120681 10.5901895
                   10.6749668  10.487039 10.7122961 10.7952833  10.617208 2732.82371 2112.88847 1354.72713
  25500      .255         0.0        0.0        0.0 8.89492223 91.3715037 43.2491843 8.86936959 92.2819056 43.9169478        0.0
                          0.0        0.0 -34750.687  111377.56 -76626.903 -34750.687  111377.56 -76626.903 -77075.933 -34712.655
                   111799.013 -34700.736 111931.053 -77216.193 41876.2163 146128.246 -188004.46 -188874.95  42363.278 146511.668
                   42515.4571 146631.789 -189147.25        0.0        0.0        0.0 -22.362523 28.8248523  -6.458139 10.7930802
                   10.8326344 10.8440547 10.9178243 10.9543203 10.9779324 2732.82371 2112.88847 1354.72713
  26000       .26         0.0        0.0        0.0 63.0134838 .961263147 79.5396209 63.8738611 .936620139 80.2368237        0.0
                          0.0        0.0 -92493.041 -11423.875 103916.395 -92493.041 -11423.875 103916.395 104253.665 -92960.956
                    -11322.77 -93122.344 -11276.493 104370.839 -196409.44 81069.1655  115340.27 115576.435 -197214.62 81638.1862
                   -197493.18 81845.8505 115647.333        0.0        0.0        0.0  -12.47266 -17.642023 30.1120365 11.1292907
                   11.0854775 10.9725755 11.2572723 11.2103302 11.1076232 2732.82371 2112.88847 1354.72713
  26500      .265         0.0        0.0        0.0 62.2277019 80.1543884 1.13311077 62.6875423 81.1480088 1.19016664        0.0
                          0.0        0.0 91914.5349 -104317.21   12403.05 91914.5349 -104317.21   12403.05 12643.6382 92165.6915
                   -104801.15 92253.5175 -104961.79 12711.4823 79511.4848 -196231.75  116720.26 117444.792 79522.0532 -196966.84
                   79542.0352 -197215.31 117673.277        0.0        0.0        0.0 30.0710461 -17.921504 -12.152112 11.2478029
                   11.3841074 11.2730093 11.3770407 11.5117874 11.4117198 2732.82371 2112.88847 1354.72713
  27000       .27         0.0        0.0        0.0 9.38056743 42.4274466  91.707063 9.60256015 42.7085287 92.7704592        0.0
                          0.0        0.0 35686.7392 75895.4535 -111581.89 35686.7392 75895.4535 -111581.89 -112067.85 35999.4294
                   76093.4389 36106.5365 76146.4424 -112226.95 147268.627 40208.7142 -187477.34 -188161.29 148067.276 40094.0096
                   148333.488 40039.9059 -188373.39        0.0        0.0        0.0 -6.1122661 28.7181013 -22.601616 11.5852385
                   11.5134772 11.5237769 11.7183383 11.6427364 11.6646554 2732.82371 2112.88847 1354.72713
  27500      .275         0.0        0.0        0.0 95.6748017 24.2777929 23.5618225  96.682171 24.6935181 23.6370705        0.0
                          0.0        0.0 -113970.14 57411.2382 56558.3528 -113970.14 57411.2382 56558.3528 56618.1062 -114414.56
                   57772.8162 -114568.57 57900.6977 56648.5943  -170528.5 171381.382 -852.88546 -1154.7099 -171032.66 172187.371
                   -171217.17 172469.272 -1252.1034        0.0        0.0        0.0 -26.293446 .172726035 26.1206729 11.7861469
                   11.8709288  11.682993 11.9208736 12.0041262 11.8259654 2732.82371 2112.88847 1354.72713
  28000       .28         0.0        0.0        0.0 8.89492553 91.3714889 43.2491888 8.86937344 92.2818867 43.9169515        0.0
                          0.0        0.0 34750.6931 -111377.55  76626.907 34750.6931 -111377.55  76626.907 77075.9363 34712.6616
                     -111799. 34700.7437 -111931.04 77216.1965 -41876.214 -146128.24 188004.458 188874.939 -42363.275 -146511.66
                   -42515.453 -146631.79 189147.238        0.0        0.0        0.0 22.3625191 -28.824855 6.45814174 11.9890376
                   12.0285964 12.0400087 12.1264018 12.1631631 12.1866897 2732.82371 2112.88847 1354.72713
  28500      .285         0.0        0.0        0.0 63.0134909 .961263616 79.5396099 63.8738688 .936620487 80.2368115        0.0
                          0.0        0.0 92493.0461 11423.8782 -103916.39 92493.0461 11423.8782 -103916.39 -104253.66 92960.9617
                   11322.7725 93122.3492 11276.4952 -104370.83 196409.434 -81069.168 -115340.27 -115576.43 197214.618 -81638.189
                   197493.181 -81845.854 -115647.33        0.0        0.0        0.0 12.4726534 17.6420216  -30.11204 12.3252481
                   12.2814394 12.1685295 12.4658498  12.419173 12.3163805 2732.82371 2112.88847 1354.72713
  29000       .29         0.0        0.0        0.0 62.2276977 80.1543953 1.13311026 62.6875389 81.1480161 1.19016637        0.0
                          0.0        0.0 -91914.532 104317.215 -12403.047 -91914.532 104317.215 -12403.047 -12643.636 -92165.689
                   104801.158 -92253.515 104961.799 -12711.481 -79511.485 196231.747 -116720.26 -117444.79 -79522.053 196966.847
                   -79542.034 197215.314 -117673.28        0.0        0.0        0.0 -30.071047 17.9215001 12.1521061 12.4437604
                   12.5800694 12.4689633 12.5856181 12.7206302 12.6204771 2732.82371 2112.88847 1354.72713
  29500      .295         0.0        0.0        0.0 9.38056575 42.4274439 91.7070685 9.60255877  42.708527 92.7704629        0.0
                          0.0        0.0 -35686.736 -75895.451 111581.891 -35686.736 -75895.451 111581.891  112067.85 -35999.427
                   -76093.437 -36106.534 -76146.441 112226.954 -147268.63 -40208.715 187477.342 188161.287 -148067.28  -40094.01
                   -148333.49 -40039.907 188373.395        0.0        0.0        0.0 6.11226018 -28.718103 22.6016168  12.781196
                   12.7094391 12.7197309 12.9269158 12.8515793 12.8734127 2732.82371 2112.88847 1354.72713
  % % % % % %   Final time step,  PLTFIL  dumps plot data to ".PL4" disk file.
  Done dumping plot points to C-like disk file.
  30000       0.3         0.0        0.0        0.0 95.6748068 24.2777903 23.5618192  96.682175 24.6935159 23.6370679        0.0
                          0.0        0.0 113970.147 -57411.235 -56558.349 113970.147 -57411.235 -56558.349 -56618.103 114414.557
                   -57772.813 114568.577 -57900.695 -56648.591 170528.496 -171381.38 852.886229 1154.71073  171032.66 -172187.37
                   171217.168 -172469.27 1252.10388        0.0        0.0        0.0  26.293446 -.17272681 -26.120676 12.9821044
                   13.0668907 12.8789471 13.1294511  13.212969 13.0347227 2732.82371 2112.88847 1354.72713

Extrema of output variables follow.   Order and column positioning are the same as for the preceding time-step loop output.
Variable maxima :  .2721361E7 .2305176E7 858538.885 111.444957 115.551969 116.115958 106.672417 118.598721 128.222572 112646.923
                   112646.882 112646.913 121837.427 119798.605  138673.88 123004.932 119798.605  125556.23 129997.925 116820.556
                   119359.849  120342.32 119781.579 131939.415 200525.527 197404.059 232958.489  239165.04 199112.165 198174.146
                   201295.291 199018.776  246421.41  56.033141 107.358653 63.5864836 38.2797521 45.2424481 44.3888705 12.9821044
                   13.0668907 12.8789471 13.1294511  13.212969 13.0347227 2732.82371 2112.88847 1354.72713
Times of maxima :      .02914     .02909     .02872     .03383      .0315     .02994     .03417      .0312     .02963     .00278
                         .025     .01389     .03383     .03913     .02713     .03383     .03913     .02994      .0298     .03293
                       .03896     .03417     .03884     .02963     .03494     .24029     .02993     .02982     .05178     .20696
                       .03519     .03956     .02971     .03056     .02909     .02762     .04932     .03661     .04198        0.3
                          0.3        0.3        0.3        0.3        0.3     .03948     .03846     .03599
Variable minima :         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 -140058.92
                   -112646.91 -112646.89 -114688.65 -136994.71 -117839.45 -114688.65 -125250.94 -116977.44 -114980.91 -115415.37
                   -121109.54 -115709.67 -126891.44 -116026.25 -203301.94 -202568.25 -200957.49 -203003.23 -203748.31 -202427.96
                    -204914.9 -204489.96 -203715.52  -116.6482  -32.49178 -65.518657 -48.216961 -37.765705 -38.757242        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
Times of minima :         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0     .02713
                       .01667     .00556     .04146     .02944     .03608     .04146      .0315      .0361     .03669     .04198
                       .03138     .04181      .0312     .03652     .04288     .03232     .05401     .05401     .04278     .04857
                       .04265     .03208     .05406     .02914     .03496     .02872     .04013     .04565     .05124        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0

Blank card terminating all plot cards.            |BLANK PLOT

Memory storage figures for the preceding, now-completed data case.  -------------------------------  Present   Program
A value of  "-9999"  indicates that no figure is available.         03-Sep-26  15.39.54              figure     limit  (name)
     Size List 1.   Number of electric network nodes.                                                   91      100K  (LBUS)
     Size List 2.   Number of electric network branches.                                               117      120K  (LBRNCH)
     Size List 3.   Number of data values in R, L, C tables.                                           116      500K  (LDATA)
     Size List 4.   Number of electric network sources.                                                  9     20000  (LEXCT)
     Size List 5.   Storage for [Y] & triangularized [Y].  No. times = 223   Factors = 501             888     2000K  (LYMAT)
     Size List 6.   Number of entries in switch table.                  No. flops = 18                  18      5000  (LSWTCH)
     Size List 7.   Number of distinct ALPHANUMERIC data names plus program SPY variables.             150      200K  (LSIZE7)
     Size List 8.   History points of distributed lines.                                               112     2000K  (LPAST)
     Size List 9.   Number of nonlinear elements.                                                       12     10000  (LNONL)
     Size List 10.  Points of nonlinear characteristics.                                                32     16000  (LCHAR)
     Size List 11.  Number of Type-59 S.M. outputs.                                                      0      3000  (LSMOUT)
     Size List 12.  Total number of EMTP output variables.                                              48     12000  (LSIZ12)
     Size List 13.  Working space for batch/SPY plotting.                                            -9999     1000K  (LSIZ13)
     Size List 14.  S.M./U.M. connections to TACS.                                                   -9999      2000  (LBSTAC)
     Size List 15.  Character storage in bytes for MODELS.                                           -9999     2000K  (LCTACS)
     Size List 16.  Total number of Type-59 S.M. masses.                                                 0      3200  (LIMASS)
     Size List 17.  Number of Type-59 Synchronous machines.                                              0       360  (LSYN)
     Size List 18.  Branch and switch power/energy outputs.                                              9      1016  (MAXPE)
     Size List 19.  Total floating-point TACS table space.                                              23     2000K  (LTACST)
     Size List 20.  Non-copied recursive convolution data plus SEEK of MODELS.                           0     2000K  (LFSEM)
     Size List 21.  Total modal/phase [T] matrix storage.                                               36     12000  (LFD)
     Size List 22.  Total recursive convolution history.                                                 0     1000K  (LHIST)
     Size List 23.  Giant vectors for renumbering, phasors;  also extrema accumulation.                436     2000K  (LSIZ23)
     Size List 24.  Peak phases of compensation for data.                                                3        36  (LCOMP)
     Size List 25.  Total table space for all U.M usage.                                             -9999      240K  (LSPCUM)
     Size List 26.  Square of max number of coupled phases.                                              9     2000K  (LSIZ26)
     Size List 27.  Maximum number of MODELS top variables.                                          -9999      100K  (LSIZ27)
     Size List 28.  MODELS.  Total work space is divided into INTEGER and REAL.  1st, REAL:          -9999     2000K  (LRTACS)
                             Second  and last,  statistics for INTEGER work space.                       0         0  (LITACS)
     Size List 29.  RAM disk used by "TAPSAV" table saving (limit is "LABCOM" size LTLABL).          -9999  84700944  (LSIZ29)
     Size List 30.  ULM line or Noda line or User line circuits.                                           0        39  (LSIZ30)
Timing figures characterizing central processor (CP) solution speed.  ----------------------------   CP sec  Wait sec  Real sec
     Data input time (through blank card ending branches) ....                                       0.000     0.000     0.000
     Node renumbering and phasor solution  ....                                                      0.020     0.000     0.020
     After phasor solution, but before time-step loop  ....                                          0.000     0.000     0.000
     Integration of equations (time-step loop)  ....                                                 0.300     0.000     0.300
     Plotting or STATISTICS termination overlays ....                                                0.000     0.000     0.000
                                                                                                    ---------------------------
                                                                                          Totals      0.320     0.000     0.320

