   ---   412   cards of disk file read into card cache cells  1   onward.
 <===> Done with  "/"-card sorting by data class.    Remember that the source file appears different from interpreted input data.
Alternative Transients Program (ATP),  Intel Visual Fortran.    All rights reserved by Can/Am user group of Portland, Oregon, USA.
 Date (dd-mth-yy) and time of day (hh.mm.ss) = 03-Sep-26  17.54.27    Name of disk plot file is  case.pl4
Consult the 860-page ATP Rule Book of the Can/Am EMTP User Group in Portland,  Oregon, USA.  Source code date is 19 June 2017.
Total size of LABCOM tables = 80605677 INTEGER words.  31 VARDIM  List Sizes follow:  100K  120K  500K  20K  2000K  5K  200K
 2000K  10K  16K  3K  12K 1000K  2K 2000K  3200  360  1016 2000K 2000K  12K 1000K 2000K  36  240K 2000K  100K 2000K84700K  39  100K
--------------------------------------------------+--------------------------------------------------------------------------------
Descriptive interpretation of input data cards.   |  Input data card images are shown below, all 80 columns, character by character
                                                  0         1         2         3         4         5         6         7         8
                                                  012345678901234567890123456789012345678901234567890123456789012345678901234567890
--------------------------------------------------+--------------------------------------------------------------------------------
Comment card.   Card index = 1.                   |C data:case.atp
Marker card preceding new EMTP data case.         |BEGIN NEW DATA CASE
Comment card.   Card index = 3.                   |C ------------------------------------------------------------------------------
Comment card.   Card index = 4.                   |C Generated by ATPDraw September, 3, 2026
Comment card.   Card index = 5.                   |C from project /tmp/tmp5vgylvd1/case.xml
Comment card.   Card index = 6.                   |C ATPDraw developed by H. K. Høidalen at NTNU - NORWAY 1999-2022
Comment card.   Card index = 7.                   |C ------------------------------------------------------------------------------
Use  SPY  DEPOSIT  on following variable.         |$DEPOSIT, SIGMAX=3.0
Comment card.   Card index = 9.                   |C $DUMMY, XYZ000
Comment card.   Card index = 10.                  |C  dT  >< Tmax >< Xopt >< Copt ><Epsiln>
Misc. data.     1.000E-05   3.000E-01   6.000E+01 |   1.E-5      .3     60.     60.  1.E-16
Misc. data.    500    1  1  1  1  0  0  1 50  0   |     500       1       1       1       1       0       0       1      50
Statistics data.      1    0    0    0    1    0  |       1       0       0       0       1      -1                               0
Comment card.   Card index = 14.                  |C        1         2         3         4         5         6         7         8
Comment card.   Card index = 15.                  |C 345678901234567890123456789012345678901234567890123456789012345678901234567890
Comment card.   Card index = 16.                  |C < n1 >< n2 ><ref1><ref2>< R  >< L  >< C  >
Comment card.   Card index = 17.                  |C < n1 >< n2 ><ref1><ref2>< R  >< A  >< B  ><Leng><><>0
Comment card.   Card index = 18.                  |C bar from: 390 - bar to: 391 - fictional: 1505 1505 - SGOTA3-MG000
Sat. Xformer.    2.456E-02  2.878E+01  0.000E+00  |  TRANSFORMER             .0245628.784X0001A                                   0
    Breakpoint.      2.45605E-02    2.87840E+01   |     0.024560452        28.78395
    Breakpoint.      9.03510E-01    1.08293E+03   |     0.903510298      1082.93048
    Breakpoint.      1.66111E+00    1.13708E+03   |      1.66111143        1137.077
    Breakpoint.      3.75350E+00    1.19122E+03   |      3.75349629      1191.22352
    Breakpoint.      7.42970E+00    1.23454E+03   |      7.42970164      1234.54074
    Breakpoint.      1.75927E+01    1.28869E+03   |      17.5926808      1288.68727
    Breakpoint.      2.79951E+01    1.30601E+03   |      27.9951131      1306.01415
    Breakpoint.      8.30078E+02    1.55942E+03   |       830.07831      1559.41988
Special termination-of-points card.               |            9999
  Winding 1.   1.7190E+00  1.8237E-01  2.8868E+02 | 1390A                     1.719 68.75288.68
  Winding 2.   1.8700E-01 -1.9892E-02  1.9919E+02 | 2391A                      .187-7.499199.19
  Winding 3.   3.2000E-02  1.1247E-03  1.3800E+01 | 3395A  395B                .032  .424  13.8
Transformer copy using reference name  "X0001A"   |  TRANSFORMER X0001A                  X0001B                                   0
  Winding 1.   (No values read, since copy)       | 1390B
  Winding 2.   (No values read, since copy)       | 2391B
  Winding 3.   (No values read, since copy)       | 3395B  395C
Transformer copy using reference name  "X0001A"   |  TRANSFORMER X0001A                  X0001C                                   0
  Winding 1.   (No values read, since copy)       | 1390C
  Winding 2.   (No values read, since copy)       | 2391C
  Winding 3.   (No values read, since copy)       | 3395C  395A
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  395A                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  395B                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  395C                      1.E6                                               0
Comment card.   Card index = 43.                  |C bar from: 390 - bar to: 391 - fictional: 393 393 - SGOTA4-MG000
Sat. Xformer.    2.456E-02  2.878E+01  0.000E+00  |  TRANSFORMER             .0245628.784X0002A                                   0
    Breakpoint.      2.45605E-02    2.87840E+01   |     0.024560452        28.78395
    Breakpoint.      9.03510E-01    1.08293E+03   |     0.903510298      1082.93048
    Breakpoint.      1.66111E+00    1.13708E+03   |      1.66111143        1137.077
    Breakpoint.      3.75350E+00    1.19122E+03   |      3.75349629      1191.22352
    Breakpoint.      7.42970E+00    1.23454E+03   |      7.42970164      1234.54074
    Breakpoint.      1.75927E+01    1.28869E+03   |      17.5926808      1288.68727
    Breakpoint.      2.79951E+01    1.30601E+03   |      27.9951131      1306.01415
    Breakpoint.      8.30078E+02    1.55942E+03   |       830.07831      1559.41988
Special termination-of-points card.               |            9999
  Winding 1.   1.5120E+00  1.6048E-01  2.8868E+02 | 1390A                     1.512  60.5288.68
  Winding 2.   5.4000E-02 -5.6818E-03  1.9919E+02 | 2391A                      .054-2.142199.19
  Winding 3.   3.2000E-02  1.1194E-03  1.3800E+01 | 3397A  397B                .032  .422  13.8
Transformer copy using reference name  "X0002A"   |  TRANSFORMER X0002A                  X0002B                                   0
  Winding 1.   (No values read, since copy)       | 1390B
  Winding 2.   (No values read, since copy)       | 2391B
  Winding 3.   (No values read, since copy)       | 3397B  397C
Transformer copy using reference name  "X0002A"   |  TRANSFORMER X0002A                  X0002C                                   0
  Winding 1.   (No values read, since copy)       | 1390C
  Winding 2.   (No values read, since copy)       | 2391C
  Winding 3.   (No values read, since copy)       | 3397C  397A
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  397A                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  397B                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  397C                      1.E6                                               0
Comment card.   Card index = 68.                  |C bar from: 391 - bar to: 9098 - fictional: 42076 42076 - SGOTA6-MG000
Sat. Xformer.    6.149E-02  9.864E+00  0.000E+00  |  TRANSFORMER             .061499.8638X0003A                                   0
    Breakpoint.      6.14884E-02    9.86378E+00   |     0.061488436        9.863778
    Breakpoint.      9.82097E-01    7.47225E+02   |     0.982097019      747.225029
    Breakpoint.      1.80559E+00    7.84586E+02   |      1.80559379      784.586281
    Breakpoint.      4.07997E+00    8.21948E+02   |      4.07997288      821.947532
    Breakpoint.      8.07593E+00    8.51837E+02   |      8.07593211      851.836533
    Breakpoint.      1.91229E+01    8.89198E+02   |      19.1228804      889.197785
    Breakpoint.      3.04301E+01    9.01153E+02   |      30.4301093      901.153385
    Breakpoint.      9.02278E+02    1.07600E+03   |      902.277966      1076.00404
Special termination-of-points card.               |            9999
  Winding 1.   7.4000E-01  7.8564E-02  1.9919E+02 | 1391A                       .7429.618199.19
  Winding 2.   9.0000E-03 -9.0453E-04  7.9674E+01 | 29098A                     .009 -.34179.674
  Winding 3.   5.4000E-02  1.8966E-03  1.3800E+01 | 342077A42077B              .054  .715  13.8
Transformer copy using reference name  "X0003A"   |  TRANSFORMER X0003A                  X0003B                                   0
  Winding 1.   (No values read, since copy)       | 1391B
  Winding 2.   (No values read, since copy)       | 29098B
  Winding 3.   (No values read, since copy)       | 342077B42077C
Transformer copy using reference name  "X0003A"   |  TRANSFORMER X0003A                  X0003C                                   0
  Winding 1.   (No values read, since copy)       | 1391C
  Winding 2.   (No values read, since copy)       | 29098C
  Winding 3.   (No values read, since copy)       | 342077C42077A
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  42077A                    1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  42077B                    1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  42077C                    1.E6                                               0
Comment card.   Card index = 93.                  |C 42077 - SGOTA6-MG013
Comment card.   Card index = 94.                  |C bar from: 9098 - bar to: 9049 - circuit: 7 SGO-DF-MG138 SGOTA2-MG138 300.0
Sat. Xformer.    1.538E-01  8.392E+01  0.000E+00  |  TRANSFORMER             .1538183.924X0004A                                   0
    Breakpoint.      1.53808E-01    8.39241E+01   |      0.15380798       83.924129
    Breakpoint.      2.45543E+00    2.98868E+02   |      2.45542745      298.867504
    Breakpoint.      4.51432E+00    3.13811E+02   |      4.51432442      313.810879
    Breakpoint.      1.02007E+01    3.28754E+02   |      10.2007004      328.754254
    Breakpoint.      2.01914E+01    3.40709E+02   |      20.1913508      340.708954
    Breakpoint.      4.78108E+01    3.55652E+02   |      47.8108014       355.65233
    Breakpoint.      7.60810E+01    3.60434E+02   |      76.0810026       360.43421
    Breakpoint.      2.25586E+03    4.30369E+02   |      2255.86479      430.369205
Special termination-of-points card.               |            9999
  Winding 1.   3.6000E-02  3.8038E-03  7.9674E+01 | 19049A                     .036 1.43479.674
  Winding 2.   3.6000E-02  3.8038E-03  7.9674E+01 | 29098A                     .036 1.43479.674
Transformer copy using reference name  "X0004A"   |  TRANSFORMER X0004A                  X0004B                                   0
  Winding 1.   (No values read, since copy)       | 19049B
  Winding 2.   (No values read, since copy)       | 29098B
Transformer copy using reference name  "X0004A"   |  TRANSFORMER X0004A                  X0004C                                   0
  Winding 1.   (No values read, since copy)       | 19049C
  Winding 2.   (No values read, since copy)       | 29098C
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  9098A                     1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  9098B                     1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  9098C                     1.E6                                               0
1st of coupled R-L.   1.13780E+01  1.41787E-01    |51X0005AX0008A            11.378     53.4525
2nd coil. 1.373E+00 5.617E-02 0.000E+00 0.000E+00 |52X0005BX0008B            1.3727     21.1765
Zca, Zcc= 3.335E+00 2.854E-02 4.708E+00 8.471E-02 |53X0005CX0008C
1st of coupled R-L.   3.90950E+02  1.44245E+00    |51X0007AX0006A            390.95 543.7895175
2nd coil. 8.644E+00 2.480E-01 0.000E+00 0.000E+00 |52X0007BX0006B            8.6441  93.4941375
Zca, Zcc= 1.274E+02 3.981E-01 1.361E+02 6.461E-01 |53X0007CX0006C
Comment card.   Card index = 122.                 |C < n1 >< n2 ><ref1><ref2>< R  >< L  >< C  >
Comment card.   Card index = 123.                 |C < n1 >< n2 ><ref1><ref2>< R  >< A  >< B  ><Leng><><>0
Comment card.   Card index = 124.                 |C < n1 >< n2 ><ref1><ref2>< R  >< L  >< C  >
Comment card.   Card index = 125.                 |C < n1 >< n2 ><ref1><ref2>< R  >< A  >< B  ><Leng><><>0
1st of coupled R-L.   3.69000E+07  8.17724E+04    |51391A  E001A             3.69E7   30827475.
2nd coil. 2.160E+04 1.538E+02 0.000E+00 0.000E+00 |52391B  E001B             21598.   57981.719
Zca, Zcc= 1.229E+07 2.721E+04 1.231E+07 2.736E+04 |53391C  E001C
Sat. Xformer.    0.000E+00  0.000E+00  1.000E+06  |  TRANSFORMER                         ST001A  1.E6                             0
Special termination-of-points card.               |            9999
  Winding 1.   1.0000E-04  2.6526E-07  1.9919E+02 | 1E001A                    .0001 .0001199.19
  Winding 2.   1.0000E-04  2.6526E-07  7.9674E+01 | 29049A                    .0001 .000179.674
Transformer copy using reference name  "ST001A"   |  TRANSFORMER ST001A                  ST001B                                   0
  Winding 1.   (No values read, since copy)       | 1E001B
  Winding 2.   (No values read, since copy)       | 29049B
Transformer copy using reference name  "ST001A"   |  TRANSFORMER ST001A                  ST001C                                   0
  Winding 1.   (No values read, since copy)       | 1E001C
  Winding 2.   (No values read, since copy)       | 29049C
1st of coupled R-L.   1.58000E+05  4.43667E+02    |51390A  E002A             1.58E5    167258.5
2nd coil. 1.673E+02 3.619E+00 0.000E+00 0.000E+00 |52390B  E002B             167.31    1364.325
Zca, Zcc= 5.261E+04 1.467E+02 5.278E+04 1.503E+02 |53390C  E002C
Sat. Xformer.    0.000E+00  0.000E+00  1.000E+06  |  TRANSFORMER                         ST002A  1.E6                             0
Special termination-of-points card.               |            9999
  Winding 1.   1.0000E-04  2.6526E-07  2.8868E+02 | 1E002A                    .0001 .0001288.68
  Winding 2.   1.0000E-04  2.6526E-07  1.9919E+02 | 2391A                     .0001 .0001199.19
Transformer copy using reference name  "ST002A"   |  TRANSFORMER ST002A                  ST002B                                   0
  Winding 1.   (No values read, since copy)       | 1E002B
  Winding 2.   (No values read, since copy)       | 2391B
Transformer copy using reference name  "ST002A"   |  TRANSFORMER ST002A                  ST002C                                   0
  Winding 1.   (No values read, since copy)       | 1E002C
  Winding 2.   (No values read, since copy)       | 2391C
1st of coupled R-L.   6.29570E+04  3.30096E+02    |51390A  E003A             62957.   124443.25
2nd coil. 1.236E+03 1.123E+01 0.000E+00 0.000E+00 |52390B  E003B             1235.6     4232.25
Zca, Zcc= 2.057E+04 1.063E+02 2.181E+04 1.175E+02 |53390C  E003C
Sat. Xformer.    0.000E+00  0.000E+00  1.000E+06  |  TRANSFORMER                         ST003A  1.E6                             0
Special termination-of-points card.               |            9999
  Winding 1.   1.0000E-04  2.6526E-07  2.8868E+02 | 1E003A                    .0001 .0001288.68
  Winding 2.   1.0000E-04  2.6526E-07  7.9674E+01 | 29049A                    .0001 .000179.674
Transformer copy using reference name  "ST003A"   |  TRANSFORMER ST003A                  ST003B                                   0
  Winding 1.   (No values read, since copy)       | 1E003B
  Winding 2.   (No values read, since copy)       | 29049B
Transformer copy using reference name  "ST003A"   |  TRANSFORMER ST003A                  ST003C                                   0
  Winding 1.   (No values read, since copy)       | 1E003C
  Winding 2.   (No values read, since copy)       | 29049C
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  T_MANCXX0012              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  RPI_C MEASUC              200.                                               4
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  T_MANBXX0013              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  RPI_B MEASUB              200.                                               4
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  T_MANAXX0014              200.                                               0
Series R-L-C.   2.000E+02  0.000E+00  0.000E+00   |  RPI_A MEASUA              200.                                               4
Series R-L-C.   1.000E-01  0.000E+00  0.000E+00   |  1_2LTA                      .1                                               1
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANAPRMANA              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANBPRMANB              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANCPRMANC              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_OPOAPROPOA              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_OPOBPROPOB              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_OPOCPROPOC              .001                                               0
Comment card.   Card index = 178.                 |C 145 kV, Ur=120, MCOV = 96.kV Classe 3: 8kJ/kVr
Type-92 R(i)   0.0000E+00  0.0000E+00  4.4440E+03 |92      PRMANA                         4444.                                   4
Piecewise-lin.   0.000E+00  1.000E+19  0.000E+00  |                                               -1.
    Breakpoint.      1.00000E-03    1.35764E+05   |                    0.001                  135764.
    Breakpoint.      2.00000E-02    1.76190E+05   |                     0.02                  176190.
    Breakpoint.      2.00000E+00    1.85000E+05   |                       2.                   1.85E5
    Breakpoint.      2.00000E+01    1.95461E+05   |                      20.                  195461.
    Breakpoint.      2.50000E+02    2.16935E+05   |                     250.                  216935.
    Breakpoint.      5.00000E+02    2.26000E+05   |                     500.                   2.26E5
    Breakpoint.      1.00000E+03    2.31000E+05   |                     1.E3                   2.31E5
    Breakpoint.      2.00000E+03    2.43000E+05   |                     2.E3                   2.43E5
Special termination-of-points card.               |            9999
Reference branch.   Copy  (      , PRMANA )       |92      PRMANB      PRMANA             4444.                                   4
Reference branch.   Copy  (      , PRMANA )       |92      PRMANC      PRMANA             4444.                                   4
Comment card.   Card index = 192.                 |C 145 kV, Ur=120, MCOV = 96.kV Classe 3: 8kJ/kVr
Type-92 R(i)   0.0000E+00  0.0000E+00  4.4440E+03 |92      PROPOA                         4444.                                   4
Piecewise-lin.   0.000E+00  1.000E+19  0.000E+00  |                                               -1.
    Breakpoint.      1.00000E-03    1.35764E+05   |                    0.001                  135764.
    Breakpoint.      2.00000E-02    1.76190E+05   |                     0.02                  176190.
    Breakpoint.      2.00000E+00    1.85000E+05   |                       2.                   1.85E5
    Breakpoint.      2.00000E+01    1.95461E+05   |                      20.                  195461.
    Breakpoint.      2.50000E+02    2.16935E+05   |                     250.                  216935.
    Breakpoint.      5.00000E+02    2.26000E+05   |                     500.                   2.26E5
    Breakpoint.      1.00000E+03    2.31000E+05   |                     1.E3                   2.31E5
    Breakpoint.      2.00000E+03    2.43000E+05   |                     2.E3                   2.43E5
Special termination-of-points card.               |            9999
Reference branch.   Copy  (      , PROPOA )       |92      PROPOB      PROPOA             4444.                                   4
Reference branch.   Copy  (      , PROPOA )       |92      PROPOC      PROPOA             4444.                                   4
Comment card.   Card index = 206.                 |C 1/6
Comment card.   Card index = 207.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.26.36  <++++++>
Comment card.   Card index = 208.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 209.                 |C LINE CONSTANTS
Comment card.   Card index = 210.                 |C $ERASE
Comment card.   Card index = 211.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 212.                 |C METRIC
Comment card.   Card index = 213.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 214.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 215.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 216.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 217.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 218.                 |C     1.E3       60.                              13.3                 1
Comment card.   Card index = 219.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 6.017E-05|-1T_MANAX0009A             5.28357E-01 8.59331E+02 2.21024E+05-1.33000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 4.533E-05|-2T_MANBX0009B             1.91185E-01 3.67062E+02 2.93377E+05-1.33000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 4.529E-05|-3T_MANCX0009C             1.90555E-01 4.13371E+02 2.93650E+05-1.33000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Comment card.   Card index = 231.                 |C 1/6
Comment card.   Card index = 232.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.26.36  <++++++>
Comment card.   Card index = 233.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 234.                 |C LINE CONSTANTS
Comment card.   Card index = 235.                 |C $ERASE
Comment card.   Card index = 236.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 237.                 |C METRIC
Comment card.   Card index = 238.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 239.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 240.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 241.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 242.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 243.                 |C     1.E3       60.                              13.3                 1
Comment card.   Card index = 244.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 6.017E-05|-1X0010AT_OPOA             5.28357E-01 8.59331E+02 2.21024E+05-1.33000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 4.533E-05|-2X0010BT_OPOB             1.91185E-01 3.67062E+02 2.93377E+05-1.33000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 4.529E-05|-3X0010CT_OPOC             1.90555E-01 4.13371E+02 2.93650E+05-1.33000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Comment card.   Card index = 256.                 |C 1/3
Comment card.   Card index = 257.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.26.37  <++++++>
Comment card.   Card index = 258.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 259.                 |C LINE CONSTANTS
Comment card.   Card index = 260.                 |C $ERASE
Comment card.   Card index = 261.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 262.                 |C METRIC
Comment card.   Card index = 263.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 264.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 265.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 266.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 267.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 268.                 |C     1.E3       60.                              26.7                 1
Comment card.   Card index = 269.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 1.208E-04|-1X0009B1_2LTB             5.28357E-01 8.59331E+02 2.21024E+05-2.67000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 9.101E-05|-2X0009C1_2LTC             1.91185E-01 3.67062E+02 2.93377E+05-2.67000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 9.092E-05|-3X0009A1_2LTA             1.90555E-01 4.13371E+02 2.93650E+05-2.67000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Comment card.   Card index = 281.                 |C 1/3
Comment card.   Card index = 282.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.26.37  <++++++>
Comment card.   Card index = 283.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 284.                 |C LINE CONSTANTS
Comment card.   Card index = 285.                 |C $ERASE
Comment card.   Card index = 286.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 287.                 |C METRIC
Comment card.   Card index = 288.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 289.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 290.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 291.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 292.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 293.                 |C     1.E3       60.                              26.7                 1
Comment card.   Card index = 294.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 1.208E-04|-11_2LTCX0010C             5.28357E-01 8.59331E+02 2.21024E+05-2.67000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 9.101E-05|-21_2LTAX0010A             1.91185E-01 3.67062E+02 2.93377E+05-2.67000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 9.092E-05|-31_2LTBX0010B             1.90555E-01 4.13371E+02 2.93650E+05-2.67000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Blank card ending branches.  IBR, NTOT = 142  94  |BLANK BRANCH
Comment card.   Card index = 307.                 |C < n 1>< n 2>< Tclose ><Top/Tde ><   Ie   ><Vf/CLOP ><  type  >
Permanently-closed switch used for metering.      |  X0005A390A                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0005B390B                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0005C390C                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0007A391A                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0007B391B                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0007C391C                                          MEASURING                0
Switch.   2.00E-02  8.33E-04  0.00E+00  0.00E+00  |  XX0012RPI_C        .02   .000833                    STATISTICS               1
Switch.   2.00E-02  8.33E-04  0.00E+00  0.00E+00  |  XX0013RPI_B        .02   .000833                    STATISTICS               1
Switch.   2.00E-02  8.33E-04  0.00E+00  0.00E+00  |  XX0014RPI_A        .02   .000833                    STATISTICS               1
Comment card.   Card index = 317.                 |C 0.0008125
Permanently-closed switch used for metering.      |  9049A MEASUA                                        MEASURING                0
Permanently-closed switch used for metering.      |  9049B MEASUB                                        MEASURING                0
Permanently-closed switch used for metering.      |  9049C MEASUC                                        MEASURING                0
Switch.   1.00E-02  5.00E-04  0.00E+00  0.00E+00  |  T_MANCMEASUC       .01     .0005                    STATISTICSXX0012RPI_C    3
Switch.   1.00E-02  5.00E-04  0.00E+00  0.00E+00  |  T_MANAMEASUA       .01     .0005                    STATISTICSXX0014RPI_A    3
Comment card.   Card index = 323.                 |C 0.0008125
Switch.   1.00E-02  5.00E-04  0.00E+00  0.00E+00  |  T_MANBMEASUB       .01     .0005                    STATISTICSXX0013RPI_B    3
Blank card ending switches.   KSWTCH = 15.        |BLANK SWITCH
Comment card.   Card index = 326.                 |C < n 1><>< Ampl.  >< Freq.  ><Phase/T0><   A1   ><   T1   >< TSTART >< TSTOP  >
Comment card.   Card index = 327.                 |C 1 - 390
Source.   4.08E+05  6.00E+01  0.00E+00 -1.00E+00  |14X0008A   408248.29       60.                                     -1.      100.
Source.   4.08E+05  6.00E+01 -1.20E+02 -1.00E+00  |14X0008B   408248.29       60.     -120.                           -1.      100.
Source.   4.08E+05  6.00E+01 -2.40E+02 -1.00E+00  |14X0008C   408248.29       60.     -240.                           -1.      100.
Comment card.   Card index = 331.                 |C 1 - 391
Source.   2.82E+05  6.00E+01  0.00E+00 -1.00E+00  |14X0006A   281691.32       60.                                     -1.      100.
Source.   2.82E+05  6.00E+01 -1.20E+02 -1.00E+00  |14X0006B   281691.32       60.     -120.                           -1.      100.
Source.   2.82E+05  6.00E+01 -2.40E+02 -1.00E+00  |14X0006C   281691.32       60.     -240.                           -1.      100.
Blank card ends electric sources.  KCONST = 6     |BLANK SOURCE

List of input elements that are connected to each node.   Only the physical connections of multi-phase lines are shown (capacitive
and inductive coupling are ignored).   Repeated entries indicate parallel connections.   Switches are included,  although sources
(including rotating machinery) are omitted -- except that U.M. usage produces extra,  internally-defined nodes  "UMXXXX".
--------------+------------------------------
From bus name |  Names of all adjacent busses.
--------------+------------------------------
       X0001A |TERRA *TERRA *TERRA *390A  *
       390A   |X0001A*X0002A*X0005A*E002A *E003A *
       391A   |TERRA *TERRA *TERRA *X0003A*X0007A*E001A *
       395A   |TERRA *395B  *395C  *
       395B   |TERRA *395A  *395C  *
       X0001B |TERRA *TERRA *TERRA *390B  *
       390B   |X0001B*X0002B*X0005B*E002B *E003B *
       391B   |TERRA *TERRA *TERRA *X0003B*X0007B*E001B *
       395C   |TERRA *395A  *395B  *
       X0001C |TERRA *TERRA *TERRA *390C  *
       390C   |X0001C*X0002C*X0005C*E002C *E003C *
       391C   |TERRA *TERRA *TERRA *X0003C*X0007C*E001C *
       X0002A |TERRA *TERRA *TERRA *390A  *
       397A   |TERRA *397B  *397C  *
       397B   |TERRA *397A  *397C  *
       X0002B |TERRA *TERRA *TERRA *390B  *
       397C   |TERRA *397A  *397B  *
       X0002C |TERRA *TERRA *TERRA *390C  *
       X0003A |TERRA *TERRA *TERRA *391A  *
       9098A  |TERRA *TERRA *TERRA *
       42077A |TERRA *42077B*42077C*
       42077B |TERRA *42077A*42077C*
       X0003B |TERRA *TERRA *TERRA *391B  *
       9098B  |TERRA *TERRA *TERRA *
       42077C |TERRA *42077A*42077B*
       X0003C |TERRA *TERRA *TERRA *391C  *
       9098C  |TERRA *TERRA *TERRA *
       X0004A |TERRA *TERRA *9049A *
       9049A  |TERRA *TERRA *X0004A*MEASUA*
       X0004B |TERRA *TERRA *9049B *
       9049B  |TERRA *TERRA *X0004B*MEASUB*
       X0004C |TERRA *TERRA *9049C *
       9049C  |TERRA *TERRA *X0004C*MEASUC*
       X0005A |390A  *X0008A*
       X0008A |X0005A*
       X0005B |390B  *X0008B*
       X0008B |X0005B*
       X0005C |390C  *X0008C*
       X0008C |X0005C*
       X0007A |391A  *X0006A*
       X0006A |X0007A*
       X0007B |391B  *X0006B*
       X0006B |X0007B*
       X0007C |391C  *X0006C*
       X0006C |X0007C*
       E001A  |391A  *ST001A*
       E001B  |391B  *ST001B*
       E001C  |391C  *ST001C*
       ST001A |TERRA *TERRA *E001A *
       ST001B |TERRA *TERRA *E001B *
       ST001C |TERRA *TERRA *E001C *
       E002A  |390A  *ST002A*
       E002B  |390B  *ST002B*
       E002C  |390C  *ST002C*
       ST002A |TERRA *TERRA *E002A *
       ST002B |TERRA *TERRA *E002B *
       ST002C |TERRA *TERRA *E002C *
       E003A  |390A  *ST003A*
       E003B  |390B  *ST003B*
       E003C  |390C  *ST003C*
       ST003A |TERRA *TERRA *E003A *
       ST003B |TERRA *TERRA *E003B *
       ST003C |TERRA *TERRA *E003C *
       T_MANC |XX0012*MEASUC*PRMANC*X0009C*
       XX0012 |T_MANC*RPI_C *
       RPI_C  |XX0012*MEASUC*
       MEASUC |9049C *T_MANC*RPI_C *
       T_MANB |XX0013*MEASUB*PRMANB*X0009B*
       XX0013 |T_MANB*RPI_B *
       RPI_B  |XX0013*MEASUB*
       MEASUB |9049B *T_MANB*RPI_B *
       T_MANA |XX0014*MEASUA*PRMANA*X0009A*
       XX0014 |T_MANA*RPI_A *
       RPI_A  |XX0014*MEASUA*
       MEASUA |9049A *T_MANA*RPI_A *
       1_2LTA |TERRA *X0009A*X0010A*
       PRMANA |TERRA *T_MANA*
       PRMANB |TERRA *T_MANB*
       PRMANC |TERRA *T_MANC*
       T_OPOA |PROPOA*X0010A*
       PROPOA |TERRA *T_OPOA*
       T_OPOB |PROPOB*X0010B*
       PROPOB |TERRA *T_OPOB*
       T_OPOC |PROPOC*X0010C*
       PROPOC |TERRA *T_OPOC*
       X0009A |T_MANA*1_2LTA*
       X0009B |T_MANB*1_2LTB*
       X0009C |T_MANC*1_2LTC*
       X0010A |1_2LTA*T_OPOA*
       X0010B |T_OPOB*1_2LTB*
       X0010C |T_OPOC*1_2LTC*
       1_2LTB |X0009B*X0010B*
       1_2LTC |X0009C*X0010C*
       TERRA  |X0001A*X0001A*X0001A*391A  *391A  *391A  *395A  *395B  *X0001B*X0001B*X0001B*391B  *391B  *391B  *395C  *
              |X0001C*X0001C*X0001C*391C  *391C  *391C  *X0002A*X0002A*X0002A*397A  *397B  *X0002B*X0002B*X0002B*397C  *
              |X0002C*X0002C*X0002C*X0003A*X0003A*X0003A*9098A *9098A *9098A *42077A*42077B*X0003B*X0003B*X0003B*9098B *
              |9098B *9098B *42077C*X0003C*X0003C*X0003C*9098C *9098C *9098C *X0004A*X0004A*9049A *9049A *X0004B*X0004B*
              |9049B *9049B *X0004C*X0004C*9049C *9049C *ST001A*ST001A*ST001B*ST001B*ST001C*ST001C*ST002A*ST002A*ST002B*
              |ST002B*ST002C*ST002C*ST003A*ST003A*ST003B*ST003B*ST003C*ST003C*1_2LTA*PRMANA*PRMANB*PRMANC*PROPOA*PROPOB*
              |PROPOC*
              |-------

Sinusoidal steady-state phasor solution, branch by branch.   All flows are away from a bus,  and the real part,  magnitude,  or  "P"
is printed above the imaginary part,  the angle,  or  "Q".   The first solution frequency  =  6.00000000E+01  Hertz.
  Bus K                        Phasor  node  voltage              Phasor  branch  current               Power flow       Power loss
             Bus M         Rectangular            Polar          Rectangular            Polar            P  and  Q        P  and  Q

 390A                  408158.7974575  408158.79761319       .3878143915569  2.0068485140813      79156.027022052  3.4615855038137
                      -11.27380428059       -0.0015826      -1.969020303646      -78.8577528      401834.29358108      138.4432829

            X0001A    408022.76065868  408022.76212158      -.3878143915569  2.0068485140813      -79152.56543655
                      -34.55129779816       -0.0048518      1.9690203036464      101.1422472      -401695.8502981

 391A                 281548.09347963  281548.09414421       -.561710497888  1.6160238101729      -79088.91614265  -79088.91614265
                      -19.34487050019       -0.0039367      1.5152604632895      110.3398577      -213303.9141737  -213303.9141737

            TERRA                 0.0              0.0      .56171049788804  1.6160238101729                  0.0
                                  0.0              0.0      -1.515260463289      -69.6601423                  0.0

 X0001A               408022.76065868  408022.76212158      .38758180017419  1.1150609073902      79089.160320961  79089.160320961
                      -34.55129779816       -0.0048518      -1.045533918801      -69.6601423      213294.12222866   213294.1222287

            TERRA                 0.0              0.0      -.3875818001742  1.1150609073902                  0.0
                                  0.0              0.0      1.0455339188011      110.3398577                  0.0

 395A                  9752.040825229   11261.23831429      -.0065014093634  .00650140937647       -31.7021651551  -63.40511493614
                      -5631.446360775      -30.0048599      .41211023927E-6      179.9963681      18.304159591802        0.0013590

            395B      -9752.996021733  11261.238318829      .00650140936341  .00650140937647      -31.70294978104
                      -5629.791920979     -150.0048599      -.4121102393E-6       -0.0036319      -18.30280060931

 X0001A               408022.76065868  408022.76212158      .31079205084E-3  .31079205146E-3      63.405115627554  63.405115627554
                      -34.55129779816       -0.0048518      -.1970010999E-7       -0.0036318      -.0013500877197       -0.0013501

            TERRA                 0.0              0.0      -.3107920508E-3  .31079205146E-3                  0.0
                                  0.0              0.0      .19700109988E-7      179.9963682                  0.0

 390B                 -204089.1621277  408158.79761121      -1.899128865632  2.0068485931595      79156.024870838  3.4615857766039
                       -353470.250473     -120.0015826       .6486530872424      161.1422465      401834.31045117      138.4432939

            X0001B    -204041.3026254  408022.76211393      1.8991288656321  2.0068485931595      -79152.56328506
                      -353340.8003982     -120.0048518      -.6486530872424      -18.8577535      -401695.8671573

 391B                 -140790.7998858  281548.09413961      1.5931093632789  1.6160238816608      -79088.91122409  -79088.91122409
                      -243818.1289018     -120.0039367       -.271174745747       -9.6601445      -213303.9267265  -213303.9267265

            TERRA                 0.0              0.0      -1.593109363279  1.6160238816608                  0.0
                                  0.0              0.0      .27117474574698      170.3398555                  0.0

 X0001B               -204041.3026254  408022.76211393       -1.09924987554  1.1150609567252      79089.155402454  79089.155402454
                      -353340.8003982     -120.0048518      .18711132605313      170.3398555      213294.13478243   213294.1347824

            TERRA                 0.0              0.0      1.0992498755404  1.1150609567252                  0.0
                                  0.0              0.0      -.1871113260531       -9.6601445                  0.0

 395B                 -9752.996021733  11261.238318829      .00325158666237  .00650169309501      -31.70479443683  -63.40788185022
                      -5629.791920979     -150.0048599      .00563020401751       59.9924685       18.30280053105       -0.0029566

            395C      .95518836840385  11261.238310361      -.0032515866624  .00650169309501      -31.70308741339
                      11261.238269851       89.9951401      -.0056302040175     -120.0075315      -18.30575712733

 X0001B               -204041.3026254  408022.76211393      -.1554381872E-3  .31080561431E-3      63.407882547195  63.407882547195
                      -353340.8003982     -120.0048518      -.2691451278E-3     -120.0075314      .00296550216435        0.0029655

            TERRA                 0.0              0.0      .15543818722E-3  .31080561431E-3                  0.0
                                  0.0              0.0      .26914512785E-3       59.9924686                  0.0

 390C                 -204069.6353326  408158.79761127      1.5113145191725  2.0068485516737      79156.003202836  3.4615856334858
                      353481.52427346      119.9984174      1.3203671964621       41.1422436      401834.30609045      138.4432881

            X0001C    -203981.4580375  408022.76211565      -1.511314519173  2.0068485516737       -79152.5416172
                      353375.35168906      119.9951482      -1.320367196462     -138.8577564      -401695.8628023

 391C                 -140757.2935963  281548.09414083      -1.031398986801  1.6160238236363      -79088.88720218  -79088.88720218
                      243837.47376843      119.9960633      -1.244085659666     -129.6601502      -213303.9269227  -213303.9269227

            TERRA                 0.0              0.0      1.0313989868009  1.6160238236363                  0.0
                                  0.0              0.0      1.2440856596659       50.3398498                  0.0

 X0001C               -203981.4580375  408022.76211565      .71166815913602  1.1150609166843      79089.131380449  79089.131380449
                      353375.35168906      119.9951482      .85842255281932       50.3398498      213294.13497849   213294.1349785

            TERRA                 0.0              0.0       -.711668159136  1.1150609166843                  0.0
                                  0.0              0.0      -.8584225528193     -129.6601502                  0.0

 395C                 .95518836840385  11261.238310361      .00325063146011   .0065019344499      -31.70465670311  -63.41023571792
                      11261.238269851       89.9951401      -.0056310342479      -60.0034165      18.305757049066        0.0015975

            395A       9752.040825229   11261.23831429      -.0032506314601   .0065019344499       -31.7055790148
                      -5631.446360775      -30.0048599      .00563103424793      119.9965835      -18.30415958391

 X0001C               -203981.4580375  408022.76211565      -.1553925256E-3  .31081715195E-3       63.41023640578   63.41023640578
                      353375.35168906      119.9951482      .26918481558E-3      119.9965836      -.0015886074975       -0.0015886

            TERRA                 0.0              0.0      .15539252558E-3  .31081715195E-3                  0.0
                                  0.0              0.0      -.2691848156E-3      -60.0034164                  0.0

 395A                  9752.040825229   11261.23831429      .00975204082523  .01126123831429      63.407744185612  63.407744185612
                      -5631.446360775      -30.0048599      -.0056314463608      -30.0048599                  0.0              0.0

            TERRA                 0.0              0.0      -.0097520408252  .01126123831429                  0.0
                                  0.0              0.0      .00563144636078      149.9951401                  0.0

 395B                 -9752.996021733  11261.238318829      -.0097529960217  .01126123831883      63.407744236728  63.407744236728
                      -5629.791920979     -150.0048599       -.005629791921     -150.0048599      .7105427358E-14        0.0000000

            TERRA                 0.0              0.0      .00975299602173  .01126123831883                  0.0
                                  0.0              0.0      .00562979192098       29.9951401                  0.0

 395C                 .95518836840385  11261.238310361       .9551883684E-6  .01126123831036      63.407744141369  63.407744141369
                      11261.238269851       89.9951401      .01126123826985       89.9951401                  0.0              0.0

            TERRA                 0.0              0.0      -.9551883684E-6  .01126123831036                  0.0
                                  0.0              0.0      -.0112612382699      -90.0048599                  0.0

 390A                  408158.7974575  408158.79761319      .35702474425087   2.084091968657      72872.969295519  3.2836401363747
                      -11.27380428059       -0.0015826      -2.053283386631      -80.1360354      419030.82644976      131.3890398

            X0002A    408034.03399119  408034.03507714      -.3570247442509   2.084091968657      -72869.68565538
                      -29.76923682718       -0.0041802      2.0532833866306       99.8639646      -418899.4374099

 391A                 281548.09347963  281548.09414421      -.5170722987982  1.7170489803753      -72806.19705699  -72806.19705699
                      -19.34487050019       -0.0039367      1.6373434089473      107.5260929       -230490.456232  -230490.4562320

            TERRA                 0.0              0.0      .51707229879821  1.7170489803753                  0.0
                                  0.0              0.0      -1.637343408947      -72.4739071                  0.0

 X0002A               408034.03399119  408034.03507714      .35678131909845  1.1847685547894      72806.276659736  72806.276659736
                      -29.76923682718       -0.0041802      -1.129771489621      -72.4739071      230487.29864534   230487.2986453

            TERRA                 0.0              0.0      -.3567813190984  1.1847685547894                  0.0
                                  0.0              0.0      1.1297714896209      107.5260929                  0.0

 397A                 9752.3762749752  11261.549440737      -.0065016275944  .00650162760378      -31.70414310606   -63.4089950359
                      -5631.487618513      -30.0041882      .34937693272E-6      179.9969211      18.305214021337        0.0012277

            397B      -9753.199480101   11261.54944418      .00650162759439  .00650162760378      -31.70485192984
                      -5630.061792295     -150.0041882      -.3493769327E-6       -0.0030789      -18.30398632491

 X0002A               408034.03399119  408034.03507714        .310802483E-3  .31080248345E-3      63.408995705059  63.408995705059
                      -29.76923682718       -0.0041802       -.167019607E-7       -0.0030790      -.0012186921608       -0.0012187

            TERRA                 0.0              0.0       -.310802483E-3  .31080248345E-3                  0.0
                                  0.0              0.0      .16701960703E-7      179.9969210                  0.0

 390B                 -204089.1621277  408158.79761121      -1.956708013674  2.0840920485666      72872.967726666  3.2836403881665
                       -353470.250473     -120.0015826      .71744924288963      159.8639640      419030.84327316      131.3890499

            X0002B     -204042.797906  408034.03507018      1.9567080136738  2.0840920485666      -72869.68408628
                      -353352.9544214     -120.0041802      -.7174492428896      -20.1360360      -418899.4542232

 391B                 -140790.7998858  281548.09413961      1.6765172026498  1.7170490603538      -72806.19317029  -72806.19317029
                      -243818.1289018     -120.0039367      -.3708740283182      -12.4739089      -230490.4692628  -230490.4692628

            TERRA                 0.0              0.0       -1.67651720265  1.7170490603538                  0.0
                                  0.0              0.0      .37087402831821      167.5260911                  0.0

 X0002B                -204042.797906  408034.03507018      -1.156801515841  1.1847686099785      72806.272773572  72806.272773572
                      -353352.9544214     -120.0041802      .25590410731093      167.5260911      230487.31167647   230487.3116765

            TERRA                 0.0              0.0      1.1568015158409  1.1847686099785                  0.0
                                  0.0              0.0      -.2559041073109      -12.4739089                  0.0

 397B                 -9753.199480101   11261.54944418      .00325157189945  .00650186510919      -31.70639611557  -63.41131133418
                      -5630.061792295     -150.0041882      .00563041118221       59.9934942      18.303986349533       -0.0025650

            397C      .82319891505161  11261.549443581      -.0032515718995  .00650186510919       -31.7049152186
                      11261.549413494       89.9958118      -.0056304111822     -120.0065058      -18.30655133443

 X0002B                -204042.797906  408034.03507018      -.1554374817E-3  .31081383685E-3      63.411311949626  63.411311949626
                      -353352.9544214     -120.0041802      -.2691550305E-3     -120.0065059      .00257393919547        0.0025739

            TERRA                 0.0              0.0      .15543748168E-3  .31081383685E-3                  0.0
                                  0.0              0.0      .26915503054E-3       59.9934941                  0.0

 390C                 -204069.6353326  408158.79761127      1.5996833034871  2.0840920059617      72872.947697545  3.2836402539397
                      353481.52427346      119.9984174      1.3358341281229       39.8639615      419030.83793117      131.3890446

            X0002C     -203991.236089  408034.03507198      -1.599683303487  2.0840920059617      -72869.66405729
                       353382.7236524      119.9958198      -1.335834128123     -140.1360385      -418899.4488866

 391C                 -140757.2935963  281548.09414083      -1.159445001264  1.7170490032192      -72806.17101517  -72806.17101517
                      243837.47376843      119.9960633      -1.266469331844     -132.4739138      -230490.4678273  -230490.4678273

            TERRA                 0.0              0.0      1.1594450012635  1.7170490032192                  0.0
                                  0.0              0.0      1.2664693318438       47.5260862                  0.0

 X0002C                -203991.236089  408034.03507198      .80002026396687  1.1847685705642       72806.25061723   72806.25061723
                       353382.7236524      119.9958198       .8738673486514       47.5260862      230487.31024348   230487.3102435

            TERRA                 0.0              0.0      -.8000202639669  1.1847685705642                  0.0
                                  0.0              0.0      -.8738673486514     -132.4739138                  0.0

 397C                 .82319891505161  11261.549443581      .00325074867578  .00650208310491      -31.70633270161  -63.41343743877
                      11261.549413494       89.9958118      -.0056311382286      -60.0029800      18.306551195027        0.0013372

            397A      9752.3762749752  11261.549440737      -.0032507486758  .00650208310491      -31.70710473715
                      -5631.487618513      -30.0041882      .00563113822864      119.9970200      -18.30521397175

 X0002C                -203991.236089  408034.03507198      -.1553981281E-3  .31082425833E-3      63.413438148717  63.413438148717
                       353382.7236524      119.9958198      .26918978688E-3      119.9970199      -.0013281905091       -0.0013282

            TERRA                 0.0              0.0      .15539812807E-3  .31082425833E-3                  0.0
                                  0.0              0.0      -.2691897869E-3      -60.0029801                  0.0

 397A                 9752.3762749752  11261.549440737      .00975237627498  .01126154944074      63.411247903081  63.411247903081
                      -5631.487618513      -30.0041882      -.0056314876185      -30.0041882                  0.0              0.0

            TERRA                 0.0              0.0       -.009752376275  .01126154944074                  0.0
                                  0.0              0.0      .00563148761851      149.9958118                  0.0

 397B                 -9753.199480101   11261.54944418      -.0097531994801  .01126154944418      63.411247941854  63.411247941854
                      -5630.061792295     -150.0041882      -.0056300617923     -150.0041882                  0.0              0.0

            TERRA                 0.0              0.0       .0097531994801  .01126154944418                  0.0
                                  0.0              0.0       .0056300617923       29.9958118                  0.0

 397C                 .82319891505161  11261.549443581      .82319891505E-6  .01126154944358      63.411247935115  63.411247935115
                      11261.549413494       89.9958118      .01126154941349       89.9958118                  0.0              0.0

            TERRA                 0.0              0.0      -.8231989151E-6  .01126154944358                  0.0
                                  0.0              0.0      -.0112615494135      -90.0041882                  0.0

 391A                 281548.09347963  281548.09414421      .86458977486249  4.8513858414718      121757.97490167  8.7082994956436
                      -19.34487050019       -0.0039367      -4.773722772013      -79.7341936      672007.90994166      348.5438033

            X0003A    281406.06556213  281406.06861039      -.8645897748625  4.8513858414718      -121749.2666022
                      -41.41973560077       -0.0084333      4.7737227720131      100.2658064      -671659.3661383

 9098A                112559.68391094  112559.68502372      -2.162115436216  2.1829700882848      -121685.8972639  -121685.8972639
                       -15.8274877819       -0.0080566      .30102366488427      172.0738632      -16924.45385672   -16924.4538567

            TERRA                 0.0              0.0      2.1621154362165  2.1829700882848                  0.0
                                  0.0              0.0      -.3010236648843       -7.9261368                  0.0

 X0003A               281406.06556213  281406.06861039      .86482446540913  .87316611683924      121685.91870786  121685.91870786
                      -41.41973560077       -0.0084333      -.1204064434569       -7.9261368      16923.641360417    16923.6413604

            TERRA                 0.0              0.0      -.8648244654091  .87316611683924                  0.0
                                  0.0              0.0      .12040644345689      172.0738632                  0.0

 42077A               9747.1587218596  11256.007622752      -.0064985604056  .00649856046901      -31.67380537716  -63.34789301511
                      -5629.440865159      -30.0084469      .90790854301E-6      179.9919953      18.287205991628        0.0004889

            42077B    -9748.818158144  11256.007621734      .00649856040559  .00649856046901      -31.67408763794
                      -5626.566635168     -150.0084469       -.907908543E-6       -0.0080047        -18.286717095

 X0003A               281406.06556213  281406.06861039      .45022407548E-3  .45022407987E-3      63.347894153583  63.347894153583
                      -41.41973560077       -0.0084333      -.6289997145E-7       -0.0080047      -.4738643384E-3       -0.0004739

            TERRA                 0.0              0.0      -.4502240755E-3  .45022407987E-3                  0.0
                                  0.0              0.0      .62899971454E-7      179.9919953                  0.0

 391B                 -140790.7998858  281548.09413961      -4.566460119289  4.8513858850891      121757.97583374  8.7082996522367
                      -243818.1289018     -120.0039367      1.6381046929241      160.2658064      672007.91600159      348.5438096

            X0003B    -140738.9033205   281406.0686045      4.5664601192895  4.8513858850891      -121749.2675341
                      -243684.0916834     -120.0084333      -1.638104692924      -19.7341936       -671659.372192

 9098B                -56293.54896046  112559.68502139      1.3417519278009    2.18297009791      -121685.8971802  -121685.8971802
                      -97471.63196311     -120.0080566      1.7219350198575       52.0738611      -16924.45837266   -16924.4583727

            TERRA                 0.0              0.0      -1.341751927801    2.18297009791                  0.0
                                  0.0              0.0      -1.721935019857     -127.9261389                  0.0

 X0003B               -140738.9033205   281406.0686045      -.5366872989835  .87316612066364      121685.91862111  121685.91862111
                      -243684.0916834     -120.0084333      -.6887567185768     -127.9261389      16923.645871836    16923.6458718

            TERRA                 0.0              0.0      .53668729898345  .87316612066364                  0.0
                                  0.0              0.0      .68875671857677       52.0738611                  0.0

 42077B               -9748.818158144  11256.007621734      .00325025776328  .00649866488205      -31.67476619996  -63.34891082327
                      -5626.566635168     -150.0084469      .00562747454205       59.9905793      18.286717056733       -0.0010766

            42077C    1.6594377813532   11256.00762138      -.0032502577633  .00649866488205      -31.67414462331
                      11256.007499057       89.9915531      -.0056274745421     -120.0094207      -18.28779365676

 X0003B               -140738.9033205   281406.0686045      -.2251797634E-3  .45023131379E-3      63.348911978431  63.348911978431
                      -243684.0916834     -120.0084333      -.3898747364E-3     -120.0094206      .00109164696237        0.0010916

            TERRA                 0.0              0.0      .22517976345E-3  .45023131379E-3                  0.0
                                  0.0              0.0      .38987473636E-3       59.9905794                  0.0

 391C                 -140757.2935963  281548.09414083      3.7018703133978  4.8513858542114      121757.97521634  8.7082995413512
                      243837.47376843      119.9960633      3.1356181032178       40.2658064      672007.91169893      348.5438052

            X0003C    -140667.1622434  281406.06860664      -3.701870313398  4.8513858542114      -121749.2669168
                      243725.51141609      119.9915667      -3.135618103218     -139.7341936      -671659.3678938

 9098C                 -56266.1349512  112559.68502223      .82036353473086  2.1829700656511      -121685.8957162  -121685.8957162
                      97487.459449706      119.9919434       -2.02295871891      -67.9261378      -16924.45572639   -16924.4557264

            TERRA                 0.0              0.0      -.8203635347309  2.1829700656511                  0.0
                                  0.0              0.0      2.0229587189096      112.0738622                  0.0

 X0003C               -140667.1622434  281406.06860664      -.3281371768971  .87316610777534      121685.91715836  121685.91715836
                      243725.51141609      119.9915667       .8091631756979      112.0738622      16923.643231692    16923.6432317

            TERRA                 0.0              0.0      .32813717689714  .87316610777534                  0.0
                                  0.0              0.0      -.8091631756979      -67.9261378                  0.0

 42077C               1.6594377813532   11256.00762138      .00324859831744  .00649875173845      -31.67470910387  -63.34975750567
                      11256.007499057       89.9915531      -.0056285329465      -60.0079154      18.287793611383        0.0005877

            42077A    9747.1587218596  11256.007622752      -.0032485983174  .00649875173845       -31.6750484018
                      -5629.440865159      -30.0084469       .0056285329465      119.9920846      -18.28720593904

 X0003C               -140667.1622434  281406.06860664      -.2250647965E-3  .45023733106E-3      63.349758634757  63.349758634757
                      243725.51141609      119.9915667      .38994806278E-3      119.9920846      -.5726073865E-3       -0.0005726

            TERRA                 0.0              0.0       .2250647965E-3  .45023733106E-3                  0.0
                                  0.0              0.0      -.3899480628E-3      -60.0079154                  0.0

 42077A               9747.1587218596  11256.007622752      .00974715872186  .01125600762275      63.348853801724  63.348853801724
                      -5629.440865159      -30.0084469      -.0056294408652      -30.0084469                  0.0              0.0

            TERRA                 0.0              0.0      -.0097471587219  .01125600762275                  0.0
                                  0.0              0.0      .00562944086516      149.9915531                  0.0

 42077B               -9748.818158144  11256.007621734      -.0097488181581  .01125600762173       63.34885379027   63.34885379027
                      -5626.566635168     -150.0084469      -.0056265666352     -150.0084469                  0.0              0.0

            TERRA                 0.0              0.0      .00974881815814  .01125600762173                  0.0
                                  0.0              0.0      .00562656663517       29.9915531                  0.0

 42077C               1.6594377813532   11256.00762138      .16594377814E-5  .01125600762138      63.348853786281  63.348853786281
                      11256.007499057       89.9915531      .01125600749906       89.9915531                  0.0              0.0

            TERRA                 0.0              0.0      -.1659437781E-5  .01125600762138                  0.0
                                  0.0              0.0      -.0112560074991      -90.0084469                  0.0

 9049A                112559.45773777  112559.45983023      -2.049646932584   2.064379915305      -115350.9019648  .07670995983062
                      -21.70377116319       -0.0110478      -.2461948140485     -173.1506906      13878.019917571        3.0556134

            X0004A    112559.17848169  112559.18004432      2.0496469325838   2.064379915305      115350.97867476
                      -18.75571444856       -0.0095472      .24619481404852        6.8493094      -13874.96430417

 9098A                112559.68391094  112559.68502372      2.0495557523072  2.0715415757301      115351.05591771  115351.05591771
                       -15.8274877819       -0.0080566      -.3010078373773       -8.3550110      16924.453855635    16924.4538556

            TERRA                 0.0              0.0      -2.049555752307  2.0715415757301                  0.0
                                  0.0              0.0      .30100783737726      171.6449890                  0.0

 X0004A               112559.17848169  112559.18004432      -2.049555752307  2.0715415757301      -115350.9786746  -115350.9786746
                      -18.75571444856       -0.0095472      .30100783737726      171.6449890      -16921.37700465   -16921.3770046

            TERRA                 0.0              0.0      2.0495557523072  2.0715415757301                  0.0
                                  0.0              0.0      -.3010078373773       -8.3550110                  0.0

 9049B                -56298.52488444  112559.45982767       .8116125717995  2.0643799042575      -115350.9018794  .07670995900116
                      -97468.49794951     -120.0110478      1.8981436780178       66.8493072       13878.01540045        3.0556134

            X0004B    -56295.83216446  112559.18004188      -.8116125717995  2.0643799042575      115350.97858933
                      -97469.73013511     -120.0095472      -1.898143678018     -113.1506928      -13874.95978708

 9098B                -56293.54896046  112559.68502139      -1.285458378785  2.0715415859159       115351.0558323   115351.0558323
                      -97471.63196311     -120.0080566      -1.624463387889     -128.3550132      16924.458370106    16924.4583701

            TERRA                 0.0              0.0      1.2854583787848  2.0715415859159                  0.0
                                  0.0              0.0      1.6244633878887       51.6449868                  0.0

 X0004B               -56295.83216446  112559.18004188      1.2854583787848  2.0715415859216      -115350.9785895  -115350.9785895
                      -97469.73013511     -120.0095472       1.624463387896       51.6449868      -16921.38151888   -16921.3815189

            TERRA                 0.0              0.0      -1.285458378785  2.0715415859216                  0.0
                                  0.0              0.0      -1.624463387896     -128.3550132                  0.0

 9049C                -56260.93285395  112559.45982865      1.2380343870271  2.0643798840217      -115350.9004151  .07670995750232
                      97490.201719562      119.9889522      -1.651948898148      -53.1506914      13878.018045092        3.0556133

            X0004C     -56263.3463179  112559.18004279      -1.238034387027  2.0643798840217      115350.97712508
                      97488.485848412      119.9904528      1.6519488981478      126.8493086      -13874.96243178

 9098C                 -56266.1349512  112559.68502223      -.7640973997622  2.0715415533436      115351.05436826  115351.05436826
                      97487.459449706      119.9919434      1.9254712594338      111.6449880      16924.455726504    16924.4557265

            TERRA                 0.0              0.0      .76409739976225  2.0715415533436                  0.0
                                  0.0              0.0      -1.925471259434      -68.3550120                  0.0

 X0004C                -56263.3463179  112559.18004279      .76409739976225  2.0715415533368      -115350.9771248  -115350.9771248
                      97488.485848412      119.9904528      -1.925471259427      -68.3550120      -16921.37887538   -16921.3788754

            TERRA                 0.0              0.0      -.7640973997622  2.0715415533368                  0.0
                                  0.0              0.0      1.9254712594266      111.6449880                  0.0

 9098A                112559.68391094  112559.68502372      .11255968391094  .11255968502372      6334.8413463197  6334.8413463197
                       -15.8274877819       -0.0080566      -.1582748778E-4       -0.0080566      -.111022302E-15       -0.0000000

            TERRA                 0.0              0.0      -.1125596839109  .11255968502372                  0.0
                                  0.0              0.0      .15827487782E-4      179.9919434                  0.0

 9098B                -56293.54896046  112559.68502139      -.0562935489605  .11255968502139      6334.8413460578  6334.8413460578
                      -97471.63196311     -120.0080566      -.0974716319631     -120.0080566                  0.0              0.0

            TERRA                 0.0              0.0      .05629354896046  .11255968502139                  0.0
                                  0.0              0.0      .09747163196311       59.9919434                  0.0

 9098C                 -56266.1349512  112559.68502223      -.0562661349512  .11255968502223      6334.8413461522  6334.8413461522
                      97487.459449706      119.9919434      .09748745944971      119.9919434                  0.0              0.0

            TERRA                 0.0              0.0       .0562661349512  .11255968502223                  0.0
                                  0.0              0.0      -.0974874594497      -60.0080566                  0.0

 X0005A                408158.7974575  408158.79761319      -.8029386261815  4.2505109505557      -163886.7603801  12.400176656374
                      -11.27380428059       -0.0015826      4.1739828585393      100.8888313      -851819.3859883      191.2962556

            X0008A          408248.29        408248.29      .80293862618154  4.2505109505557      163899.16055678
                                  0.0              0.0      -4.173982858539      -79.1111687      852010.68224399

 X0005B               -204089.1621277  408158.79761121      4.0162446427713  4.2505111149319      -163886.7568649    12.4001780978
                       -353470.250473     -120.0015826      -1.391626281575      -19.1111694      -851819.4208214      191.2962669

            X0008B        -204124.145        408248.29      -4.016244642771  4.2505111149319      163899.15704301
                      -353553.3901916     -120.0000000       1.391626281575      160.8888306      852010.71708825

 X0005C               -204069.6353326  408158.79761127      -3.213306095759  4.2505110267545      -163886.7140778  12.400180430326
                      353481.52427346      119.9984174      -2.782356541409     -139.1111721      -851819.4107284      191.2962611

            X0008C        -204124.145        408248.29      3.2133060957591  4.2505110267545      163899.11425828
                      353553.39019156      120.0000000      2.7823565414086       40.8888279      852010.70698951

 X0007A               281548.09347963  281548.09414421      -.3455920725945  1.5392755087171      -48664.90302431  10.240531028147
                      -19.34487050019       -0.0039367      1.4999784035433      102.9744224      -211154.6871722      110.7610606

            X0006A          281691.32        281691.32      .34559207259446  1.5392755087171      48675.143555335
                                  0.0              0.0      -1.499978403543      -77.0255776       211265.4482328

 X0007B               -140790.7998858  281548.09413961      1.4718155032362   1.539275579806      -48664.90356911   10.24053225814
                      -243818.1289018     -120.0039367      -.4506977202299      -17.0255781      -211154.6973128      110.7610691

            X0006B         -140845.66        281691.32      -1.471815503236   1.539275579806      48675.144101371
                      -243951.8391456     -120.0000000      .45069772022989      162.9744219      211265.45838186

 X0007C               -140757.2935963  281548.09414083      -1.126223437489  1.5392755387273      -48664.89405863  10.240533107717
                      243837.47376843      119.9960633        -1.0492806836     -137.0255803      -211154.6935712      110.7610643

            X0006C         -140845.66        281691.32      1.1262234374888  1.5392755387273       48675.13459174
                      243951.83914557      120.0000000      1.0492806835996       42.9744197      211265.45463554

 391A                 281548.09347963  281548.09414421      .00133209714532   .0023694104463      187.54365889149  .06062672934749
                      -19.34487050019       -0.0039367      -.0019594956133      -55.7914940      275.83324242713        0.1627578

            E001A     281405.70792177   281405.7131531      -.0013320971453   .0023694104463      -187.4830321621
                      -54.26096625242       -0.0110478      .00195949561328      124.2085060      -275.6704846734

 391B                 -140790.7998858  281548.09413961      -.0023630215681  .00236941046162      187.54365944431  .06062673040742
                      -243818.1289018     -120.0039367       -.173882157E-3     -175.7914941        275.833244653        0.1627578

            E001B      -140749.845332  281405.71314671      .00236302156806  .00236941046162      -187.4830327139
                       -243677.361342     -120.0110478      .17388215702E-3        4.2085059      -275.6704868962

 391C                 -140757.2935963  281548.09414083      .00103092442271  .00236941044907      187.54365722992  .06062672881558
                      243837.47376843      119.9960633       .0021333777703       64.2085056       275.8332440229        0.1627578

            E001C     -140655.8625913  281405.71314915      -.0010309244227  .00236941044907      -187.4830305011
                      243731.62230551      119.9889522      -.0021333777703     -115.7914944      -275.6704862681

 E001A                281405.70792177   281405.7131531      .00133210910747  .00236944901414      187.48471631503  .28069280233E-9
                      -54.26096625242       -0.0110478      -.0019595341172      -55.7917782       275.6759019588        0.0000000

            ST001A    281405.70792144  281405.71315277      -.0013321091075  .00236944901414      -187.4847163148
                      -54.26096618968       -0.0110478      .00195953411719      124.2082218      -275.6759019585

 ST001A               281405.70792144  281405.71315277      .28140570792144  .28140571315277       39594.58769751   39594.58769751
                      -54.26096618968       -0.0110478      -.5426096619E-4       -0.0110478       -.88817842E-15       -0.0000000

            TERRA                 0.0              0.0      -.2814057079214  .28140571315277                  0.0
                                  0.0              0.0       .5426096619E-4      179.9889522                  0.0

 9049A                112559.45773777  112559.45983023      .70020151138306  .70021771504202      39407.099520143  39407.099520143
                      -21.70377116319       -0.0110478      .00476360321045        0.3897880      -275.6928038086     -275.6928038

            TERRA                 0.0              0.0      -.7002015113831  .70021771504202                  0.0
                                  0.0              0.0      -.0047636032104     -179.6102120                  0.0

 ST001A               281405.70792144  281405.71315277      -.2800735831261  .28008006454939      -39407.10077011  -39407.10077011
                      -54.26096618968       -0.0110478      -.0019054114819     -179.6102083      275.69536507916      275.6953651

            TERRA                 0.0              0.0      .28007358312607  .28008006454939                  0.0
                                  0.0              0.0      .00190541148186        0.3897917                  0.0

 E001B                 -140749.845332  281405.71314671      -.0023629399948  .00236931940344         187.46117406  .28069280233E-9
                       -243677.361342     -120.0110478      -.1737498678E-3     -175.7945398      275.66985795751        0.0000000

            ST001B    -140749.8453318  281405.71314638      .00236293999478  .00236931940344      -187.4611740597
                      -243677.3613418     -120.0110478      .17374986783E-3        4.2054602      -275.6698579572

 ST001B               -140749.8453318  281405.71314638      -.1407498453318  .28140571314638      39594.587695711  39594.587695711
                      -243677.3613418     -120.0110478      -.2436773613418     -120.0110478                  0.0              0.0

            TERRA                 0.0              0.0      .14074984533181  .28140571314638                  0.0
                                  0.0              0.0      .24367736134178       59.9889522                  0.0

 9049B                -56298.52488444  112559.45982767      -.3459753990173  .70021765727023      39407.096301126  39407.096301126
                      -97468.49794951     -120.0110478      -.6087740063667     -119.6102189       -275.688038369     -275.6880384

            TERRA                 0.0              0.0      .34597539901733  .70021765727023                  0.0
                                  0.0              0.0      .60877400636673       60.3897811                  0.0

 ST001B               -140749.8453318  281405.71314638      .13838672637939  .28008004457657      -39407.09804898  -39407.09804898
                      -243677.3613418     -120.0110478      .24350348114967       60.3897730      275.68249035843      275.6824904

            TERRA                 0.0              0.0      -.1383867263794  .28008004457657                  0.0
                                  0.0              0.0      -.2435034811497     -119.6102270                  0.0

 E001C                -140655.8625913  281405.71314915      .00103100319393  .00236951542181      187.48705975026  .28069280233E-9
                      243731.62230551      119.9889522      .00213345629163       64.2076168      275.68560802943        0.0000000

            ST001C    -140655.8625912  281405.71314882      -.0010310031939  .00236951542181        -187.48705975
                       243731.6223052      119.9889522      -.0021334562916     -115.7923832      -275.6856080291

 ST001C               -140655.8625912  281405.71314882      -.1406558625912  .28140571314882      39594.587696397  39594.587696397
                       243731.6223052      119.9889522       .2437316223052      119.9889522      -.363797881E-11       -0.0000000

            TERRA                 0.0              0.0      .14065586259119  .28140571314882                  0.0
                                  0.0              0.0      -.2437316223052      -60.0110478                  0.0

 9049C                -56260.93285395  112559.45982865      -.3542261123657  .70021797308301      39407.114121712  39407.114121712
                      97490.201719562      119.9889522      .60401082038879      120.3897714      -275.6814699596     -275.6814700

            TERRA                 0.0              0.0      .35422611236572  .70021797308301                  0.0
                                  0.0              0.0      -.6040108203888      -59.6102286                  0.0

 ST001C               -140655.8625912  281405.71314882        .141686886549   .2800801447611      -39407.11214698  -39407.11214698
                       243731.6223052      119.9889522      -.2415982484818      -59.6102274       275.6823386187      275.6823386

            TERRA                 0.0              0.0       -.141686886549   .2800801447611                  0.0
                                  0.0              0.0      .24159824848175      120.3897726                  0.0

 390A                  408158.7974575  408158.79761319       .0227057439319  .08794825033871        4634.25351841  .64706259815921
                      -11.27380428059       -0.0015826      -.0849667224867      -75.0383987       17339.82964699        5.2764552

            E002A     408039.07633554  408039.07729871      -.0227057439319  .08794825033871      -4633.606455812
                      -28.03603660444       -0.0039367      .08496672248674      104.9616013      -17334.55319184

 390B                 -204089.1621277  408158.79761121      -.0849362159018  .08794825439129      4634.2536348054  .64706267335077
                       -353470.250473     -120.0015826      .02281961171355      164.9616010      17339.830471869        5.2764556

            E002B     -204043.8180829  408039.07729203      .08493621590181  .08794825439129      -4633.606572132
                      -353358.1878201     -120.0039367      -.0228196117135      -15.0383990      -17334.55401628

 390C                 -204069.6353326  408158.79761127      .06223047197793  .08794825194601      4634.2528615311  .64706266960366
                      353481.52427346      119.9984174      .06214711077567       44.9615988      17339.830161991        5.2764553

            E002C     -203995.2582563  408039.07729381      -.0622304719779  .08794825194601      -4633.605798861
                       353386.2238511      119.9960633      -.0621471107757     -135.0384012      -17334.55370666

 E002A                408039.07633554  408039.07729871      .02270589899211  .08794876545537      4633.6380980196   .3867507985E-6
                      -28.03603660444       -0.0039367      -.0849672142422      -75.0383838      17334.653517393        0.0000004

            ST002A    408039.07632477  408039.07728794      -.0227058989921  .08794876545537      -4633.638097633
                      -28.03603037831       -0.0039367      .08496721424223      104.9616162      -17334.65351701

 ST002A               408039.07632477  408039.07728794      .40803907632477  .40803907728794      83247.944296996  83247.944296996
                      -28.03603037831       -0.0039367      -.2803603038E-4       -0.0039367                  0.0              0.0

            TERRA                 0.0              0.0      -.4080390763248  .40803907728794                  0.0
                                  0.0              0.0      .28036030378E-4      179.9960633                  0.0

 391A                 281548.09347963  281548.09414421      .55845308303833  .57185960486931      78614.509738748  78614.509738748
                      -19.34487050019       -0.0039367      .12309980392456       12.4309153      -17334.65915262   -17334.6591526

            TERRA                 0.0              0.0      -.5584530830383  .57185960486931                  0.0
                                  0.0              0.0      -.1230998039246     -167.5690847                  0.0

 ST002A               408039.07632477  408039.07728794      -.3853342533112  .39458471936062      -78614.52572413  -78614.52572413
                      -28.03603037831       -0.0039367      -.0849388837814     -167.5691328      17334.593462532    17334.5934625

            TERRA                 0.0              0.0      .38533425331116  .39458471936062                  0.0
                                  0.0              0.0      .08493888378143       12.4308672                  0.0

 E002B                -204043.8180829  408039.07729203      -.0849361822475  .08794829069786      4633.5562851025  .38674534153E-6
                      -353358.1878201     -120.0039367      .02281987690367      164.9614284      17334.575125464        0.0000004

            ST002B    -204043.8180721  408039.07728126      .08493618224747  .08794829069786      -4633.556284716
                      -353358.1878138     -120.0039367      -.0228198769037      -15.0385716      -17334.57512508

 ST002B               -204043.8180721  408039.07728126      -.2040438180721  .40803907728126      83247.944294273  83247.944294273
                      -353358.1878138     -120.0039367      -.3533581878138     -120.0039367      -.727595761E-11       -0.0000000

            TERRA                 0.0              0.0      .20404381807215  .40803907728126                  0.0
                                  0.0              0.0      .35335818781385       59.9960633                  0.0

 391B                 -140790.7998858  281548.09413961      -.1726188659668  .57185948832207      78614.491077399  78614.491077399
                      -243818.1289018     -120.0039367      -.5451843738556     -107.5690760       -17334.6675836   -17334.6675836

            TERRA                 0.0              0.0       .1726188659668  .57185948832207                  0.0
                                  0.0              0.0      .54518437385559       72.4309240                  0.0

 ST002B               -204043.8180721  408039.07728126      .11910772323608  .39458454192383      -78614.48490013  -78614.48490013
                      -353358.1878138     -120.0039367      .37617856264114       72.4308853      17334.610480428    17334.6104804

            TERRA                 0.0              0.0      -.1191077232361  .39458454192383                  0.0
                                  0.0              0.0      -.3761785626411     -107.5691147                  0.0

 E002C                -203995.2582563  408039.07729381       .0622303923592  .08794822714529       4633.621805318  .38674534153E-6
                       353386.2238511      119.9960633      .06214715540409       44.9616561       17334.54419057        0.0000004

            ST002C    -203995.2582563  408039.07728304      -.0622303923592  .08794822714529      -4633.621804931
                      353386.22383867      119.9960633      -.0621471554041     -135.0383439      -17334.54419018

 ST002C               -203995.2582563  408039.07728304      -.2039952582563  .40803907728304      83247.944294998  83247.944294998
                      353386.22383867      119.9960633      .35338622383867      119.9960633                  0.0              0.0

            TERRA                 0.0              0.0      .20399525825628  .40803907728304                  0.0
                                  0.0              0.0      -.3533862238387      -60.0039367                  0.0

 391C                 -140757.2935963  281548.09414083      -.3858340978622  .57185936556245      78614.470252753  78614.470252753
                      243837.47376843      119.9960633      .42208433151245      132.4309371      -17334.68177167   -17334.6817717

            TERRA                 0.0              0.0      .38583409786224  .57185936556245                  0.0
                                  0.0              0.0      -.4220843315125      -47.5690629                  0.0

 ST002C               -203995.2582563  408039.07728304      .26622641086578  .39458452608965      -78614.47629652  -78614.47629652
                      353386.22383867      119.9960633      -.2912395000458      -47.5690967      17334.634497857    17334.6344979

            TERRA                 0.0              0.0      -.2662264108658  .39458452608965                  0.0
                                  0.0              0.0      .29123950004578      132.4309033                  0.0

 390A                  408158.7974575  408158.79761319      .03539374644068  .07551998217858         7223.5105439  3.5234787849613
                      -11.27380428059       -0.0015826       -.066712445774      -62.0521769      13614.436310193       12.0688274

            E003A     407832.72119594  407832.72877761      -.0353937464407  .07551998217858      -7219.987065115
                      -78.63908971979       -0.0110479      .06671244577398      117.9478231      -13602.36748282

 390B                 -204089.1621277  408158.79761121      -.0754715475646  .07551998374715      7223.5106328062  3.5234789431443
                       -353470.250473     -120.0015826      .00270433972889      177.9478228      13614.436625317       12.0688279

            E003B     -203984.4640415  407832.72876835      .07547154756464  .07551998374715      -7219.987153863
                      -353154.1774981     -120.0110479      -.0027043397289       -2.0521772      -13602.36779744

 390C                 -204069.6353326  408158.79761127      .04007780112347  .07551998267275       7223.510315958  3.5234788348507
                      353481.52427346      119.9984174      .06400810604916       57.9478219      13614.436545218       12.0688275

            E003C     -203848.2571567  407832.72877188      -.0400778011235  .07551998267275      -7219.986837123
                      353232.81658376      119.9889521      -.0640081060492     -122.0521781      -13602.36771767

 E003A                407832.72119594  407832.72877761      .03539379171968  .07551991069005      7219.9962941184  .28516387829E-6
                      -78.63908971979       -0.0110479      -.0667123408249      -62.0521093      13602.346080202        0.0000003

            ST003A    407832.72118573   407832.7287674      -.0353937917197  .07551991069005      -7219.996293833
                      -78.63908658794       -0.0110479      .06671234082489      117.9478907      -13602.34607992

 ST003A               407832.72118573   407832.7287674      .40783272118573   .4078327287674      83163.767326932  83163.767326932
                      -78.63908658794       -0.0110479      -.7863908659E-4       -0.0110479      .3552713679E-14        0.0000000

            TERRA                 0.0              0.0      -.4078327211857   .4078327287674                  0.0
                                  0.0              0.0      .78639086588E-4      179.9889521                  0.0

 9049A                112559.45773777  112559.45983023      1.3494447469711   1.370872004182      75943.764501509  75943.764501509
                      -21.70377116319       -0.0110478      .24143099784851       10.1435454      -13602.31511945   -13602.3151195

            TERRA                 0.0              0.0      -1.349444746971   1.370872004182                  0.0
                                  0.0              0.0      -.2414309978485     -169.8564546                  0.0

 ST003A               407832.72118573   407832.7287674      -.3724389970303  .37835279409928      -75943.78481642  -75943.78481642
                      -78.63908658794       -0.0110479      -.0666335523129     -169.8564570      13602.315612279    13602.3156123

            TERRA                 0.0              0.0      .37243899703026  .37835279409928                  0.0
                                  0.0              0.0      .06663355231285       10.1435430                  0.0

 E003B                -203984.4640415  407832.72876835      -.0754713255446  .07551975623607      7219.9922890085   .2851611498E-6
                      -353154.1774981     -120.0110479      .00270418240689      177.9479361      13602.312548173        0.0000003

            ST003B    -203984.4640337  407832.72875813      .07547132554464  .07551975623607      -7219.992288723
                      -353154.1774908     -120.0110479      -.0027041824069       -2.0520639      -13602.31254789

 ST003B               -203984.4640337  407832.72875813      -.2039844640337  .40783272875813      83163.767323153  83163.767323153
                      -353154.1774908     -120.0110479      -.3531541774908     -120.0110479      .7275957614E-11        0.0000000

            TERRA                 0.0              0.0      .20398446403369  .40783272875813                  0.0
                                  0.0              0.0      .35315417749078       59.9889521                  0.0

 9049B                -56298.52488444  112559.45982767      -.4656368494034  1.3708719512304      75943.760208689  75943.760208689
                      -97468.49794951     -120.0110478      -1.289368927479     -109.8564489       -13602.3221738   -13602.3221738

            TERRA                 0.0              0.0      .46563684940338  1.3708719512304                  0.0
                                  0.0              0.0      1.2893689274788       70.1435511                  0.0

 ST003B               -203984.4640337  407832.72875813      .12851309776306   .3783527545454      -75943.77541259  -75943.77541259
                      -353154.1774908     -120.0110479       .3558583855629       70.1435492      13602.322356818    13602.3223568

            TERRA                 0.0              0.0      -.1285130977631   .3783527545454                  0.0
                                  0.0              0.0      -.3558583855629     -109.8564508                  0.0

 E003C                -203848.2571567  407832.72877188      .04007772076875  .07551989618834       7219.985891606  .28516387829E-6
                      353232.81658376      119.9889521      .06400805432349       57.9478528      13602.348253619        0.0000003

            ST003C    -203848.2571543  407832.72876167      -.0400777207687  .07551989618834      -7219.985891321
                      353232.81657335      119.9889521      -.0640080543235     -122.0521472      -13602.34825333

 ST003C               -203848.2571543  407832.72876167      -.2038482571543  .40783272876167      83163.767324594  83163.767324594
                      353232.81657335      119.9889521      .35323281657335      119.9889521      -.727595761E-11       -0.0000000

            TERRA                 0.0              0.0       .2038482571543  .40783272876167                  0.0
                                  0.0              0.0      -.3532328165734      -60.0110479                  0.0

 9049C                -56260.93285395  112559.45982865      -.8838077187538  1.3708719353618      75943.760529488  75943.760529488
                      97490.201719562      119.9889522      1.0479378700256      130.1435461        -13602.315321   -13602.3153210

            TERRA                 0.0              0.0      .88380771875381  1.3708719353618                  0.0
                                  0.0              0.0      -1.047937870026      -49.8564539                  0.0

 ST003C               -203848.2571543  407832.72876167      .24392583966255  .37835277113244      -75943.77988099  -75943.77988099
                      353232.81657335      119.9889521        -.28922483325      -49.8564556      13602.316597629    13602.3165976

            TERRA                 0.0              0.0      -.2439258396626  .37835277113244                  0.0
                                  0.0              0.0      .28922483325005      130.1435444                  0.0

 RPI_C                -56260.93285395  112559.45982865                  0.0              0.0                  0.0              0.0
                      97490.201719562      119.9889522                  0.0              0.0                  0.0              0.0

            MEASUC    -56260.93285395  112559.45982865                  0.0              0.0                  0.0
                      97490.201719562      119.9889522                  0.0              0.0                  0.0

 RPI_B                -56298.52488444  112559.45982767                  0.0              0.0                  0.0              0.0
                      -97468.49794951     -120.0110478                  0.0              0.0                  0.0              0.0

            MEASUB    -56298.52488444  112559.45982767                  0.0              0.0                  0.0
                      -97468.49794951     -120.0110478                  0.0              0.0                  0.0

 RPI_A                112559.45773777  112559.45983023                  0.0              0.0                  0.0              0.0
                      -21.70377116319       -0.0110478                  0.0              0.0                  0.0              0.0

            MEASUA    112559.45773777  112559.45983023                  0.0              0.0                  0.0
                      -21.70377116319       -0.0110478                  0.0              0.0                  0.0

 X0001A               408022.76065868  408022.76212158      -.7820066793E-4  .92348636844993      .1776356839E-14  .1776356839E-14
                      -34.55129779816       -0.0048518      -.9234863651389      -90.0048518      188401.72941828   188401.7294183

            TERRA                 0.0              0.0      .78200667931E-4  .92348636844993                  0.0
                                  0.0              0.0      .92348636513892       89.9951482                  0.0

 X0001B               -204041.3026254  408022.76211393      -.7997235519122  .92348636843261                  0.0              0.0
                      -353340.8003982     -120.0048518      .46181090632189      149.9951482      188401.72941122   188401.7294112

            TERRA                 0.0              0.0      .79972355191216  .92348636843261                  0.0
                                  0.0              0.0      -.4618109063219      -30.0048518                  0.0

 X0001C               -203981.4580375  408022.76211565      .79980175256449   .9234863684365      -.145519152E-10  -.145519152E-10
                      353375.35168906      119.9951482      .46167545882665       29.9951482       188401.7294128   188401.7294128

            TERRA                 0.0              0.0      -.7998017525645   .9234863684365                  0.0
                                  0.0              0.0      -.4616754588266     -150.0048518                  0.0

 X0002A               408034.03399119  408034.03507714      -.6737733029E-4  .92351188276373                  0.0              0.0
                      -29.76923682718       -0.0041802      -.9235118803059      -90.0041802      188412.13998289   188412.1399829

            TERRA                 0.0              0.0      .67377330289E-4  .92351188276373                  0.0
                                  0.0              0.0      .92351188030588       89.9958198                  0.0

 X0002B                -204042.797906  408034.03507018      -.7997510603648  .92351188274797      -.145519152E-10  -.145519152E-10
                      -353352.9544214     -120.0041802      .46181429062134      149.9958198      188412.13997646   188412.1399765

            TERRA                 0.0              0.0      .79975106036479  .92351188274797                  0.0
                                  0.0              0.0      -.4618142906213      -30.0041802                  0.0

 X0002C                -203991.236089  408034.03507198      .79981843768181  .92351188275204      .1455191523E-10  .1455191523E-10
                       353382.7236524      119.9958198      .46169758969313       29.9958198      188412.13997812   188412.1399781

            TERRA                 0.0              0.0      -.7998184376818  .92351188275204                  0.0
                                  0.0              0.0      -.4616975896931     -150.0041802                  0.0

 X0003A               281406.06556213  281406.06861039      -.6849146233E-3  4.6533163160728      -.142108547E-13  -.142108547E-13
                      -41.41973560077       -0.0084333      -4.653316265667      -90.0084333      654735.72525331   654735.7252533

            TERRA                 0.0              0.0      .68491462331E-3  4.6533163160728                  0.0
                                  0.0              0.0      4.6533162656671       89.9915667                  0.0

 X0003B               -140738.9033205   281406.0686045      -4.029547640523  4.6533163159755      -.582076609E-10  -.582076609E-10
                      -243684.0916834     -120.0084333      2.3272512862341      149.9915667      654735.72522592   654735.7252259

            TERRA                 0.0              0.0      4.0295476405231  4.6533163159755                  0.0
                                  0.0              0.0      -2.327251286234      -30.0084333                  0.0

 X0003C               -140667.1622434  281406.06860664      4.0302325550979  4.6533163160108                  0.0              0.0
                      243725.51141609      119.9915667      2.3260649794624       29.9915667      654735.72523586   654735.7252359

            TERRA                 0.0              0.0      -4.030232555098  4.6533163160108                  0.0
                                  0.0              0.0      -2.326064979462     -150.0084333                  0.0

 X0004A               112559.17848169  112559.18004432      -.9118027347E-4  .54720265900526      .8881784197E-15  .8881784197E-15
                      -18.75571444856       -0.0095472      -.5472026514086      -90.0095472      30796.341307852    30796.3413079

            TERRA                 0.0              0.0      .91180273468E-4  .54720265900526                  0.0
                                  0.0              0.0      .54720265140858       89.9904528                  0.0

 X0004B               -56295.83216446  112559.18004188       -.473845806992  .54720265899338                  0.0              0.0
                      -97469.73013511     -120.0095472      .27368029012984      149.9904528      30796.341306516    30796.3413065

            TERRA                 0.0              0.0      .47384580699197  .54720265899338                  0.0
                                  0.0              0.0      -.2736802901298      -30.0095472                  0.0

 X0004C                -56263.3463179  112559.18004279      .47393698725987  .54720265899779       -.18189894E-11   -.18189894E-11
                      97488.485848412      119.9904528      .27352236128202       29.9904528      30796.341307012    30796.3413070

            TERRA                 0.0              0.0      -.4739369872599  .54720265899779                  0.0
                                  0.0              0.0       -.273522361282     -150.0095472                  0.0

     Total network loss  P-loss  by summing injections =   6.377229071944E+05

Output for steady-state phasor switch currents.
      Node-K    Node-M            I-real            I-imag            I-magn          Degrees        Power            Reactive
      X0005A    390A          8.02938626E-01   -4.17398286E+00    4.25051095E+00     -79.1112    1.63886760E+05    8.51819386E+05
      X0005B    390B         -4.01624464E+00    1.39162628E+00    4.25051111E+00     160.8888    1.63886757E+05    8.51819421E+05
      X0005C    390C          3.21330610E+00    2.78235654E+00    4.25051103E+00      40.8888    1.63886714E+05    8.51819411E+05
      X0007A    391A          3.45592073E-01   -1.49997840E+00    1.53927551E+00     -77.0256    4.86649030E+04    2.11154687E+05
      X0007B    391B         -1.47181550E+00    4.50697720E-01    1.53927558E+00     162.9744    4.86649036E+04    2.11154697E+05
      X0007C    391C          1.12622344E+00    1.04928068E+00    1.53927554E+00      42.9744    4.86648941E+04    2.11154694E+05
      XX0012    RPI_C             Open              Open              Open             Open          Open              Open
      XX0013    RPI_B             Open              Open              Open             Open          Open              Open
      XX0014    RPI_A             Open              Open              Open             Open          Open              Open
      9049A     MEASUA        3.11119948E-07    2.38418579E-07    3.91968163E-07      37.4638    1.75071590E-02   -1.34215092E-02
      9049B     MEASUB       -2.38418579E-07   -5.96046448E-07    6.41961671E-07    -111.8014    3.57591831E-02   -5.15911749E-03
      9049C     MEASUC       -4.76837158E-07    1.19209290E-07    4.91512492E-07     165.9638    1.92245205E-02   -1.98900625E-02
      T_MANC    MEASUC            Open              Open              Open             Open          Open              Open
      T_MANA    MEASUA            Open              Open              Open             Open          Open              Open
      T_MANB    MEASUB            Open              Open              Open             Open          Open              Open

Solution at nodes with known voltage.   Nodes that are shorted together by switches are shown as a group of names, with the printed
result applying to the composite group.   The entry "MVA" is  SQRT( P**2 + Q**2 )  in units of power,  while  "P.F."  is the
associated power factor.
              Node                Source  node  voltage             Injected  source  current              Injected  source  power
              name         Rectangular            Polar          Rectangular            Polar            P  and  Q    MVA and P.F.

              X0008A        408248.29        408248.29      .80293862618191  4.2505109505568      163899.16055686  867631.91359554
                                  0.0              0.0       -4.17398285854      -79.1111687      852010.68224419        0.1889040

              X0008B      -204124.145        408248.29      -4.016244642774  4.2505111149348       163899.1570433  867631.94714907
                      -353553.3901916     -120.0000000      1.3916262815751      160.8888306       852010.7170888        0.1889040

              X0008C      -204124.145        408248.29      3.2133060957603  4.2505110267564      163899.11425841  867631.92914973
                      353553.39019156      120.0000000      2.7823565414101       40.8888279      852010.70698988        0.1889040

              X0006A        281691.32        281691.32      .34559207259463  1.5392755087171      48675.143555358   216800.2749471
                                  0.0              0.0      -1.499978403543      -77.0255776       211265.4482328        0.2245161

              X0006B       -140845.66        281691.32      -1.471815503236  1.5392755798055      48675.144101393  216800.28495959
                      -243951.8391456     -120.0000000      .45069772022953      162.9744219      211265.45838179        0.2245161

              X0006C       -140845.66        281691.32       1.126223437489  1.5392755387275      48675.134591719  216800.27917393
                      243951.83914557      120.0000000      1.0492806835996       42.9744197      211265.45463556        0.2245160

  ---- Initial flux of coil  "X0001A"  to  "      "  =  -9.16501639E-02
  ---- Initial flux of coil  "X0001B"  to  "      "  =  -9.37265583E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0001C"  to  "      "  =  9.37357233E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002A"  to  "      "  =  -7.89653532E-02
  ---- Initial flux of coil  "X0002B"  to  "      "  =  -9.37297823E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002C"  to  "      "  =  9.37376788E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0003A"  to  "      "  =  -1.09869261E-01
  ---- Initial flux of coil  "X0003B"  to  "      "  =  -6.46392129E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0003C"  to  "      "  =  6.46501998E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0004A"  to  "      "  =  -4.97510778E-02
  ---- Initial flux of coil  "X0004B"  to  "      "  =  -2.58546489E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0004C"  to  "      "  =  2.58596240E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.

Card of names for time-step loop output.          |  9049A 9049B 9049C T_MANAT_MANBT_MANC1_2LTC1_2LTA1_2LTBT_OPOAT_OPOBT_OPOC
Output voltage differences for pairs of A6 names  |-5T_MANAT_MANCT_MANBT_MANAT_MANCT_MANB1_2LTC1_2LTB1_2LTA1_2LTC1_2LTB1_2LTA
Output voltage differences for pairs of A6 names  |-5T_OPOAT_OPOCT_OPOBT_OPOAT_OPOCT_OPOB
Blank card ending requests for output variables.  |BLANK OUTPUT

Column headings for the  49   EMTP output variables follow.  These are divided among the 5 possible classes as follows ....
  First  33     output variables are electric-network voltage differences (upper voltage minus lower voltage);
  Next   16     output variables are branch currents (flowing from the upper node to the lower node);
Branch power  consumption (power  flow, if a switch) is treated like a branch voltage for this grouping (9  variables);
Branch energy consumption (energy flow, if a switch) is treated like a branch current for this grouping (9  variables).
   Step      Time      RPI_C      RPI_B      RPI_A      TERRA      TERRA      TERRA      TERRA      TERRA      TERRA      T_MANC
                       MEASUC     MEASUB     MEASUA     PRMANA     PRMANB     PRMANC     PROPOA     PROPOB     PROPOC     MEASUC

                       T_MANA     T_MANB     9049A      9049B      9049C      T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA
                       MEASUA     MEASUB

                       1_2LTB     T_OPOA     T_OPOB     T_OPOC     T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA     1_2LTB
                                                                   T_MANC     T_MANA     T_MANB     1_2LTB     1_2LTC     1_2LTA

                       T_OPOA     T_OPOB     T_OPOC     XX0012     XX0013     XX0014     T_MANC     T_MANA     T_MANB     TERRA
                       T_OPOC     T_OPOA     T_OPOB     RPI_C      RPI_B      RPI_A      MEASUC     MEASUA     MEASUB     PRMANA

                       TERRA      TERRA      TERRA      TERRA      TERRA      RPI_C      RPI_B      RPI_A      1_2LTA
                       PRMANB     PRMANC     PROPOA     PROPOB     PROPOC     MEASUC     MEASUB     MEASUA     TERRA
 ***      Phasor I(0) =  8.0293863E-01                     Switch  "X0005A"  to  "390A  "  closed in the steady-state.
 ***      Phasor I(0) = -4.0162446E+00                     Switch  "X0005B"  to  "390B  "  closed in the steady-state.
 ***      Phasor I(0) =  3.2133061E+00                     Switch  "X0005C"  to  "390C  "  closed in the steady-state.
 ***      Phasor I(0) =  3.4559207E-01                     Switch  "X0007A"  to  "391A  "  closed in the steady-state.
 ***      Phasor I(0) = -1.4718155E+00                     Switch  "X0007B"  to  "391B  "  closed in the steady-state.
 ***      Phasor I(0) =  1.1262234E+00                     Switch  "X0007C"  to  "391C  "  closed in the steady-state.
 ***      Phasor I(0) =  3.1111995E-07                     Switch  "9049A "  to  "MEASUA"  closed in the steady-state.
 ***      Phasor I(0) = -2.3841858E-07                     Switch  "9049B "  to  "MEASUB"  closed in the steady-state.
 ***      Phasor I(0) = -4.7683716E-07                     Switch  "9049C "  to  "MEASUC"  closed in the steady-state.
      0       0.0         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 56260.9329
                   -112559.46 56298.5249 112559.458 -56298.525 -56260.933        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
    500      .005         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 75283.0981
                   34775.5657 -110076.56 -34775.566 110076.555 -75283.098        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
   1000       .01         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 -102896.11
                   91114.3439   11780.74 -91114.344  -11780.74 102896.109        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
   1500      .015         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 -11807.692
                   -91087.136 102893.643 91087.1359 -102893.64 11807.6919        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
   2000       .02         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 110167.968
                    -34820.72 -75327.474 34820.7204 75327.4743 -110167.97        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
 ***                                                             Close switch  "XX0012"  to  "RPI_C "  after  2.00100000E-02  sec.
 ***                                                             Close switch  "XX0013"  to  "RPI_B "  after  2.00100000E-02  sec.
 ***                                                             Close switch  "XX0014"  to  "RPI_A "  after  2.00100000E-02  sec.
   2500      .025  140334.651 123827.517 .1453337E8 .129841292 32.6947882 15.2675541 .658969E-4 35.1890228 17.0121522 -10595.646
                   107827.169 9952.99018 -112025.71 56671.1437 56123.4863 -4198.5442 66624.1339   45527.84 47767.8616 -26.599644
                   68754.7684 94.5855623 69118.7564 48058.6915 -49726.384 70822.6781 -21096.294 -20986.907 -47794.461 68781.3681
                   -47964.106 69024.1709 -21060.065 -26.489116 24.8824755 269.567924        0.0        0.0        0.0 .002539169
                   .338803713 .134807925 .311801E-3 .368074123 .142685703 2381.90742 1450.66202 26814.4678 -265.99644
   3000       .03  51965.9752 6221.53389 652910.505 .652681666 86.0777427 49.7174855 .002396534 92.8303092 46.3086697 6447.69573
                   -22854.505 2230.96999 32267.8294 -110333.97 75709.7428 9413.32426   -108103. 82157.4385 78876.7829 5.26513247
                   -112423.92 570.406088 -112263.15 79290.9215 -72744.114 -117516.32 190260.439 191300.706 -78871.518 -112429.19
                   -78720.515 -112833.55 191554.068 16.1192393 5.57742498 -57.136263        0.0        0.0        0.0 .003694293
                   .479620145 .468417607 .339624E-3 .520637664  .46870695 2603.76978 2005.10885 61422.2357 52.6513247
 ***                                                             Close switch  "T_MANC"  to  "MEASUC"  after  3.00100000E-02  sec.
 ***                                                             Close switch  "T_MANA"  to  "MEASUA"  after  3.00100000E-02  sec.
 ***                                                             Close switch  "T_MANB"  to  "MEASUB"  after  3.00100000E-02  sec.
   3500      .035         0.0        0.0        0.0 49.9916691 .856148138  82.996313 .005677019   5.305677 654.454919        0.0
                          0.0        0.0 82383.6693 10781.1918 -106150.42 82383.6693 10781.1918 -106150.42 -141882.36 325.959704
                   -24693.686 -877.91507 -26838.777 -143350.11 188534.088 -71602.477 -116931.61 -117188.67 142208.317 -25019.645
                   142472.194 -25960.862 -116511.33        0.0        0.0        0.0 15.4253462 -3230.5289 -20.406876 .226983293
                    .72206737 .593986432 .508727E-3 1.19115384 .738132953 2604.55376 2005.19943 61432.2593 3259.59704
   4000       .04         0.0        0.0        0.0 31.4015911 78.2024828 1.07061215 .041469967  255.25552 3.10985454        0.0
                          0.0        0.0 -65293.228 103039.225 -12056.143 -65293.228 103039.225 -12056.143 17923.0395  151.83148
                   135140.196 2372.78921 137583.752  20547.659 -53237.085 168332.453 -115095.37 -117217.16 -17771.208 134988.365
                    -18174.87 135210.963 -117036.09        0.0        0.0        0.0  -33.60739 -1511.6085 .508292276 .303130216
                   1.01069672 .890673157 .581492E-3 1.55801237  1.3831171 2604.55376 2005.19943 61432.2593  1518.3148
   4500      .045         0.0        0.0        0.0 7.56085266 43.2973555 89.2669391 .011883414 33.8792171 105.737619        0.0
                          0.0        0.0 -32038.908 -76669.565 110087.405 -32038.908 -76669.565 110087.405 120320.394 -216.69034
                   -67317.316 -1270.1732 -67820.189 119813.865 -142126.31 -44630.657  186756.97  187637.71 -120537.08 -67100.625
                   -121084.04 -66550.016 187634.054        0.0        0.0        0.0  12.264838 2143.20801 31.1144353 .509772227
                    1.1341884 1.13347599 .616453E-3 1.82866343  1.8355459 2604.55376 2005.19943 61432.2593 -2166.9034
   5000       .05         0.0        0.0        0.0 57.9197866 22.0590938 22.2791044 .255198E-3 59.5500201 58.6231605        0.0
                          0.0        0.0 88675.9376 -54725.047 -54997.276 88675.9376 -54725.047 -54997.276 -88726.277 95.9959528
                   -89619.845  -186.1364 -89915.232  -89212.75 143673.213 -143400.99 -272.22817 893.567769 88822.2728 -89715.841
                   89026.6136 -89729.096 702.481939        0.0        0.0        0.0 19.8883812 -957.47032 -30.377462  .62745588
                   1.47861349  1.2902594 .632442E-3 2.39485619 2.01631266 2604.55376 2005.19943 61432.2593 959.959528
   5500      .055         0.0        0.0        0.0 3.45647159 88.2708306 43.1643356 .002639778 103.476638 34.9032722        0.0
                          0.0        0.0 -21662.512 109471.462 -76551.701 -21662.512 109471.462 -76551.701 -68501.167 222.126874
                   118955.661  598.65423 118525.956 -68837.547 54889.1889 131133.974 -186023.16 -187456.83 68723.2935 118733.534
                    69436.201 117927.302  -187363.5        0.0        0.0        0.0 -17.514737 -2208.6147 -4.8184595 .763458314
                   1.63247515 1.63869999 .642192E-3 2.56801705 2.60103522 2604.55376 2005.19943 61432.2593 2221.26874
   6000       .06         0.0        0.0        0.0 41.6973635 1.17953959 77.2392841 .918417E-4 2.56548651 130.445498        0.0
                          0.0        0.0 -75239.623 -12654.604 102402.706 -75239.623 -12654.604 102402.706 132214.572 -196.26764
                   17867.4202 -111.66377 18662.8163 133078.182 -177642.33 62585.0185  115057.31 114347.152 -132410.84 18063.6878
                   -133189.85   18774.48 114415.366        0.0        0.0        0.0 -16.437339 1958.47029   27.70606 .964110772
                   1.87296751 1.76352168 .646909E-3 2.98831008 2.82282002 2604.55376 2005.19943 61432.2593 -1962.6764
   6500      .065         0.0        0.0        0.0  35.137602 76.2178829 1.27410293 .427412E-3 126.891201 1.55002815        0.0
                          0.0        0.0 69068.2373 -101723.37 13152.0839 69068.2373 -101723.37 13152.0839 -14077.983 -79.544248
                   -130938.16 -240.88838 -131252.65 -14506.482 55916.1534 -170791.61 114875.457 116860.173 13998.4389 -130858.61
                   14265.5937 -131011.76 116746.164        0.0        0.0        0.0 34.2784009 786.029003 -7.8096956 1.03792447
                   2.16295839 2.05894267 .650139E-3 3.32334549 3.21264245 2604.55376 2005.19943 61432.2593 -795.44248
   7000       .07         0.0        0.0        0.0 8.10639298 41.8474893 89.9493172 .176353E-3 28.8707929 112.520796        0.0
                          0.0        0.0 33174.6339 75374.9463 -110507.37 33174.6339 75374.9463 -110507.37 -123375.59 257.276055
                   62742.2871 154.733203 62606.8234 -123597.22 143682.005 42200.3124 -185882.32 -186117.88 123632.868 62485.0111
                   123751.955 62452.0902 -186204.05        0.0        0.0        0.0 -9.6627417 -2562.0054 -26.754296 1.25201163
                   2.28645061 2.30218277 .651818E-3 3.54974414 3.63392504 2604.55376 2005.19943 61432.2593 2572.76055
   7500      .075         0.0        0.0        0.0 58.9958845 22.4536744 22.4258208 .118938E-3 63.4292117 60.6363066        0.0
                          0.0        0.0 -89495.906 55212.3233 55178.0675 -89495.906 55212.3233 55178.0675 90421.8905 -72.572982
                   92501.8842 127.072978 92797.6481 90731.6236 -144673.97  144708.23 -34.255802 -2079.9937 -90494.464 92574.4572
                   -90604.551 92670.5751 -2066.0245        0.0        0.0        0.0  -25.11959 726.310777 27.8044315 1.36759787
                   2.63020505 2.45920914 .653522E-3 4.03868655 3.81519725 2604.55376 2005.19943 61432.2593 -725.72982
   8000       .08         0.0        0.0        0.0 3.60829893 88.4930833 42.9216089 .540037E-3 106.938996 33.1879524        0.0
                          0.0        0.0 22133.1673 -109609.19 76336.1599 22133.1673 -109609.19 76336.1599 67141.1509 -208.52334
                   -120311.22 -270.77219  -120492.6 67124.7284 -54202.993 -131742.36 185945.352 187452.368 -67349.674 -120102.69
                   -67395.501 -120221.82 187617.325        0.0        0.0        0.0 22.7999426 2075.15078 6.88756976 1.50184752
                   2.78414741 2.80761994 .655065E-3 4.21178335 4.31689362 2604.55376 2005.19943 61432.2593 -2085.2334
   8500      .085         0.0        0.0        0.0 42.3645982 1.16475388 76.9994441 .126376E-3 2.34690353 127.522738        0.0
                          0.0        0.0 75839.2201 12575.0406 -102243.59 75839.2201 12575.0406 -102243.59 -131493.42 203.813076
                   -17803.834 130.986162  -17850.07 -131578.86 178082.814 -63264.179 -114818.63 -113689.58 131697.231 -18007.647
                   131709.848 -17981.056 -113728.79        0.0        0.0        0.0 12.5283412 -2032.3843 -30.078438 1.70389376
                   3.02482586 2.93244199 .655702E-3 4.63204971 4.53900699 2604.55376 2005.19943 61432.2593 2038.13076
   9000       .09         0.0        0.0        0.0 34.9007846 76.2907706 1.29510243 .103518E-3 126.554204 1.33778411        0.0
                          0.0        0.0 -68835.094 101772.001 -13260.026 -68835.094 101772.001 -13260.026 13577.3378 83.8573422
                   131018.845 118.549758  131078.24 13476.7549 -55575.068 170607.095 -115032.03 -117441.51  -13493.48 130934.987
                   -13358.205  130959.69 -117601.49        0.0        0.0        0.0 -31.827206 -831.76755 10.6060535  1.7778341
                   3.31485341 3.22778242  .65719E-3 4.96738204 4.89422387 2604.55376 2005.19943 61432.2593 838.573422
   9500      .095         0.0        0.0        0.0 8.17240715 41.8981751 89.9920304 .213686E-3 28.9202432 112.838399        0.0
                          0.0        0.0 -33309.438  -75420.58 110533.606 -33309.438  -75420.58 110533.606 123444.082 -254.83244
                   -62815.506  -170.3259 -62660.417 123771.533 -143843.04 -42111.141 185954.186 186259.588 -123698.91 -62560.674
                   -123941.86 -62490.091  186431.95        0.0        0.0        0.0  8.1291747 2538.04357 24.0280591 1.99133079
                   3.43830017  3.4709428 .657849E-3 5.19316541 5.31474702 2604.55376 2005.19943 61432.2593 -2548.3244
  10000       0.1         0.0        0.0        0.0 58.9681421 22.4689479 22.3751667 .745327E-5 63.4739089  60.278699        0.0
                          0.0        0.0 89474.8615 -55231.099 -55115.716 89474.8615 -55231.099 -55115.716 -90196.959 74.0939139
                   -92507.266 -31.810157 -92830.339 -90463.679 144590.577 -144705.96 115.382639 2310.30719  90271.053  -92581.36
                   90431.8693 -92798.528 2366.65919        0.0        0.0        0.0 26.3142509 -741.30261 -25.858459 2.10704591
                   3.78196669 3.62798952 .658929E-3 5.68152065 5.49613532 2604.55376 2005.19943 61432.2593 740.939139
  10500      .105         0.0        0.0        0.0 3.57115854 88.5138303 43.0139581 .376959E-3 106.868289 33.6305367        0.0
                          0.0        0.0 -22018.964  109622.04 -76418.237 -22018.964  109622.04 -76418.237 -67463.594 209.336576
                   120277.233 226.224253 120452.756 -67570.823 54399.2735 131641.004 -186040.28 -187740.83 67672.9308 120067.897
                   67797.0477 120226.531 -188023.58        0.0        0.0        0.0 -23.971918 -2082.8488 -7.9421957 2.24144539
                   3.93590102 3.97646993 .660125E-3  5.8546693 5.99831463 2604.55376 2005.19943 61432.2593 2093.36576
  11000       .11         0.0        0.0        0.0 42.3065108 1.16346065 77.1157104 .154716E-3 2.40620293 128.223488        0.0
                          0.0        0.0  -75787.21 -12568.058 102320.757  -75787.21 -12568.058 102320.757 131736.773 -203.29566
                   17902.0981 -144.93047 18074.1731 131939.887 -178107.97  63219.152 114888.815 113834.674 -131940.07 18105.3938
                   -132084.82 18219.1036 113865.713        0.0        0.0        0.0 -11.417759  2026.9092 30.4998127 2.44341202
                   4.17661279 4.10130274 .660659E-3 6.27516959 6.22052028 2604.55376 2005.19943 61432.2593 -2032.9566
  11500      .115         0.0        0.0        0.0 34.9182021 76.3803631  1.2918487 .967916E-4 127.189505 1.38818751        0.0
                          0.0        0.0 68852.2678 -101831.74 13243.3586 68852.2678 -101831.74 13243.3586 -13731.891 -83.574677
                   -131243.19  -114.6334 -131406.83 -13728.288 55608.9092 -170684.01   115075.1 117511.301 13648.3168 -131159.62
                   13613.6545  -131292.2 117678.546        0.0        0.0        0.0 31.0259329 829.006098 -10.836572 2.51733263
                   4.46665183 4.39659388 .662111E-3 6.61059915  6.5750034 2604.55376 2005.19943 61432.2593 -835.74677
  12000       .12         0.0        0.0        0.0 8.14242209 41.9483348 89.9663069 .301847E-3 29.2382683 112.588865        0.0
                          0.0        0.0  33248.275 75465.7123 -110517.81  33248.275 75465.7123 -110517.81 -123347.13 255.023443
                   63063.4199 202.434954 63004.0019  -123634.6 143766.082 42217.4373 -185983.52 -186410.55  123602.15 62808.3965
                   123837.037 62801.5669  -186638.6        0.0        0.0        0.0 -7.7361421 -2539.9698 -23.779997 2.73086903
                   4.59010031 4.63974326 .662722E-3 6.83634536  6.9954218 2604.55376 2005.19943 61432.2593 2550.23443
  12500      .125         0.0        0.0        0.0 58.9130042  22.428263  22.374018 .395188E-6 63.1004054 60.0830429        0.0
                          0.0        0.0  -89433.02 55181.0719 55114.3011  -89433.02 55181.0719 55114.3011 90124.6946 -73.984315
                   92313.6997 -7.3247701  92556.812 90316.7439 -144547.32 144614.092 -66.770763 -2189.0051 -90198.679  92387.684
                   -90324.069 92564.1367  -2240.068        0.0        0.0        0.0 -26.366084 740.376597 25.5254087  2.8465651
                    4.9337538 4.79680326 .663772E-3 7.32459582 7.17687961 2604.55376 2005.19943 61432.2593 -739.84315
  13000       .13         0.0        0.0        0.0 3.56943741 88.4770099 43.0481678 .359193E-3 106.564737 33.7886054        0.0
                          0.0        0.0 22013.6571 -109599.24 76448.6197 22013.6571 -109599.24 76448.6197 67585.4211 -209.26182
                   -120160.56 -220.82904 -120281.57 67729.4339 -54434.963 -131612.89 186047.857 187745.978 -67794.683  -119951.3
                   -67950.263 -120060.74 188010.999        0.0        0.0        0.0 23.8720272  2082.0466 8.20287008   2.980951
                   5.08768236 5.14528173 .664941E-3   7.497731 7.67906657 2604.55376 2005.19943 61432.2593 -2092.6182
  13500      .135         0.0        0.0        0.0 42.3613655 1.16094782 77.1431946 .154682E-3 2.42153076 128.544021        0.0
                          0.0        0.0 75836.3266 12554.4781 -102338.99 75836.3266 12554.4781 -102338.99 -131872.17 203.353382
                    -17975.82 144.914656 -18131.649  -132104.7 178175.316 -63281.849 -114893.47 -113896.35 132075.523 -18179.173
                    132249.61 -18276.564 -113973.05        0.0        0.0        0.0 11.5086482 -2027.3875 -30.649103 3.18293536
                   5.32840276 5.27011566  .66548E-3 7.91829132 7.90127335 2604.55376 2005.19943 61432.2593 2033.53382
  14000       .14         0.0        0.0        0.0 34.9307401 76.3659757 1.28420432 .119652E-3 127.281528 1.41507446        0.0
                          0.0        0.0 -68864.628  101822.15 -13204.117 -68864.628  101822.15 -13204.117 13844.0666 83.6086753
                   131271.813  127.45367 131454.362 13860.5977 -55660.511 170686.778 -115026.27 -117427.75 -13760.458 131188.204
                   -13733.144 131326.908 -117593.76        0.0        0.0        0.0 -31.026854 -829.37157 10.8277967 3.25685798
                    5.6184436 5.56541004 .666922E-3 8.25370978 8.25577459 2604.55376 2005.19943 61432.2593 836.086753
  14500      .145         0.0        0.0        0.0 8.15017919  41.969816 89.9503848 .335234E-3 29.2774102 112.364221        0.0
                          0.0        0.0 -33264.109 -75485.032 110508.027 -33264.109 -75485.032 110508.027 123273.186 -254.99407
                   -63093.522 -213.33701  -63046.16 123511.199 -143772.14 -42220.924 185993.059 186366.708 -123528.18 -62838.527
                   -123724.54 -62832.823 186557.359        0.0        0.0        0.0 7.70152394 2539.73808  23.867643 3.47038266
                   5.74189036 5.80855643 .667537E-3 8.47945463  8.6761811 2604.55376 2005.19943 61432.2593 -2549.9407
  15000       .15         0.0        0.0        0.0 58.9187135 22.4227315 22.3588781  .54318E-7 63.0361447 60.0015622        0.0
                          0.0        0.0 89437.3536 -55174.267 -55095.651 89437.3536 -55174.267 -55095.651 -90057.229 74.0010696
                   -92270.801 2.71559042 -92509.671 -90255.482 144533.004 -144611.62 78.6161599 2213.57222 90131.2302 -92344.802
                   90258.1979 -92512.386  2254.1882        0.0        0.0        0.0 26.4096702 -740.48068 -25.665721 3.58608307
                    6.0855482 5.96561819 .668584E-3 8.96772911 8.85763532 2604.55376 2005.19943 61432.2593 740.010696
  15500      .155         0.0        0.0        0.0 3.56683492 88.4559103 43.0461287 .334504E-3 106.491844 33.8200815        0.0
                          0.0        0.0 -22005.631 109586.168 -76446.809 -22005.631 109586.168 -76446.809 -67602.353 209.277454
                   120120.136 213.104803 120240.421 -67760.974 54441.1785 131591.798 -186032.98 -187722.49 67811.6307 119910.858
                   67974.0784 120027.316 -188001.39        0.0        0.0        0.0 -23.905852 -2082.2299 -8.1164495 3.72047465
                    6.2394772 6.31409821 .669758E-3 9.14086623 9.35982827 2604.55376 2005.19943 61432.2593 2092.77454
  16000       .16         0.0        0.0        0.0  42.327089 1.16028024 77.1666305 .137454E-3  2.4393834 128.568102        0.0
                          0.0        0.0 -75805.639 -12550.868 102354.533 -75805.639 -12550.868 102354.533 131873.815 -203.33154
                   17994.9346 -136.60614 18198.3639 132117.069 -178160.17 63254.7711 114905.401  113878.88 -132077.15 18198.2661
                   -132253.67   18334.97 113918.705        0.0        0.0        0.0 -11.492347 2027.28329 30.5777187 3.92245206
                   6.48019529 6.43893112 .670289E-3 9.56140465 9.58203122 2604.55376 2005.19943 61432.2593 -2033.3154
  16500      .165         0.0        0.0        0.0 34.9333878 76.3944382 1.28619556 .120452E-3 127.341758 1.41736146        0.0
                          0.0        0.0  68867.238 -101841.12 13214.3503  68867.238 -101841.12 13214.3503 -13842.214 -83.596828
                   -131300.76 -127.87889 -131485.46 -13871.794 55652.8877 -170708.36 115055.474 117458.543 13758.6167 -131217.16
                   13743.9148 -131357.58 117613.667        0.0        0.0        0.0 31.0532274 829.226048  -10.80261 3.99637379
                   6.77023425 6.73422555 .671733E-3 9.89682403 9.93653316 2604.55376 2005.19943 61432.2593 -835.96828
  17000       .17         0.0        0.0        0.0  8.1372337  41.959016 89.9374056 .339656E-3 29.3002556 112.414526        0.0
                          0.0        0.0 33237.6804 75475.3195 -110500.05 33237.6804 75475.3195 -110500.05 -123275.56 255.005542
                   63111.7225 214.739413 63070.7532 -123538.84 143737.734 42237.6391 -185975.37 -186387.29 123530.568  62856.717
                   123753.582 62856.0137  -186609.6        0.0        0.0        0.0 -7.7360874 -2539.7856  -23.87469 4.20990504
                   6.89368176 6.97737421 .672341E-3 10.1225715 10.3569522 2604.55376 2005.19943 61432.2593 2550.05542
  17500      .175         0.0        0.0        0.0 58.9068279 22.4188642 22.3675792 .135634E-5 63.0175444 60.0163484        0.0
                          0.0        0.0 -89428.332 55169.5086 55106.3701 -89428.332 55169.5086 55106.3701 90087.7848 -73.994988
                   92267.8982 -13.569885  92496.021 90266.6025  -144534.7 144597.841 -63.138527 -2180.1134  -90161.78 92341.8931
                   -90280.172 92509.5909 -2229.4185        0.0        0.0        0.0 -26.354084 740.459932 25.6166123 4.32560414
                   7.23733946 7.13443438 .673393E-3 10.6108495 10.5384062 2604.55376 2005.19943 61432.2593 -739.94988
  18000       .18         0.0        0.0        0.0 3.56774722 88.4604712 43.0511246  .35162E-3 106.478184 33.8122305        0.0
                          0.0        0.0 22008.4446 -109588.99 76451.2452 22008.4446 -109588.99 76451.2452 67603.1005  -209.2709
                   -120122.08 -218.48888 -120232.71 67753.1081 -54442.801 -131597.44 186040.238 187725.182 -67812.371 -119912.81
                   -67971.597 -120014.22 187985.817        0.0        0.0        0.0 23.8301536 2082.16062 8.14784717 4.45999158
                   7.39126815 7.48291127 .674564E-3 10.7839809 11.0405824 2604.55376 2005.19943 61432.2593  -2092.709
  18500      .185         0.0        0.0        0.0 42.3645125 1.15979981 77.1458581 .150503E-3 2.42957147 128.572785        0.0
                          0.0        0.0 75839.1434 12548.2693 -102340.76 75839.1434 12548.2693 -102340.76 -131882.95 203.348173
                   -17999.123 142.943678 -18161.727 -132119.47 178179.899 -63290.874 -114889.02 -113883.83   132086.3 -18202.471
                   132262.418 -18304.671 -113957.75        0.0        0.0        0.0  11.569679 -2027.3482  -30.62459 4.66197202
                   7.63198658 7.60774419 .675102E-3 11.2045237 11.2627803 2604.55376 2005.19943 61432.2593 2033.48173
  19000       .19         0.0        0.0        0.0 34.9325521 76.3685508 1.28374523 .123307E-3 127.305488 1.41797548        0.0
                          0.0        0.0 -68866.414 101823.867 -13201.757 -68866.414 101823.867 -13201.757 13854.3024 83.6027502
                   131280.499 129.385822 131466.735 13874.7981 -55664.657 170690.281 -115025.62  -117426.2   -13770.7 131196.896
                   -13745.412 131337.349 -117591.94        0.0        0.0        0.0 -31.084192 -829.30169 10.8122128 4.73589466
                   7.92202669  7.9030415 .676541E-3 11.5399379 11.6172959 2604.55376 2005.19943 61432.2593 836.027502
  19500      .195         0.0        0.0        0.0 8.15009235 41.9690732 89.9460178 .337863E-3    29.2781 112.342866        0.0
                          0.0        0.0 -33263.931 -75484.364 110505.345 -33263.931 -75484.364 110505.345 123264.397 -254.99756
                   -63093.276 -214.17204 -63046.903 123499.461 -143769.28 -42220.433 185989.709 186357.673 -123519.39 -62838.279
                   -123713.63 -62832.731 186546.364        0.0        0.0        0.0 7.74011048 2539.76075 23.8892995 4.94942233
                   8.04547334 8.14618892 .677156E-3  11.765687 12.0377142 2604.55376 2005.19943 61432.2593 -2549.9756
  20000       0.2         0.0        0.0        0.0 58.9179151 22.4235675 22.3575796 .463494E-7 63.0397397 59.9932068        0.0
                          0.0        0.0 89436.7476 -55175.295 -55094.051 89436.7476 -55175.295 -55094.051 -90052.182 73.9973207
                   -92273.034 2.50850047 -92512.308 -90249.198 144530.798 -144612.04  81.244455 2220.85138 90126.1797 -92347.031
                   90251.7064 -92514.817 2263.11057        0.0        0.0        0.0  26.390092 -740.43367 -25.693896 5.06512209
                   8.38913254 8.30324933 .678204E-3 12.2539696 12.2191627 2604.55376 2005.19943 61432.2593 739.973207
  20500      .205         0.0        0.0        0.0 3.56691623 88.4563422 43.0462857 .335605E-3   106.4946 33.8200279        0.0
                          0.0        0.0 -22005.881 109586.435 -76446.948 -22005.881 109586.435 -76446.948 -67602.394 209.275157
                   120121.289 213.455228 120241.976  -67760.92 54441.0671 131592.317 -186033.38 -187723.68 67811.6687 119912.014
                   67974.3751 120028.521  -188002.9        0.0        0.0        0.0 -23.896107 -2082.2128 -8.0897916 5.19951218
                   8.54306201 8.65172895 .679379E-3 12.4271077 12.7213489 2604.55376 2005.19943 61432.2593 2092.75157
  21000       .21         0.0        0.0        0.0 42.3271033 1.16023511 77.1651777 .137679E-3 2.43938665 128.560531        0.0
                          0.0        0.0 -75805.652 -12550.624  102353.57 -75805.652 -12550.624  102353.57 131870.742 -203.33422
                   17995.1273  -136.7182  18198.376 132113.178 -178159.22  63255.028 114904.193 113875.615 -132074.08 18198.4615
                    -132249.9 18335.0942 113914.802        0.0        0.0        0.0 -11.501009 2027.31404 30.5597162 5.40149047
                   8.78377897 8.77656177  .67991E-3 12.8476398  12.943551 2604.55376 2005.19943 61432.2593 -2033.3422
  21500      .215         0.0        0.0        0.0 34.9328568 76.3948345 1.28639594 .120253E-3 127.340953 1.41636331        0.0
                          0.0        0.0 68866.7145 -101841.39 13215.3796 68866.7145 -101841.39 13215.3796 -13838.396 -83.598614
                   -131300.55 -127.77326 -131485.05 -13866.908 55651.3349  -170708.1 115056.768 117462.152 13754.7977 -131216.95
                   13739.1351 -131357.27 117618.137        0.0        0.0        0.0 31.0636777 829.240501 -10.794276 5.47541239
                   9.07381766 9.07185641 .681353E-3  13.183057 13.2980559 2604.55376 2005.19943 61432.2593 -835.98614
  22000       .22         0.0        0.0        0.0 8.13728469 41.9587901 89.9385107 .338809E-3 29.2984731 112.421104        0.0
                          0.0        0.0 33237.7845 75475.1163 -110500.73 33237.7845 75475.1163 -110500.73 -123278.27 255.003721
                   63110.3773 214.471549 63068.8347 -123542.46 143738.517 42237.3318 -185975.85 -186388.65 123533.272 62855.3736
                   123756.929 62854.3631 -186611.29        0.0        0.0        0.0 -7.7462917  -2539.765 -23.877153 5.68894287
                   9.19726544 9.31500555 .681961E-3 13.4088061 13.7184773 2604.55376 2005.19943 61432.2593 2550.03721
  22500      .225         0.0        0.0        0.0 58.9073846 22.4193487 22.3677373 .129509E-5  63.021982 60.0192209        0.0
                          0.0        0.0 -89428.755 55170.1047 55106.5648 -89428.755 55170.1047 55106.5648 90089.2688 -73.996354
                   92270.3247 -13.259958 92499.2777 90268.7626 -144535.32 144598.859 -63.539895 -2181.0559 -90163.265  92344.321
                   -90282.023 92512.5376 -2230.5151        0.0        0.0        0.0 -26.347052 740.472343 25.6178297 5.80464246
                   9.54092311 9.47206551 .683013E-3 13.8970854 13.8999302 2604.55376 2005.19943 61432.2593 -739.96354
  23000       .23         0.0        0.0        0.0 3.56793391 88.4614984 43.0508425 .351728E-3 106.484106 33.8109227        0.0
                          0.0        0.0 22009.0204 -109589.63 76450.9946 22009.0204 -109589.63 76450.9946 67602.1615 -209.27217
                   -120124.64 -218.52235 -120236.05 67751.7978 -54441.974 -131598.65 186040.624 187726.805 -67811.434 -119915.37
                    -67970.32 -120017.53 187987.849        0.0        0.0        0.0 23.8273866 2082.17557 8.14567189 5.93903035
                   9.69485192 9.82054208 .684184E-3 14.0702171 14.4021051 2604.55376 2005.19943 61432.2593 -2092.7217
  23500      .235         0.0        0.0        0.0 42.3642932 1.15987187 77.1456192 .150937E-3 2.42887749 128.569863        0.0
                          0.0        0.0 75838.9472 12548.6591  -102340.6 75838.9472 12548.6591  -102340.6  -131881.9 203.347111
                   -17997.252 143.149781 -18159.133 -132117.97 178179.544 -63290.288 -114889.26 -113884.65 132085.245 -18200.599
                   132261.123 -18302.283 -113958.84        0.0        0.0        0.0  11.569754 -2027.3381 -30.621867 6.14101012
                   9.93557035 9.94537509 .684722E-3  14.490759 14.6243032 2604.55376 2005.19943 61432.2593 2033.47111
  24000       .24         0.0        0.0        0.0 34.9325075 76.3681996 1.28380768 .122941E-3  127.30289 1.41763824        0.0
                          0.0        0.0  -68866.37 101823.633 -13202.078  -68866.37 101823.633 -13202.078 13853.0462  83.601751
                   131279.474 129.193468 131465.393 13873.1481 -55664.292 170690.003 -115025.71 -117426.43 -13769.444 131195.872
                   -13743.955 131336.199 -117592.24        0.0        0.0        0.0 -31.083479 -829.29191  10.810103 6.21493273
                   10.2256103 10.2406724 .686161E-3  14.826173 14.9788187 2604.55376 2005.19943 61432.2593  836.01751
  24500      .245         0.0        0.0        0.0 8.15021689 41.9690113 89.9464913 .337528E-3 29.2774448 112.345871        0.0
                          0.0        0.0 -33264.186 -75484.309 110505.635 -33264.186 -75484.309 110505.635 123265.685 -254.99842
                   -63092.727 -214.06564 -63046.198 123501.113 -143769.82 -42220.123 185989.944 186358.412 -123520.68 -62837.729
                   -123715.18 -62832.132  186547.31        0.0        0.0        0.0 7.73978845 2539.76912 23.8899429 6.42846091
                    10.349057 10.4838198 .686776E-3 15.0519226  15.399237 2604.55376 2005.19943 61432.2593 -2549.9842
  25000       .25         0.0        0.0        0.0 58.9179333 22.4235947  22.357766 .440513E-7 63.0404722 59.9948133        0.0
                          0.0        0.0 89436.7615 -55175.329 -55094.281 89436.7615 -55175.329 -55094.281 -90053.085 73.9965968
                   -92273.393 2.44552171 -92512.846 -90250.406 144531.042 -144612.09 81.0482516 2220.30797  90127.082  -92347.39
                   90252.8518 -92515.291 2262.43966        0.0        0.0        0.0 26.3898328 -740.42632 -25.693273 6.54416043
                   10.6927162 10.6408802 .687824E-3 15.5402049 15.5806858 2604.55376 2005.19943 61432.2593 739.965968
  25500      .255         0.0        0.0        0.0 3.56695503 88.4564772 43.0461667 .335754E-3 106.495732 33.8193187        0.0
                          0.0        0.0 -22006.001 109586.519 -76446.843 -22006.001 109586.519 -76446.843 -67601.873   209.2745
                   120121.739 213.502619 120242.615 -67760.209 54440.8418  131592.52 -186033.36 -187723.61 67811.1476 119912.464
                   67973.7121 120029.113 -188002.82        0.0        0.0        0.0 -23.895741 -2082.2061 -8.0907946 6.67855026
                   10.8466457 10.9893599 .688999E-3  15.713343 16.0828718 2604.55376 2005.19943 61432.2593   2092.745
  26000       .26         0.0        0.0        0.0 42.3271211 1.16026039 77.1651103 .137762E-3 2.43921342 128.559938        0.0
                          0.0        0.0 -75805.668 -12550.761 102353.525 -75805.668 -12550.761 102353.525 131870.548 -203.33479
                   17994.7116 -136.75915 18197.7298 132112.874 -178159.19 63254.9072 114904.285 113875.836 -132073.88 18198.0464
                   -132249.63  18334.489 113915.144        0.0        0.0        0.0 -11.501065 2027.31949 30.5604483 6.88052889
                   11.0873626 11.1141927  .68953E-3 16.1338754 16.3050739 2604.55376 2005.19943 61432.2593 -2033.3479
  26500      .265         0.0        0.0        0.0 34.9327485 76.3946947 1.28639308   .1202E-3 127.339993 1.41632605        0.0
                          0.0        0.0 68866.6078 -101841.29 13215.3649 68866.6078 -101841.29 13215.3649 -13838.294 -83.599132
                   -131300.16 -127.74527 -131484.55 -13866.726 55651.2428  -170707.9  115056.66 117461.866 13754.6945 -131216.56
                   13738.9807  -131356.8 117617.824        0.0        0.0        0.0 31.0632725 829.245767 -10.794556 6.95445083
                   11.3774014 11.4094873 .690973E-3 16.4692925 16.6595789 2604.55376 2005.19943 61432.2593 -835.99132
  27000       .27         0.0        0.0        0.0 8.13726595  41.958738 89.9385272 .338764E-3  29.298251 112.421342        0.0
                          0.0        0.0 33237.7462 75475.0694 -110500.74 33237.7462 75475.0694 -110500.74 -123278.36 255.003282
                   63110.1862 214.457416 63068.5956 -123542.59 143738.489 42237.3232 -185975.81 -186388.55 123533.368 62855.1829
                   123757.046 62854.1382 -186611.18        0.0        0.0        0.0 -7.7456716 -2539.7607 -23.877132 7.16798103
                   11.5008491 11.6526365 .691581E-3 16.6950415 17.0800001 2604.55376 2005.19943 61432.2593 2550.03282
  27500      .275         0.0        0.0        0.0 58.9074394 22.4193688 22.3677352 .129516E-5 63.0220914 60.0194025        0.0
                          0.0        0.0 -89428.796 55170.1294 55106.5623 -89428.796 55170.1294 55106.5623  90089.359 -73.996749
                   92270.3776 -13.260313 92499.3579 90268.8992 -144535.36 144598.926 -63.567143 -2181.0186 -90163.356 92344.3744
                    -90282.16 92512.6182 -2230.4587        0.0        0.0        0.0 -26.347557 740.476479 25.6178248 7.28368075
                   11.8445068 11.8096964 .692633E-3 17.1833209  17.261453 2604.55376 2005.19943 61432.2593 -739.96749
  28000       .28         0.0        0.0        0.0 3.56792699 88.4614691 43.0508025 .351716E-3 106.484084 33.8108073        0.0
                          0.0        0.0 22008.9991 -109589.61 76450.9592 22008.9991 -109589.61 76450.9592  67602.091 -209.27252
                    -120124.6 -218.51856 -120236.04 67751.6822  -54441.96 -131598.61  186040.57 187726.694 -67811.364 -119915.33
                   -67970.201 -120017.52 187987.722        0.0        0.0        0.0 23.8277073 2082.17896 8.14581699 7.41806878
                   11.9984356  12.158173 .693804E-3 17.3564525 17.7636281 2604.55376 2005.19943 61432.2593 -2092.7252
  28500      .285         0.0        0.0        0.0  42.364259 1.15986806 77.1456012 .150932E-3  2.4288755 128.569695        0.0
                          0.0        0.0 75838.9166 12548.6385 -102340.59 75838.9166 12548.6385 -102340.59 -131881.83  203.34679
                   -17997.261 143.147329 -18159.126 -132117.89 178179.502 -63290.278 -114889.22 -113884.57 132085.177 -18200.608
                   132261.034 -18302.273 -113958.76        0.0        0.0        0.0 11.5696693 -2027.3349 -30.622122 7.62004838
                    12.239154  12.283006 .694342E-3 17.7769945 17.9858261 2604.55376 2005.19943 61432.2593  2033.4679
  29000       .29         0.0        0.0        0.0 34.9325359 76.3681968  1.2838086 .122956E-3 127.302916 1.41763996        0.0
                          0.0        0.0 -68866.398 101823.631 -13202.083 -68866.398 101823.631 -13202.083 13853.0551 83.6014743
                   131279.484 129.201318 131465.406 13873.1565 -55664.315 170690.029 -115025.71 -117426.43 -13769.454 131195.882
                   -13743.955 131336.205 -117592.25        0.0        0.0        0.0 -31.083456 -829.28917 10.8103417 7.69397097
                    12.529194 12.5783034 .695781E-3 18.1124085 18.3403416 2604.55376 2005.19943 61432.2593 836.014743
  29500      .295         0.0        0.0        0.0 8.15022217 41.9690058 89.9464374 .337579E-3 29.2774563  112.34586        0.0
                          0.0        0.0 -33264.196 -75484.304 110505.602 -33264.196 -75484.304 110505.602 123265.674 -254.99868
                   -63092.721 -214.08186  -63046.21 123501.106  -143769.8 -42220.107 185989.906 186358.395 -123520.67 -62837.722
                   -123715.19 -62832.128 186547.316        0.0        0.0        0.0  7.7396855 2539.77171 23.8898137  7.9074993
                   12.6526407 12.8214507 .696396E-3 18.3381581   18.76076 2604.55376 2005.19943 61432.2593 -2549.9868
  % % % % % %   Final time step,  PLTFIL  dumps plot data to ".PL4" disk file.
  Done dumping plot points to C-like disk file.
  30000       0.3         0.0        0.0        0.0 58.9178893 22.4235909  22.357755 .444542E-7 63.0404553 59.9947782        0.0
                          0.0        0.0  89436.728 -55175.324 -55094.267  89436.728 -55175.324 -55094.267 -90053.055 73.9963712
                   -92273.385 2.45667969 -92512.834  -90250.38 144530.995 -144612.05 81.0571478 2220.32958 90127.0515 -92347.381
                   90252.8366  -92515.29 2262.45369        0.0        0.0        0.0 26.3899446 -740.42413 -25.693195 8.02319875
                   12.9962999 12.9785112 .697444E-3 18.8264403 18.9422087 2604.55376 2005.19943 61432.2593 739.963712

Extrema of output variables follow.   Order and column positioning are the same as for the preceding time-step loop output.
Variable maxima :  .3751562E7 .2792415E7  .146592E8 71.9242894 99.0679803 100.133516  .60955826 897.332923 999.648951 112892.164
                   112689.329 112766.368 112779.753 120683.714 113588.411 98816.6445 115973.554 113588.411 136580.543  357.51047
                    136186.49  9097.0362 139195.057 138184.241 190357.795 174191.772 195636.646 196932.983  143449.02  136041.53
                   146867.314 138002.814 197305.489  136.95916 29.1836052 270.732331 57.4511673 2540.20188 44.1151789 8.02319875
                   12.9962999 12.9785112 .697444E-3 18.8264403 18.9422087 2604.55376 2005.19943 61432.2593  3575.1047
Times of maxima :      .02034     .02048     .02525     .03376     .02114     .02114     .02033     .03071     .03516     .00283
                       .00838     .01394     .01672      .0206     .04451     .03376     .02114     .04451     .06037     .03624
                       .04008     .02033     .03881     .04442     .03496     .04021     .07917     .07921      .0351     .04008
                       .03514     .04016     .07925     .02034       .026     .02525     .03186     .29505     .04339        0.3
                          0.3        0.3        0.3        0.3        0.3     .03002     .03002     .03002     .03624
Variable minima :         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 -112747.36
                   -112779.75 -112870.45 -112689.33 -114990.64 -134450.67 -90933.335 -114990.64 -116595.57 -143119.78 -255.05481
                   -142541.62 -8240.9326 -146654.91 -148006.85 -179970.85 -185194.51 -232569.12 -223318.41  -136796.4 -142581.39
                   -138430.22 -146730.53 -250860.77  -43.94549 -118.16122 -58.133376 -44.175512 -3569.2635 -47.356258        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 -2550.5481
Times of minima :         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0     .01116
                       .01672     .00561     .00838     .03074      .0206     .04176     .03074     .02114      .0351     .27839
                       .03083     .02064     .03071     .03516     .04331     .03218     .02114     .02101     .06037     .03083
                       .04439     .03088     .02087     .02118     .02048     .03001     .03979     .03636     .03559        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0     .27839

Blank card terminating all plot cards.            |BLANK PLOT

  ---- Initial flux of coil  "X0001A"  to  "      "  =  -9.16501639E-02
  ---- Initial flux of coil  "X0001B"  to  "      "  =  -9.37265583E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0001C"  to  "      "  =  9.37357233E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002A"  to  "      "  =  -7.89653532E-02
  ---- Initial flux of coil  "X0002B"  to  "      "  =  -9.37297823E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002C"  to  "      "  =  9.37376788E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0003A"  to  "      "  =  -1.09869261E-01
  ---- Initial flux of coil  "X0003B"  to  "      "  =  -6.46392129E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0003C"  to  "      "  =  6.46501998E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0004A"  to  "      "  =  -4.97510778E-02
  ---- Initial flux of coil  "X0004B"  to  "      "  =  -2.58546489E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0004C"  to  "      "  =  2.58596240E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.

Card of names for time-step loop output.          |  9049A 9049B 9049C T_MANAT_MANBT_MANC1_2LTC1_2LTA1_2LTBT_OPOAT_OPOBT_OPOC
Output voltage differences for pairs of A6 names  |-5T_MANAT_MANCT_MANBT_MANAT_MANCT_MANB1_2LTC1_2LTB1_2LTA1_2LTC1_2LTB1_2LTA
Output voltage differences for pairs of A6 names  |-5T_OPOAT_OPOCT_OPOBT_OPOAT_OPOCT_OPOB
Blank card ending requests for output variables.  |BLANK OUTPUT

The data case now ready to be solved is a statistical overvoltage study that involves  NENERG = 50   simulations.
Closing or opening times for  "STATISTICS"  switches are to be varied randomly according to a Normal   distribution.   The following
is a listing of switches that are to have closing or opening times varied randomly.
          Entry    Switch      From        To         Columns 15-24        Columns 25-34       Reference switch number
         number    number       bus       bus          (in seconds)         (in seconds)       (0 implies independence)
              1         7    XX0012    RPI_C              0.020000             0.000833               0
              2         8    XX0013    RPI_B              0.020000             0.000833               0
              3         9    XX0014    RPI_A              0.020000             0.000833               0
              4        13    T_MANC    MEASUC             0.010000             0.000500               7
              5        14    T_MANA    MEASUA             0.010000             0.000500               9
              6        15    T_MANB    MEASUB             0.010000             0.000500               8
In addition to variation of the switching time that is caused by each switch`s own distribution, there is the added random delay
that is the same for all switches.  This added random delay is called "reference angle," and it has a uniform distribution over the
time interval  0.00000000E+00   to  3.60000000E+02   degrees at frequency  6.00000000E+01   (data fields  DEGMIN, DEGMAX, and STATFR
of the  STARTUP file).   However, if  "ITEST"  (columns 9-16 of the  STATISTICS  miscellaneous data card) is positive, the reference
angle is set to zero, and there is no such added random delay.
In the following output, for each simulation there will be a tabulation of switch times that were used, followed by a display of
peak values that occurred during the simulation.  Format for this latter output is identical to that for the extrema of a
conventional (non-statistical) simulation.
Well, almost identical!  Output of the reference angle in degrees has been added at the extreme left in otherwise blank space.

                       RPI_C      RPI_B      RPI_A      TERRA      TERRA      TERRA      TERRA      TERRA      TERRA      T_MANC
  Reference angle      MEASUC     MEASUB     MEASUA     PRMANA     PRMANB     PRMANC     PROPOA     PROPOB     PROPOC     MEASUC

                       T_MANA     T_MANB     9049A      9049B      9049C      T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA
                       MEASUA     MEASUB

                       1_2LTB     T_OPOA     T_OPOB     T_OPOC     T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA     1_2LTB
                                                                   T_MANC     T_MANA     T_MANB     1_2LTB     1_2LTC     1_2LTA

                       T_OPOA     T_OPOB     T_OPOC     XX0012     XX0013     XX0014     T_MANC     T_MANA     T_MANB     TERRA
                       T_OPOC     T_OPOA     T_OPOB     RPI_C      RPI_B      RPI_A      MEASUC     MEASUA     MEASUB     PRMANA

                       TERRA      TERRA      TERRA      TERRA      TERRA      RPI_C      RPI_B      RPI_A      1_2LTA
                       PRMANB     PRMANC     PROPOA     PROPOB     PROPOC     MEASUC     MEASUB     MEASUA     TERRA
             Random switching times for simulation number  1  :
                                   7  2.6631773E-02    8  2.8287203E-02    9  2.5762842E-02   13  3.6283924E-02   14  3.6668159E-02
                                  15  3.8410969E-02
             ==== Table dumping for all subsequent restorations.  Time [sec] = 1.75000000E-02

 153.161           .3117841E7 .3387281E7 .1478621E8 75.8112746 100.379136 123.740836 15.6822584 510.963275 928.254208 -117468.47
                   -112779.75 -112870.45 112779.753 -116197.14  128291.38 -101451.67 -116738.48 129613.081 143580.563 -352.95898
                   139184.062 -46142.021 141328.793 147065.887 -189446.56 183369.329  214695.93  212320.57 -143910.56 139226.464
                   -145612.04 147089.184 224746.923 -124.85674 130.139939 -271.90263 -58.213353 3513.62204 -43.071253 7.78881688
                   12.6209146 12.7336531 .013461437 18.0341032 18.4337489 2206.29217 2182.51851 78029.0234 -3529.5898
Times of maxima :      .02686     .02861     .03363     .04175     .03066      .0278     .02897     .03922     .02752     .02609
                       .01672     .00561     .01672     .03047     .02738     .04175     .03066      .0278     .04369     .04461
                       .03939     .02897     .03922     .02752      .0437      .0398     .02941     .02928     .04369     .03939
                       .04381     .03923     .02915     .02686     .02861     .03363     .04045     .04479     .05211        0.3
                          0.3        0.3        0.3        0.3        0.3      .0363     .03843     .03668     .04461
             Random switching times for simulation number  2  :
                                   7  3.4417819E-02    8  3.2830607E-02    9  3.4659544E-02   13  4.4472442E-02   14  4.4943127E-02
                                  15  4.2661866E-02

 313.458           .3454573E7 .1072652E7 .1468408E8  76.357378 99.6724502 111.277797 2.95559827 2055.57021 1268.48976 112892.164
                   -130743.57 -112870.45 113276.967 -116326.83 -123171.75 101816.418 -116326.83 -122912.65 -148317.28 351.923848
                   -154861.75 -20031.571 -160830.23 -151456.28 191171.562 -187621.21 199736.944 202471.868 148652.589 -154899.41
                   153319.639 -157149.42 207144.479 131.426263 73.2342726 270.961982 -55.336769 -3513.5698 61.5062407 7.54284962
                   12.3104344 12.3852436 .002647726 18.3718269 18.4205786 2231.72408 1549.91614 70605.1463 3519.23848
Times of maxima :      .03497     .03297     .04194     .05041     .04758     .03546     .03354     .04784     .05224     .00283
                       .03316     .00561     .03342     .04758     .03504     .05041     .04758     .03546     .05209     .05289
                       .04767     .03354     .04784     .05224     .05199     .04808     .04596     .04615     .05209     .04767
                       .05218     .04751     .04622     .03497     .03297     .04194     .05681     .05308     .04596        0.3
                          0.3        0.3        0.3        0.3        0.3     .04449     .04268     .04496     .05289
             Random switching times for simulation number  3  :
                                   7  2.2363772E-02    8  2.3173494E-02    9  2.1913924E-02   13  3.2495119E-02   14  3.2159802E-02
                                  15  3.3608290E-02

 42.5923           791646.763 .3279287E7 .1505546E8 103.591148 99.7170139 105.789844 9.54080714 1887.70202 2230.03328 112892.164
                   -112779.75 -127328.49  118591.52 117255.481 -119843.45  118591.52 116352.828 -119843.45 -157106.48  296.73695
                   151323.976 35990.2506 158911.046 -162784.16 209160.795 -197909.27 -205938.98 -218830.48 157391.493 151186.215
                   170325.458 166066.838 -226369.59 62.9144961 -128.04856 274.367083 97.0198502 -2935.5722 73.7716637 7.97597071
                   12.7602548 12.8660665 .005988003  19.003024 19.9487331 1031.37086 2401.56474 71509.4815  2967.3695
Times of maxima :       .0325     .02343     .02514     .03311      .0386     .03607     .02386     .03981     .03584     .00283
                       .01672     .02224     .03311     .02376     .03607     .03311      .0386     .03607      .0359     .03636
                       .03966     .02386     .03981     .03584     .03469     .03275     .03715     .03723      .0359     .03966
                       .03443     .03979     .03709      .0325     .02343     .02514     .03271     .03657     .04299        0.3
                          0.3        0.3        0.3        0.3        0.3     .03251     .03362     .03217     .03636
             Random switching times for simulation number  4  :
                                   7  2.3383607E-02    8  2.4776307E-02    9  2.3298300E-02   13  3.3937953E-02   14  3.2234251E-02
                                  15  3.4466267E-02

  80.384           826655.544 668178.665 .1639497E8 101.493662 97.0579676 103.648582 5.06840983 836.785662 1530.00587 112892.164
                   114524.999 -121813.84 -119824.21 114791.018 -118624.39 117384.776 114791.018 -118624.39 -149682.34 291.875455
                   140092.874  26231.805 145843.988 -154681.89 206224.774  -195013.2 -202683.97 -205618.58 149965.695 139936.398
                   151614.356 145105.424 -209474.46 64.2905726 -57.800461 286.312497 -56.022885 -2902.6654 -58.564832 7.97519996
                   12.6770576 12.8516406 .003694998 18.2687342 19.1977933 1017.57958 1149.70212 63393.5197 2918.75455
Times of maxima :       .0326     .02487     .02511     .03319     .03936     .03635     .03256     .03956     .03613     .00283
                       .02511     .02361     .02516     .03936     .03635     .03319     .03936     .03635     .03599     .03645
                       .03937     .03256     .03956     .03613     .03478     .03283     .03761     .03771     .03599     .03937
                       .03611     .03948     .03786      .0326     .02487     .02511     .03937     .03665     .03501        0.3
                          0.3        0.3        0.3        0.3        0.3     .03395     .03448     .03225     .03645
             Random switching times for simulation number  5  :
                                   7  3.0069171E-02    8  2.7714032E-02    9  3.1369418E-02   13  3.9595592E-02   14  4.1097320E-02
                                  15  3.7822364E-02

 193.856           .1658341E7 .1257495E7 .1483087E8 110.730298  126.52338 110.607742  6.6300933  2427.4821 3363.10366 -131198.01
                   -112779.75 -112870.45  -122609.9  -126380.6 122542.032  -122609.9 -131062.28 122542.032 168543.035 -263.84534
                   -154963.75  30002.133 -164948.59 174615.601 -219552.15 -193885.66 200443.818 204187.777 -168743.54 -154874.09
                   -181772.83 -168346.13 206110.066 -91.058801 79.2935908 -272.31297 -109.72356  2599.8484 84.1878652  7.7060102
                   12.6394481 12.4936036 .006832119  19.911815 21.6671362 1679.79387 1442.92607 71991.3699 -2638.4534
Times of maxima :      .03038     .02826     .03335     .04169     .03067     .04469     .03076     .04831     .04323     .02808
                       .01672     .00561     .04169     .03065     .04469     .04169     .03067     .04469     .04325      .0449
                       .04823     .03076     .04831     .04323     .04328     .04816     .04595     .04586     .04325     .04823
                       .04337     .04832     .04601     .03038     .02826     .03335     .04146     .04471     .04365        0.3
                          0.3        0.3        0.3        0.3        0.3     .03961     .03784     .04111      .0449
             Random switching times for simulation number  6  :
                                   7  3.4936047E-02    8  3.3430356E-02    9  3.5983650E-02   13  4.5147464E-02   14  4.5929607E-02
                                  15  4.2949283E-02

 324.033           .3212572E7 535545.522 .1468668E8 65.8800515 95.6470536 107.358677 4.40675747 390.480265  366.54299 112892.164
                   -123579.28 -112870.45 112779.753 113514.433 -126385.21 94573.4599 113953.616  -120728.8 -138434.27 359.410114
                   -138231.42 -24459.743 -139588.24 -139237.45 182239.818  -177478.1 -197415.04 -201505.59  138789.55 -138302.15
                   146331.929 -140035.47 -202253.78 126.739338 -51.746764 270.985991 43.1139683 -3578.9882 51.7555835 7.53453957
                   12.2939509 12.3447687 .002059907 17.4715428 17.5782695 2289.06257  1168.4009  62841.561 3594.10114
Times of maxima :      .03539     .03516     .04189     .05021     .03924      .0366     .03563     .04809     .05266     .00283
                       .03375     .00561     .01672     .03877     .03552     .05021     .03924      .0366     .05258     .05306
                       .04792     .03563     .04809     .05266     .05139     .04825     .05411     .05408     .05258     .04792
                       .03581     .04806       .054     .03539     .03516     .04189     .04815     .05292     .04328        0.3
                          0.3        0.3        0.3        0.3        0.3     .04516     .04296     .04594     .05306
             Random switching times for simulation number  7  :
                                   7  3.2480351E-02    8  3.3626476E-02    9  3.2296785E-02   13  4.2647080E-02   14  4.2838401E-02
                                  15  4.3624113E-02

 270.238           644224.041 411248.094 .1615569E8 88.8559911 105.485004 107.811995 5.78257075 2085.87526 174122.635 112892.164
                   -113686.19 -112870.45 122282.826 -119670.66 120983.419 109833.714 -119670.66 120983.419  171916.22 302.762262
                   -155159.92  -28019.01 -161172.54 180395.778  -217204.4 -197301.93 201275.256 209868.512 -171981.47 -155071.92
                   -183708.17 -172181.54 216660.698 56.7549135 45.3457878 -284.21547 -93.928222 -2995.4977 -76.522852 7.60715709
                   12.2957509 12.4597853 .004441872 19.5529897  27.474679 938.043737   905.3899 86617.1907 3027.62262
Times of maxima :      .03266     .03372     .03357     .04988      .0472     .04504     .04316      .0473     .04353     .00283
                       .03357     .00561      .0336      .0472     .04504     .04988      .0472     .04504      .0434     .05312
                       .04718     .04316      .0473     .04353     .04344     .04873     .04609     .04609      .0434     .04718
                       .04353      .0473     .04621     .03266     .03372     .03357      .0432     .05293     .05179        0.3
                          0.3        0.3        0.3        0.3        0.3     .04266     .04364     .04285     .05312
             Random switching times for simulation number  8  :
                                   7  2.3710369E-02    8  2.4104647E-02    9  2.3337604E-02   13  3.3425032E-02   14  3.3369999E-02
                                  15  3.3438684E-02

 71.8899            398033.12 .1841077E7 .1499459E8  106.75938 107.294418 109.464483 6.27232545 2039.40316 351845.572 112892.164
                   -112779.75 -123654.25 120391.364 120692.665 -121907.08 120391.364 120692.665 -121907.08 -174887.46 -271.13927
                   155393.451 29181.4323 160647.109  -184582.5 215139.016 193339.176 -203623.05 -210112.48 175075.775 155262.842
                   187890.987 161810.939 -215385.33 -44.611272 -95.944704 273.811926 112.227684    2696.47 78.0199638 7.91620847
                   12.7075869 12.8578823 .004727901 20.0149412 41.5865434 744.581044 1590.41572  77914.435 -2711.3927
Times of maxima :      .02474     .02425     .02424     .03396     .03911     .03558     .03369     .03936      .0355     .00283
                       .01672     .02366     .03396     .03911     .03558     .03396     .03911     .03558     .03552     .04482
                       .03919     .03369     .03936      .0355     .03555     .04043     .03702     .03697     .03552     .03919
                       .03564     .03938     .03688     .02474     .02425     .02424     .03373     .04464      .0439        0.3
                          0.3        0.3        0.3        0.3        0.3     .03344     .03345     .03338     .04482
             Random switching times for simulation number  9  :
                                   7  1.9432085E-02    8  2.1102210E-02    9  2.0913455E-02   13  2.9401952E-02   14  3.1022757E-02
                                  15  3.1696303E-02

 7.79811            .309455E7 .4200925E7 .1486065E8 89.7411759 125.352525 119.636289 21.2753352 1184.11139 1332.78752 112892.164
                   -112779.75 -130589.05 112779.753 131976.616 -126428.34 110379.441 130454.437 -127445.29 -149381.86 338.481058
                    144772.12 53744.0658 150388.974 -152260.64 197072.684  -195713.9 -202765.71 -207135.52 149711.168 -144761.29
                   155423.587 168278.289 -224274.64 124.389502 -144.92972 272.586246 77.5255849  -3363.491 -55.576254 8.01481246
                   12.9301134 13.0254267 .014007357 19.0889727 19.6304304 2429.88913 2819.51239 63653.7654 3384.81058
Times of maxima :      .01992     .02142     .02513     .03321     .02224     .02058     .02179      .0398     .02031     .00283
                       .01672     .02049     .01672      .0217     .02002     .03321     .02224     .02058      .0359      .0364
                       .03967     .02179      .0398     .02031     .03478     .03199     .02223     .02183      .0359     .03159
                       .02031     .02209     .02197     .01992     .02142     .02513     .03139     .03623     .03515        0.3
                          0.3        0.3        0.3        0.3        0.3     .02942     .03171     .03104      .0364
             Random switching times for simulation number  10  :
                                   7  3.0059090E-02    8  2.9139199E-02    9  2.8365806E-02   13  3.9871680E-02   14  3.9069666E-02
                                  15  3.8323967E-02

 212.962           .2244412E7 .2828601E7 .1481246E8 80.0265041 121.813221 100.311607 11.9092673 1572.22722 696.663052 -114536.49
                   -112779.75 -112870.45 113060.994 -125933.69 116699.207 -104233.96 -128599.57 116699.207 -141471.65 -347.10342
                   147679.764 40210.0704 155191.623 143934.597 -194673.67 193533.695 203362.451 212439.754 141663.145 147724.201
                   -148468.88 155200.348 217208.865 -105.93422 118.924374 -272.14392  -60.47008 3448.90395 69.5499305 7.77120913
                   12.5631747 12.4950416 .011489992 18.4237462 18.2459389 1758.97194 2220.92253 62841.4989 -3471.0342
Times of maxima :      .03021      .0296     .03368     .04161     .03066     .04476     .03075     .03977     .04456     .02844
                       .01672     .00561     .03322     .03064     .04476     .04161     .03066     .04476      .0522     .04484
                       .03963     .03075     .03977     .04456     .04318     .04002     .04602     .04607      .0522     .03963
                       .04462     .03994     .04592     .03021      .0296     .03368     .04002     .04467       .043        0.3
                          0.3        0.3        0.3        0.3        0.3     .03989     .03834     .03908     .04484
             Random switching times for simulation number  11  :
                                   7  3.3906177E-02    8  3.2324400E-02    9  3.1613981E-02   13  4.4735127E-02   14  4.2526941E-02
                                  15  4.2044362E-02

 272.868           .1831155E7 .2062306E7 .1624193E8 89.1262879 107.141921 103.932806 6.27429788 2838.62748 1478.51519 112892.164
                   -113989.21 124462.424 123696.454 -120606.86 -118786.92 -110000.64 -120606.86 -118786.92 -151675.04 293.783451
                   -156357.31  -29186.02 -169308.98 -154056.22 -205663.52 -196887.46 204577.863 219442.191 151960.804 -156329.32
                   155494.962 -171326.12 228478.921 95.6858208 101.545708 -284.97303 -71.145766 -2923.8108 115.630544 7.62160582
                   12.3329597 12.4065261 .003962468 19.3001197 19.2860718  1774.9805 1822.04825 90363.1566 2937.83451
Times of maxima :      .03422     .03252     .03425     .04312     .04689     .05274     .04285     .04818     .05275     .00283
                       .03425     .03194     .03292     .04689     .05274     .04312     .04689     .05274     .05274      .0532
                       .04831     .04285     .04818     .05275     .04349     .04841     .04546     .04534     .05274     .04831
                       .05283     .04819     .04539     .03422     .03252     .03425     .05592      .0534     .04355        0.3
                          0.3        0.3        0.3        0.3        0.3     .04475     .04206     .04254      .0532
             Random switching times for simulation number  12  :
                                   7  3.1660287E-02    8  3.2981485E-02    9  3.1271459E-02   13  4.1949142E-02   14  4.1578265E-02
                                  15  4.2969492E-02

 235.282           873479.561 908142.157 .1614852E8 107.687504 100.626151 110.446383 5.92447208 1775.73006 2774.54147 112892.164
                   -113660.96 128397.781 -120913.55 116882.029 122452.614 -120913.55 116882.029 122452.614 157100.261  268.27175
                    -152344.7 -28360.713 -157608.35 168641.605 -213672.27 -192554.24 204184.808 219955.806 -157302.24  -152224.4
                   -184229.48 -156549.32  226543.15 -66.086291 67.3847964 -284.15239 -93.075166 -2672.7214 -77.193805  7.6739912
                   12.3030678  12.464103 .005786575 18.5767679 19.4230606 921.554989 1253.65197 79844.6297  2682.7175
Times of maxima :      .04193     .03322     .03331     .04217     .05539     .04408      .0419     .04767     .04385     .00283
                       .03331      .0316     .04217     .05539     .04408     .04217     .05539     .04408     .04398     .05342
                       .04775      .0419     .04767     .04385     .04258     .04785     .04657      .0452     .04398     .04775
                       .04385     .04782     .04509     .04193     .03322     .03331     .04213     .05324     .05094        0.3
                          0.3        0.3        0.3        0.3        0.3     .04196     .04298     .04159     .05342
             Random switching times for simulation number  13  :
                                   7  2.7499061E-02    8  2.8027293E-02    9  2.6803487E-02   13  3.8621182E-02   14  3.7840701E-02
                                  15  3.8693893E-02

 159.553           .3186558E7 .3358475E7 .1465858E8 64.8061258 100.782615 392.418075 4.09447549 410.338896 1911.98288 -130215.07
                   -112779.75 -112870.45 112779.753 -116761.79 131017.056 -93799.461 -116972.86 139616.564 142320.436 -359.72549
                   138461.492 23577.1578 139877.981 159191.108 -185194.33  177262.77 218869.085 211534.717  -142658.9  138524.47
                   -154952.82 143322.786 228860.999 -126.22516 129.585394 -270.72658 -51.278857 3588.88842 41.7881886 7.78332056
                   12.6253347 12.6741044  .00202021 18.0398321 18.3546484 2442.82067 1989.69673 67773.2551 -3597.2549
Times of maxima :      .02791     .02856     .03366     .04195     .03089     .02864     .02817      .0396     .02835     .02713
                       .01672     .00561     .01672     .03039     .02815     .04195     .03089     .02864     .04359     .04483
                       .03948     .02817      .0396     .02835     .04357     .04037     .02916     .02903     .04359     .03948
                       .02835     .03961     .02889     .02791     .02856     .03366     .04043     .04468     .04423        0.3
                          0.3        0.3        0.3        0.3        0.3     .03864     .03871     .03786     .04483
             Random switching times for simulation number  14  :
                                   7  1.9159619E-02    8  2.0081864E-02    9  2.0470224E-02   13  2.9005050E-02   14  3.0632162E-02
                                  15  3.0367961E-02

 3.40415            .316489E7 .3361997E7 .1474884E8 80.4953506 101.170246 116.047754 12.1471043 1715.21327 1478.13476 112892.164
                   -112779.75 -112870.45 112779.753 114881.345 -128177.37 104538.848 117197.599 -125519.35 -146487.23 348.652615
                    -148993.2 40609.5982 -156896.45 -154051.58 190956.045 -191784.62 -216568.99 -210362.91 146826.461  -149035.1
                   157140.695  -157215.8 -228421.87 125.795274 -129.65333 271.558861 63.3528545 -3474.6151 -56.665169 8.02194113
                   12.9967018 13.0472664 .007893471 19.1428763 19.4056476 2367.00095 2212.20959 62384.9726 3486.52615
Times of maxima :      .01964     .02024     .02536     .03282     .02123     .02031      .0208     .03134     .02003     .00283
                       .01672     .00561     .01672     .02227     .01974     .03282     .02123     .02031     .03573     .03642
                        .0312      .0208     .03134     .02003     .03439     .03159     .02122      .0211     .03573      .0312
                       .02003     .03133     .02095     .01964     .02024     .02536       .031     .03661     .03459        0.3
                          0.3        0.3        0.3        0.3        0.3     .02902     .03038     .03065     .03642
             Random switching times for simulation number  15  :
                                   7  2.9365183E-02    8  2.9442418E-02    9  2.9060910E-02   13  3.8823723E-02   14  3.8782164E-02
                                  15  3.8476098E-02

 207.233             .26032E7 .4142153E7 .1476425E8 75.8180343 126.876218 97.0206739 8.20213473  1471.4914  1476.4861 112892.164
                   -112779.75 116352.861 112816.631 -128972.15 114768.963  -101456.2  -131244.9 114768.963 149766.012 -351.76393
                   145584.137 -33369.966 153970.526 154031.473  -192747.1 186696.905 201880.211 207013.764 -150104.54 145622.414
                    -153630.6 151203.799  226874.43 -114.08769 143.912358 -271.70068  -71.08065 3514.74111 -52.260695 7.77363943
                   12.5403735 12.5166855 .003181336 18.5281723 18.6545634 1942.37525 2616.93252 61884.9422 -3517.6393
Times of maxima :      .02982     .02976     .03349     .04097     .03049     .04379     .03013     .03949     .04387     .00283
                       .01672     .02945     .03333     .03048     .04379     .04097     .03049     .04379     .04387     .04462
                       .03935     .03013     .03949     .04387     .04374     .03975     .03057     .03017     .04387     .03935
                       .04391     .03948      .0303     .02982     .02976     .03349     .03916     .04478     .05078        0.3
                          0.3        0.3        0.3        0.3        0.3     .03884     .03849      .0388     .04462
             Random switching times for simulation number  16  :
                                   7  2.4611113E-02    8  2.4784854E-02    9  2.5454302E-02   13  3.4519441E-02   14  3.4633718E-02
                                  15  3.4581682E-02

 95.9071           676617.648 764976.075 .1469829E8 88.6352923 105.520372 108.464963 4.11717547 1951.88893 344951.681 112892.164
                   133325.104 -112870.45  -113023.3 119690.717 -121349.24 -109697.23 119690.717 -121349.24  -172241.5 -306.07303
                   154813.607 -23642.424 159649.561 -184423.49 217561.629 194722.695 -202329.67  -210682.7 172305.542 154750.565
                      183177. 165300.332 -221624.81 -58.164321 -61.845617  -271.0931 93.1667675 3044.36291 72.2941801 7.84783855
                   12.6877799 12.8408741 .004919277 19.9511182 45.7444638 1070.67657  1262.4584 66845.0953 -3060.7303
Times of maxima :      .02511     .02526     .03359     .04167       .039     .03563     .02578     .03912     .03539     .00283
                       .02494     .00561     .02497       .039     .03563     .04167       .039     .03563      .0352     .04492
                       .03905     .02578     .03912     .03539     .03523     .04052     .03775     .03782      .0352     .03905
                       .03533     .03911     .03799     .02511     .02526     .03359       .035     .04472     .04233        0.3
                          0.3        0.3        0.3        0.3        0.3     .03453      .0346     .03465     .04492
             Random switching times for simulation number  17  :
                                   7  3.0792944E-02    8  2.9340462E-02    9  2.9767286E-02   13  4.0821771E-02   14  3.9650996E-02
                                  15  3.9270792E-02

 218.061           943373.961 .3015501E7 .1473069E8 94.4110935 127.238591 98.8283155   5.606909 1854.25592 793.911643 -117321.17
                   -112779.75 -112870.45 113515.009 -124290.89 115833.188 -113214.96 -131432.19 115833.188 -142396.88  -330.3804
                   150233.969  -27590.15 158523.868 145264.697 -195203.17 200424.911 200013.998 206249.694 142611.167 150289.671
                   -146571.74 161399.857 211822.606 -68.679471 122.790497 -271.39171 -57.654011 3277.80976 81.4104593 7.76095922
                   12.5478709 12.4783578 .004167823 18.9025635 18.4883538 1382.50681 2280.18298 64981.6622  -3303.804
Times of maxima :      .03098     .02988      .0334     .04184     .03049     .04449     .03004     .04036     .06047     .02971
                       .01672     .00561     .03326     .02993     .04449     .04184     .03049     .04449      .0526     .04466
                       .04022     .03004     .04036     .06047     .04341     .04025     .04572     .04535      .0526     .04022
                       .04319     .04035     .04546     .03098     .02988      .0334     .04115     .04485     .04219        0.3
                          0.3        0.3        0.3        0.3        0.3     .04084     .03929     .03967     .04466
             Random switching times for simulation number  18  :
                                   7  3.6770093E-02    8  3.6939376E-02    9  3.6413397E-02   13  4.7898236E-02   14  4.6281720E-02
                                  15  4.7231271E-02

 342.893           .3564757E7 .3284179E7 .1471566E8  67.572102 108.234842 122.376705  12.792327 398.726997 638.766485 119005.421
                   -112779.75 -112870.45 112779.753 120250.344 -127109.65 95780.2634  121220.44 -128896.67 -140633.74 359.340884
                   -137592.24 -41674.182  -139708.7 -143131.72 186231.081 -176456.87 -215364.53 -213328.36 140991.124  -137484.3
                   145026.855 145287.322 -227889.92 133.505749 -128.14404 271.253219  56.737884 -3582.0485 47.7516777  7.5318761
                   12.2115078 12.2023882 .006270237 17.4852416 17.6981937 2631.50322 2220.96901 61681.9011 3593.40884
Times of maxima :      .03731     .03716     .04182     .05006      .0386     .03754     .03746     .06441     .03726     .03651
                       .01672     .00561     .01672      .0386     .03752     .05006      .0386     .03754     .05272     .05291
                       .06437     .03746     .06441     .03726     .05149     .04887     .03807     .03794     .05272     .06438
                       .05262     .03792      .0378     .03731     .03716     .04182      .0484     .05306     .05983        0.3
                          0.3        0.3        0.3        0.3        0.3     .04791     .04725      .0463     .05291
             Random switching times for simulation number  19  :
                                   7  3.4002785E-02    8  3.5628149E-02    9  3.4396399E-02   13  4.4345651E-02   14  4.5061883E-02
                                  15  4.6348737E-02

 314.463           .2859638E7 .1450706E7  .146229E8  75.642666 98.6654168 117.290456 8.63038214 585.230941  507.02908 112892.164
                   -125556.52 -112870.45 112779.753 -115737.68 -126408.14 101338.793 -115737.68 -126189.62 -139573.19  353.18545
                   -140541.18 34230.0336 142381.726  -141272.6 187539.898 -187329.92 -197697.68 -203228.43 139903.774 -140625.01
                   141841.348 -142048.43 -204340.97 119.575033 -85.167666 270.396903  52.189868 -3517.3829 -49.873673 7.54294811
                    12.266823 12.4083881 .006197749 17.5862161 17.7394804 1969.83227 1457.64983 73493.0322  3531.8545
Times of maxima :      .03454     .03611     .04176     .04977     .04699     .03623     .03632       .056     .03488     .00283
                       .03432     .00561     .01672     .04699     .03622     .04977     .04699     .03623       .052       .053
                       .04828     .03632       .056     .03488     .05172      .0482     .05451     .05452       .052     .04828
                       .05193     .04814     .05462     .03454     .03611     .04176      .0475     .05319     .05141        0.3
                          0.3        0.3        0.3        0.3        0.3     .04436     .04636     .04508       .053
             Random switching times for simulation number  20  :
                                   7  2.7152258E-02    8  2.6833759E-02    9  2.7854586E-02   13  3.6638831E-02   14  3.7439513E-02
                                  15  3.6686080E-02

 163.487           .3688499E7 905441.862 .1468386E8 70.0946553 98.7864699 120.598187 7.96301401 891.503819 811.916598  -114319.8
                   -112779.75 -112870.45 112779.753 115808.662 132366.111 -97551.683 115808.662 127956.603  -139353.5 -358.80334
                    141724.33 32879.9427   146577.2  145508.49 -184949.25 183111.992 -201195.66 -205524.08 139547.646 141754.886
                   -159415.63 145476.298 -206722.47 -135.80315 67.2845399 -270.95999 47.6894112 3574.17475 45.8358881 7.78052144
                   12.6599561 12.6879072 .003374703  18.315557 18.3766891 2539.20765 1175.44733 62014.7653 -3588.0334
Times of maxima :      .02765     .02753      .0335     .04174     .03886     .02829     .02785      .0388     .02802     .02716
                       .01672     .00561     .01672     .03886     .02775     .04174     .03886     .02829     .05242      .0446
                       .03892     .02785      .0388     .02802     .04334     .04022     .03731     .03741     .05242     .03892
                       .02818     .03879     .03754     .02765     .02753      .0335      .0479     .04476     .04338        0.3
                          0.3        0.3        0.3        0.3        0.3     .03665      .0367     .03745      .0446
             Random switching times for simulation number  21  :
                                   7  2.9195081E-02    8  2.9973861E-02    9  2.9951107E-02   13  3.9790148E-02   14  4.0072846E-02
                                  15  4.0138695E-02

 196.638           .1923103E7 .5660252E7 .1474611E8 97.5686506 123.465645  101.57218 13.0062432 2017.82974 2655.39101 112892.164
                   -112779.75 134565.153 -115092.62 -139572.32 117430.173 -115092.62 -129468.88 117430.173 155575.249 -314.60908
                   147327.306  -42021.18 -160402.19 167389.027  -200172.5 201357.782 200316.442 203347.728 -155858.54 147389.076
                     -166872. 160419.633  208242.51 -98.058728 168.229778 -271.53371 -94.016414 3145.17054 72.9547355 7.74861199
                    12.506323 12.5317878  .00545108  19.286069 19.6989524 1859.75747 3113.03363  67825.376 -3146.0908
Times of maxima :      .02934     .03029     .03355     .04226     .03112     .04475     .03067     .03086     .04362     .00283
                       .01672     .02956     .04226     .03058     .04475     .04226     .03112     .04475     .04375     .04505
                       .04064     .03067     .03086     .04362     .04337     .04067     .04596     .04602     .04375     .04064
                       .04361     .04077     .04608     .02934     .03029     .03355     .04042     .04487     .04403        0.3
                          0.3        0.3        0.3        0.3        0.3     .03981     .04015     .04009     .04505
             Random switching times for simulation number  22  :
                                   7  3.5195015E-02    8  3.6260137E-02    9  3.6519607E-02   13  4.5886210E-02   14  4.6316911E-02
                                  15  4.6235306E-02

 343.338           .3077967E7 .2323368E7  .146947E8 67.4677449 100.202734 131.700126 11.5777285 447.068556 1444.62744 112892.164
                   -112779.75 -112870.45 -112794.63 116383.097 -130172.07 95706.2742 116635.861 -133716.63 136828.636 358.715027
                   -138075.18 39646.4215 -140410.87 -153641.99 183901.517 -180603.06 -217633.79 -211693.72 -137017.08 -138181.61
                   154590.411 -139324.69 -225757.64 124.055777 -107.78145  271.05999 -37.828755 -3578.3207 -39.726015 7.53434346
                   12.2511463 12.3257955 .008064678 17.4456852 17.7016179  2332.3509 1790.58094 61654.5214 3587.15027
Times of maxima :      .03573     .03681     .04206     .05008     .03913     .03687     .03695     .04829     .03659     .00283
                       .01672     .00561      .0417     .03841     .03686     .05008     .03913     .03687     .06061     .05321
                       .04847     .03695     .04829     .03659     .05167      .0485      .0374     .03727     .06061     .04847
                       .03607     .04721     .03713     .03573     .03681     .04206     .05611     .05308     .05162        0.3
                          0.3        0.3        0.3        0.3        0.3      .0459     .04625     .04633     .05321
             Random switching times for simulation number  23  :
                                   7  3.0811180E-02    8  2.8425310E-02    9  2.8152796E-02   13  4.0600798E-02   14  3.8419208E-02
                                  15  3.8491006E-02

 200.059           766035.091 .2099167E7 .1475925E8 72.3009457 110.271233 99.5332574  4.8021393   997.2648 998.361196 -125069.91
                   -112779.75 -112870.45 113433.933 -117746.31 116245.573  -99075.05 -122355.48 116245.573 145107.696 -356.18976
                   143412.353 25533.4612 147975.602 147989.973 -186727.49 183592.925 201433.855  209588.59 -145454.37 143454.548
                   -151005.15 147608.029  212647.17 -61.888411 102.449186 -271.65466  -55.83759 3553.14204 59.9671675 7.77760565
                    12.605026 12.4813705 .004785332 18.3107669 18.1826882 1245.39732 1797.11634 61752.7939 -3561.8976
Times of maxima :      .03094      .0289     .03378      .0418     .03143     .04417     .02879     .03917     .04398     .02848
                       .01672     .00561     .03326     .03009     .04417      .0418     .03143     .04417     .04405     .04493
                       .03923     .02879     .03917     .04398     .04295      .0406     .04551     .04543     .04405     .03923
                       .04399     .03929     .04531     .03094      .0289     .03378     .04093     .04478     .04238        0.3
                          0.3        0.3        0.3        0.3        0.3     .04062     .03851     .03843     .04493
             Random switching times for simulation number  24  :
                                   7  2.7189697E-02    8  2.4759310E-02    9  2.6902492E-02   13  3.6602619E-02   14  3.6486569E-02
                                  15  3.4359309E-02

 132.118           .3667034E7 870353.646 .1469511E8 77.3273298 102.524571 115.517449 9.25100545 2121.10762 1369.74539 -129421.07
                   128558.807 -112870.45 -112945.29  117979.43 136017.036 -102461.05  117979.43 125232.228 148427.138 -350.02789
                   154128.918 35439.4343 161568.954 152719.566 -192391.47 187434.259 202130.741 -203367.18 -148756.43 154164.173
                   -155419.42 158080.901 -207780.52 -135.40743 65.9679333 -271.06373 -57.069333 3490.80839 -67.096161 7.78823287
                   12.6845277 12.6868565 .003542503 19.0950399 19.0160309 2596.12917 1390.09858 65506.1974 -3500.2789
Times of maxima :      .02728     .02756     .03353     .04195     .03932     .02832     .02789     .03938     .04378     .02719
                       .02507     .00561     .02511     .03932     .02784     .04195     .03932     .02832     .04376     .04481
                       .03931     .02789     .03938     .04378     .04353     .03962     .02832     .03766     .04376     .03931
                       .04373     .03942     .03782     .02728     .02756     .03353     .03905     .04463     .03751        0.3
                          0.3        0.3        0.3        0.3        0.3     .03662     .03437      .0365     .04481
             Random switching times for simulation number  25  :
                                   7  2.8958327E-02    8  2.8308172E-02    9  2.8818685E-02   13  3.9481742E-02   14  3.8088280E-02
                                  15  3.9197043E-02

 192.973           .3389436E7 .1947432E7 .1467464E8 69.4909825 106.405774  100.24926 3.13963333 403.856714 652.115569 -131818.48
                   -112779.75 -112870.45 112815.148 -118783.01 116662.935 -97130.704 -120191.82 116662.935  141331.91 -358.68913
                   137600.801 -20645.803 139783.532 143317.584 -188283.08 180923.366 204782.491 206978.315 -141688.53 137486.193
                   -145240.88 140151.891 219132.206 -130.18133 98.6770498 -270.87486  -56.44661  3572.1434 -47.302929 7.77788432
                   12.6066724 12.5516202 .001388413 18.0156362 18.2170418 2495.30389 1779.08104 61390.8293 -3586.8913
Times of maxima :      .02915     .02884     .03369     .04184     .02958     .04443     .02901     .05604     .04422     .02867
                       .01672     .00561     .03335     .03035     .04443     .04184     .02958     .04443     .04431     .04471
                       .05596     .02901     .05604     .04422     .04306     .04026     .03009     .02969     .04431     .05596
                       .04422     .05602     .02982     .02915     .02884     .03369     .04003     .04482     .05143        0.3
                          0.3        0.3        0.3        0.3        0.3      .0395     .03921      .0381     .04471
             Random switching times for simulation number  26  :
                                   7  2.3395573E-02    8  2.3323902E-02    9  2.4924808E-02   13  3.3246727E-02   14  3.5509845E-02
                                  15  3.3020506E-02

 101.023           554275.579  .235535E7 .1504735E8  83.971907 102.523958 110.866579 5.66821278 1838.59922 2016.10378 112892.164
                   128689.624 -112870.45 -120531.67 117979.077 -122685.33 -106772.48 117979.077 -122685.33 156519.188 -329.28532
                   149411.247 27740.5703  158342.06 -160382.57 -193148.75 195903.164 -202418.83 -209077.71 -156837.48 149439.219
                   162739.694 162008.678 -215674.37 -52.643878 -108.52073 -274.29317 -78.963832  3277.9592 -84.479518 7.81450395
                   12.7522569 12.8591568 .003668521 19.1793985 20.1950728 878.410047 2157.64048 83469.8861 -3292.8532
Times of maxima :      .02527     .02349     .03362     .04177     .03835      .0365     .02402     .03962     .03621     .00283
                        .0248     .00561     .02551     .03835      .0365     .04177     .03835      .0365     .04414       .045
                       .03983     .02402     .03962     .03621     .04256     .03982     .03791     .03786     .04414     .03983
                        .0362      .0396     .03801     .02527     .02349     .03362     .03965     .04482     .03637        0.3
                          0.3        0.3        0.3        0.3        0.3     .03326     .03304     .03552       .045
             Random switching times for simulation number  27  :
                                   7  3.1189386E-02    8  3.1955886E-02    9  3.3080821E-02   13  4.1083651E-02   14  4.2883971E-02
                                  15  4.2446596E-02

   273.9           621987.571 .2225444E7 .1476644E8 89.2841505 109.086714 105.967594 7.10761477 3360.89491 3288.37061 112892.164
                   -125277.37 -112870.45 119446.816 -121696.54 119944.089 110098.017 -121696.54 119944.089 169330.342 303.770016
                   -165129.87 31063.7765  -174593.8 173875.528 -215101.51 -198031.87 204592.753 212656.339 -169395.82 -165047.71
                   -174348.67 -174711.61 226421.397 55.7668168 105.485642 -271.72086 -77.823313 -3014.0597 106.603614 7.60626574
                   12.3579495  12.472361 .004987806 20.4569449 21.0383775 818.234338 2101.80708 76023.6653 3037.70016
Times of maxima :       .0326     .03227     .03397     .04993     .04725     .04388     .03341     .04715     .04359     .00283
                       .03228     .00561     .03367     .04725     .04388     .04993     .04725     .04388     .04345     .05317
                       .04723     .03341     .04715     .04359     .04349     .04878     .04565     .04597     .04345     .04723
                       .04358     .04735     .04587      .0326     .03227     .03397     .04302     .05298     .04391        0.3
                          0.3        0.3        0.3        0.3        0.3      .0411     .04246      .0429     .05317
             Random switching times for simulation number  28  :
                                   7  3.5544792E-02    8  3.5629801E-02    9  3.5535376E-02   13  4.4679375E-02   14  4.5356222E-02
                                  15  4.5342006E-02

 320.272           .4378178E7 .1206221E7   .14686E8 73.7619492 97.7726701 115.589194 5.68601272 356.811322 807.878296 112892.164
                   -112779.75 -112870.45 112779.753 -114547.15 -137181.91 100071.061 115212.885 -125271.11 -139483.76 356.156646
                   -137961.71 -27784.093 -139094.35 -145453.88  185186.03 -184685.29 200472.253 202284.619 139827.419 -138034.87
                   153432.256 -140513.08 202526.048  147.95571 -77.660198 270.979692 49.1982497 -3550.6302 -38.369468 7.53419899
                   12.2686835 12.2950424 .003441169 17.4342148 17.6272502 2757.40429 1320.13558 64448.6579 3561.56646
Times of maxima :      .03587     .03609     .04185     .05005     .03893     .03631     .03623     .04827     .03623     .00283
                       .01672     .00561     .01672     .04722     .03621     .05005     .03893     .03631     .05228      .0529
                       .04808     .03623     .04827     .03623     .05163     .04849     .04597     .04607     .05228     .04808
                       .03641     .04791     .04621     .03587     .03609     .04185     .04778     .05309     .05158        0.3
                          0.3        0.3        0.3        0.3        0.3     .04469     .04536     .04537      .0529
             Random switching times for simulation number  29  :
                                   7  2.1291211E-02    8  2.1034588E-02    9  2.1972118E-02   13  3.0871810E-02   14  3.1470188E-02
                                  15  3.0774679E-02

 29.1333           .2732293E7 .3745097E7 .1472103E8 95.9541389 126.848478 98.7927177 10.3599732 2206.93537  1169.6029 112892.164
                   -112779.75 -112870.45   114136.4 128926.692 115812.325   114136.4 131230.548 115812.325 -148602.16 325.037756
                   -153641.98 37503.4853 -162527.76 -150204.08 199240.202 -203166.89  -198967.2 -212663.54 148888.385 -153700.91
                   152706.303 -161303.56 -213769.08 116.882261 -136.84109 271.302719 -61.631631 -3238.1814 -80.656712 8.00522208
                   12.9312919 12.8948421 .006084733 19.4524736 19.5835049 1778.60128  2541.5614 65147.9326 3250.37756
Times of maxima :      .02142     .02156     .02533     .03366     .02191     .04444     .02234     .03218     .03531     .00283
                       .01672     .00561     .03366      .0217     .04444     .03366     .02191     .04444     .03516     .03647
                       .03204     .02234     .03218     .03531     .03523     .03207      .0372     .02203     .03516     .03204
                        .0351     .03217      .0219     .02142     .02156     .02533     .03987     .03628     .03401        0.3
                          0.3        0.3        0.3        0.3        0.3     .03089     .03079     .03149     .03647
             Random switching times for simulation number  30  :
                                   7  3.6717850E-02    8  3.5447822E-02    9  3.5728085E-02   13  4.6046629E-02   14  4.6011943E-02
                                  15  4.5080612E-02

 336.607             .34747E7 399407.713 .1466264E8 66.5106588 102.329747 95.3598765  7.2928117 683.950591 450.331721 133238.741
                   -112779.75 -112870.45 112779.753 116334.307 -122837.67 95025.0129  117867.28 113782.416  138214.68 359.061765
                   -140739.93 -31465.875 -143759.03 140458.024 184267.005  -180317.8 -217332.21 -212398.72  -138409.2 -140776.46
                   -140339.92 -143168.75 -229680.83 131.808576 -44.688237 270.764133 -42.140378 -3582.4608 -49.332751 7.53404476
                   12.2700651 12.1915524 .002481169  17.738294 17.5065618 2531.92329 1130.85748 64147.4402 3590.61765
Times of maxima :      .03704     .03709     .04177     .04994     .03873     .06107      .0374     .04851     .06087     .03581
                       .01672     .00561     .01672     .03811      .0373     .04994     .03873     .06107     .06076     .05316
                       .04732      .0374     .04851     .06087     .05148     .04864     .03785     .03772     .06076     .04732
                       .06086     .04736     .03758     .03704     .03709     .04177     .05631     .05296     .05179        0.3
                          0.3        0.3        0.3        0.3        0.3     .04606      .0451     .04603     .05316
             Random switching times for simulation number  31  :
                                   7  3.1863932E-02    8  3.4587575E-02    9  3.4449527E-02   13  4.1867891E-02   14  4.4202479E-02
                                  15  4.3836109E-02

 310.239           289558.616 493983.491 .1495738E8 82.6605593 105.858664 101.546294 3.48230468 1972.97535 1077.65551 112892.164
                   -112779.75 -112870.45 112779.753 -119882.42 117415.208 105935.491 -119882.42 117415.208  -144644.9 337.160276
                    -147762.9 -21743.312  -159890.9 -149022.64 194482.948  -194975.7  201811.33 204987.576 144946.848 -147836.14
                   -148801.97 -158091.98 207923.451 38.0498762 -49.698264 273.471957 58.8115906 -3352.7985 67.8015504  7.5523027
                   12.2890508 12.4682248 .002242187  18.590695 18.6980812 790.410269 914.447744 69991.0457 3371.60276
Times of maxima :      .03479     .03546     .04201     .05009     .04705     .04493     .04453     .04714     .05299     .00283
                       .01672     .00561     .01672     .04705     .04493     .05009     .04705     .04493      .0517     .05292
                       .04855     .04453     .04714     .05299     .05163     .04851     .04573     .04583      .0517     .04855
                       .04508     .04715     .04597     .03479     .03546     .04201     .04835     .05312     .04542        0.3
                          0.3        0.3        0.3        0.3        0.3     .04188     .04385     .04422     .05292
             Random switching times for simulation number  32  :
                                   7  2.8852656E-02    8  3.0050209E-02    9  3.0288124E-02   13  3.8245124E-02   14  4.0000656E-02
                                  15  4.0722475E-02

 230.795           .2255159E7 .4804783E7 .1475349E8 97.6697705 125.474503 100.878402 6.09896905  1397.8425  1921.2265 112892.164
                   -112779.75 144911.068 -115152.24   -140624. 117028.438 -115152.24 -130517.89 117028.438 152801.321 -317.59183
                   -147466.18 28775.3442 -153066.83 159297.504 -198997.59 200201.934 199632.348 203240.615 -153085.68 -147469.12
                   -160013.99 -174037.29 208177.005 -106.18755 154.996507 -271.60164 -84.693311 3171.66607   62.19858 7.75383393
                    12.496949  12.545999 .006924261 18.7932874 19.2010315 1991.77126 3094.14072  66091.076 -3175.9183
Times of maxima :      .02933     .03051     .03344     .04219      .0311     .04499     .02956     .03093     .04356     .00283
                       .01672     .02991     .04219     .03068     .04499     .04219      .0311     .04499     .04368     .04499
                       .03082     .02956     .03093     .04356     .04339      .0406      .0459     .04601     .04368     .03082
                       .04362     .03096     .04614     .02933     .03051     .03344     .04037      .0448     .04412        0.3
                          0.3        0.3        0.3        0.3        0.3     .03826     .04074     .04002     .04499
             Random switching times for simulation number  33  :
                                   7  3.4768864E-02    8  3.6367580E-02    9  3.5095712E-02   13  4.5004976E-02   14  4.6057576E-02
                                  15  4.6918276E-02

 331.558           .3482028E7 .2701622E7 .1472253E8 64.8251486 99.1350445 153.482514 14.7802436 349.646892 1984.72515 112892.164
                   -113972.53 -112870.45 112779.753 115762.726 -127324.15 93813.2266 116012.802 -136036.86 -143934.33 359.032739
                   -138237.25 -44795.368 -138988.82  -160025.1 181944.392 -176943.24 -217130.24  -213893.5 143941.791 -138285.73
                   158807.981 -139934.95 -226458.74 131.947485  -116.2244 271.316533   36.63716 -3584.6939 -39.316934 7.53886133
                   12.2459051 12.3598587 .012083039 17.4366857 17.7831172 2413.90298 1990.81779 67152.1455 3590.32739
Times of maxima :      .03524     .03671     .04176     .05026     .03938     .03591     .03546     .04764     .03547     .00283
                       .03508     .00561     .01672     .03873     .03551     .05026     .03938     .03591     .03565     .05309
                       .04754     .03546     .04764     .03547     .05154     .04877      .0375     .03738     .03565     .04754
                       .03563     .04746     .03724     .03524     .03671     .04176      .0481       .053     .05206        0.3
                          0.3        0.3        0.3        0.3        0.3     .04502     .04693     .04607     .05309
             Random switching times for simulation number  34  :
                                   7  3.1500774E-02    8  3.0484832E-02    9  3.0557888E-02   13  4.1122830E-02   14  4.1090734E-02
                                  15  4.0296855E-02

 235.125            485639.53 .3846889E7 .1489776E8 110.238334 119.455255 115.559544  18.132581 2453.46494 237949.082 112892.164
                   -112779.75 -112870.45 -122337.23 -131477.62 125255.044 -122337.23 -127348.82 125255.044 169835.247 -263.78553
                     -156348. -49616.043 -165229.87 181920.867 -220431.07 -194863.67 200725.285 201913.463 -170035.44 -156256.41
                   -187280.24 -171065.08 204525.306 -49.276746 138.688311 -272.92638 -109.90906  2600.9223  99.192129 7.70106216
                   12.4590718 12.4719289 .013855967 20.3023042 31.5117565 836.547398 2707.33189 77333.5535 -2637.8553
Times of maxima :      .03158     .03093     .03378     .04169     .03166     .04469     .03118     .04841     .04323     .00283
                       .01672     .00561     .04169     .03115     .04469     .04169     .03166     .04469     .04325      .0449
                       .04822     .03118     .04841     .04323     .04328     .04816     .04609     .04605     .04325     .04822
                       .04337     .04833     .04585     .03158     .03093     .03378     .04146     .04471     .04212        0.3
                          0.3        0.3        0.3        0.3        0.3     .04114     .04031     .04111      .0449
             Random switching times for simulation number  35  :
                                   7  2.7658411E-02    8  2.8001584E-02    9  2.8951730E-02   13  3.6999895E-02   14  3.9496899E-02
                                  15  3.8611386E-02

 167.704           .3819389E7 .2697926E7 .1463947E8 92.4767812 102.711466 130.251219  19.207227 2008.87959 2167.97304 112892.164
                   -112779.75 -112870.45   112867.6 -116116.14 129670.779 -112049.18 -118086.92 132979.045 148319.309 -334.38925
                   150591.944 51065.1542 160300.389 162093.696 -199187.03 198546.848 210973.923 202536.408  -148605.7 150645.069
                   -156684.21 160837.509 217588.262  -138.1917 116.144857 -270.55008 -67.035417 3329.62021 64.6132513 7.76631749
                    12.629185  12.642009 .006949858  18.888611 19.4056431 2561.37326   1848.975 64464.1103 -3343.8925
Times of maxima :      .02815     .02851     .03341     .04168     .03087     .02863     .02837      .0402     .02837     .00283
                       .01672     .00561     .03344     .03015      .0284     .04168     .03087     .02863     .04319     .04487
                       .04006     .02837      .0402     .02837     .04325     .04009     .02914     .02902     .04319     .04006
                       .02864     .04019     .02887     .02815     .02851     .03341     .03986     .04469     .04345        0.3
                          0.3        0.3        0.3        0.3        0.3     .03701     .03863     .03951     .04487
             Random switching times for simulation number  36  :
                                   7  3.4990360E-02    8  3.4616092E-02    9  3.6349318E-02   13  4.3845235E-02   14  4.6925307E-02
                                  15  4.4311741E-02

  350.91           .3232275E7 666326.546 .1470981E8  73.453702 97.3501474 116.497188 5.45517562 1500.51059 1085.44525 112892.164
                   -112779.75 -112870.45 112779.753 -114963.67 -128106.09 99861.7465 -114963.67 -125762.17 -144689.96 355.203477
                   -148024.27 -27214.269 -154324.04 -149123.39 187639.128 -186204.48 199930.184 202573.161 145030.208 -148073.29
                   146685.595 -156868.64 204200.996 127.127392 -57.720297 271.199273 -50.646138 -3535.6887 -52.428259  7.5305502
                   12.2836055 12.3443505 .002501368 17.8862558 18.0127662 2318.94953 998.800022 62191.1536 3552.03477
Times of maxima :      .03548     .03537     .04195     .05068     .04756     .03614     .03569     .04768     .05218     .00283
                       .01672     .00561     .01672     .04756     .03559     .05068     .04756     .03614     .05221     .05308
                       .04775     .03569     .04768     .05218     .05188     .04789      .0462     .04629     .05221     .04775
                       .05216     .04779     .04643     .03548     .03537     .04195     .05682     .05294     .05103        0.3
                          0.3        0.3        0.3        0.3        0.3     .04386     .04433     .04694     .05308
             Random switching times for simulation number  37  :
                                   7  2.0915755E-02    8  1.9450478E-02    9  2.1042540E-02   13  3.0000647E-02   14  3.0959154E-02
                                  15  2.9079172E-02

 11.0638           .2958396E7 .1343096E7  .147856E8 88.0178334 113.353763 101.906325 6.95378438 1421.78499 1510.88789 131623.992
                   -112779.75 -112870.45 112779.753 125253.819 -117623.17 109314.469  124053.86 -117623.17 -147066.47 340.406018
                   -150317.61  -30725.78 -153361.65 -154450.11  196067.53 -195073.22 -204801.09 -205062.08 147403.067 -150366.26
                   154205.151 -154979.04 -223881.87  121.62228 -81.948024 271.897072 68.9708515 -3383.8104 -48.771959 8.01365515
                   13.0206632 12.9111101 .002867795 19.1393049 19.4550557 2119.34382 1475.42464 63644.7633 3404.06018
Times of maxima :      .02109        .02     .02527     .03314     .02152     .03595     .02161     .03166     .03606     .01982
                       .01672     .00561     .01672     .02151     .03595     .03314     .02152     .03595     .03604     .03634
                       .03152     .02161     .03166     .03606      .0347     .03155     .02205     .02165     .03604     .03152
                       .03609     .03165     .02178     .02109        .02     .02527     .03152     .03654      .0349        0.3
                          0.3        0.3        0.3        0.3        0.3     .03002     .02909     .03097     .03634
             Random switching times for simulation number  38  :
                                   7  3.4376323E-02    8  3.4652214E-02    9  3.3980205E-02   13  4.4325767E-02   14  4.4116004E-02
                                  15  4.4642680E-02

 325.986           .2768282E7 605171.539 .1473102E8  83.251688 99.0633418 103.958777  15.735458 976.999545 1591.44879 114945.905
                   -112779.75 -112870.45 112779.753 -115970.84 -120036.21 106313.603 -115970.84 -118801.77 -148570.57 335.890527
                   -143938.07  -46220.22 -147709.52  155422.71 196006.644  -192328.6  199282.55 -203128.66  148900.95 -143998.93
                   -161832.19 -149539.92 207186.351 117.649514 -55.007797 271.394752 78.8318215 -3330.3507 56.4019196 7.55644073
                   12.2865773 12.3853055 .008531942  18.172339 18.9349594 1981.27958 965.346578 75506.3596 3358.90527
Times of maxima :      .03492      .0352     .04196        .05     .04696     .03604     .03506     .04701     .04481     .03431
                       .01672     .00561     .01672     .04696     .03603        .05     .04696     .03604     .05275     .05323
                       .04844     .03506     .04701     .04481     .05116     .04842     .04619     .05405     .05275     .04844
                       .04481     .04705     .04644     .03492      .0352     .04196     .04807     .05304     .04514        0.3
                          0.3        0.3        0.3        0.3        0.3     .04434     .04466     .04413     .05323
             Random switching times for simulation number  39  :
                                   7  2.5219930E-02    8  2.5357802E-02    9  2.5036302E-02   13  3.5438009E-02   14  3.4285985E-02
                                  15  3.5110270E-02

 149.298           .2054814E7 614481.684 .1497206E8 84.4793354 103.806852 99.9488647 5.33104897  1448.3938 841.140776 112892.164
                   -112779.75 -112870.45 -125463.28 118714.925 116488.015 107094.596 118714.925 116488.015 143137.359 -296.30056
                   146898.653 26902.8722 153688.123 -145902.59 204507.935 195143.783 -201875.63  -208742.1 -143427.56 146884.955
                   153573.895 161020.848  -217966.2 -101.36109 55.4293101  273.60606 51.1654054 2942.48184 -76.463124 7.86393578
                   12.6769965 12.8113785 .005915524 18.6178416 18.7979606 1681.87338 960.706506 68297.5532 -2963.0056
Times of maxima :      .02538     .02654     .02556     .03488     .03867     .04449     .03461     .03995     .05231     .00283
                       .01672     .00561     .02561     .03867     .04449     .03488     .03867     .04449      .0445     .04496
                       .04008     .03461     .03995     .05231     .03525     .04018     .03723     .03711      .0445     .04008
                       .03516     .03995     .03727     .02538     .02654     .02556     .04919     .04516     .03531        0.3
                          0.3        0.3        0.3        0.3        0.3     .03545     .03513      .0343     .04496
             Random switching times for simulation number  40  :
                                   7  3.4917206E-02    8  3.5443326E-02    9  3.5246486E-02   13  4.5564322E-02   14  4.5040137E-02
                                  15  4.5314770E-02

 352.213           .3556782E7 .1677928E7 .1471291E8  75.747593 97.5953608 175.442278 15.0823574  859.79938 2135.88203 112892.164
                   -112779.75 -112870.45 112779.753 -114714.91 -125913.65 101409.054 115108.369 -136373.55 -146472.44 353.579946
                   -144200.48 -45250.869 -146153.19 -161734.69 188806.649 -185549.46 198930.302 201445.506 146478.023   -144246.
                   161598.768 -151544.81 205430.624 133.356324 -91.594985  271.22789 48.3959819 -3519.8498 -39.641222 7.54105004
                   12.2741345 12.3457979 .003390023 17.6201646 18.1028854 2417.84914 1373.42568 65287.9456 3535.79946
Times of maxima :      .03539     .03599     .04189     .05013     .03902     .03605     .03561     .04759     .03562     .00283
                       .01672     .00561     .01672     .04732     .03566     .05013     .03902     .03605      .0358     .05299
                       .04776     .03561     .04759     .03562     .05208     .04818     .04606     .04598      .0358     .04776
                       .03593      .0476       .046     .03539     .03599     .04189       .049     .05317     .05084        0.3
                          0.3        0.3        0.3        0.3        0.3     .04558     .04533     .04506     .05299
             Random switching times for simulation number  41  :
                                   7  3.0785444E-02    8  3.1236760E-02    9  2.9730697E-02   13  4.1801378E-02   14  3.9399191E-02
                                  15  4.1017473E-02

  222.84           776184.308 .3258748E7 .1490711E8 86.5703367  95.674584 98.1423812 8.16671347  789.16083 1178.05952 112892.164
                   -112779.75 122772.857 114339.235 -121391.84 115430.508 -108411.88 113970.015 115430.508 147168.155 -338.70773
                   142937.528 -33297.833 145200.243 150311.899  -193442.4 200486.589 198899.894  -200232.6 -147488.14 142988.131
                   -153174.98 152628.771 200917.504 62.2970428  127.64694 -273.01201 -50.671092 3369.82984 -43.976577 7.76488857
                   12.3852862 12.4706129 .005314584 17.9099047 18.3515673 1293.70884 2443.54426 63863.5971 -3387.0773
Times of maxima :      .03188     .03156     .03331     .04158     .03915     .04422     .03192      .0401     .04393     .00283
                       .01672     .03115     .03358     .03189     .04422     .04158     .03915     .04422     .04389     .04479
                       .03996     .03192      .0401     .04393      .0439     .04036     .04546     .05418     .04389     .03996
                       .04414     .04026     .04521     .03188     .03156     .03331     .04208     .04498      .0523        0.3
                          0.3        0.3        0.3        0.3        0.3     .04182     .04103     .03941     .04479
             Random switching times for simulation number  42  :
                                   7  3.4511792E-02    8  3.3891022E-02    9  3.4661369E-02   13  4.5336512E-02   14  4.4744858E-02
                                  15  4.3714949E-02

 322.974           .3695657E7 545927.674 .1468651E8 78.5944352 102.443846 127.600091 9.36227132 1553.44056 1356.25126 112892.164
                   -114239.83 -112870.45 112779.753 -117932.97  -123569.4  103297.12 -117932.97 -131618.76 -147953.08 349.023707
                   -152856.76  -35651.92 -154965.18 -152552.29 194289.823  -190369.9 202303.941 209718.619  148277.86 -152875.74
                   153909.708 -160656.33 212634.424 135.934847 -52.245941 270.984432 57.5334363 -3475.1021 68.3496386 7.54326061
                   12.2892715 12.3737851 .006843275 18.2519409 18.3825018 2278.59047 1067.83196 70148.7604 3490.23707
Times of maxima :      .03503     .03559     .04203     .05021     .04736     .03566     .03524     .04762     .05204     .00283
                       .03403     .00561     .01672     .04736     .03517     .05021     .04736     .03566     .05188     .05308
                       .04746     .03524     .04762     .05204     .05179     .04868     .04576     .04594     .05188     .04746
                       .03553      .0473     .04601     .03503     .03559     .04203     .04888     .05289      .0456        0.3
                          0.3        0.3        0.3        0.3        0.3     .04535     .04373     .04476     .05308
             Random switching times for simulation number  43  :
                                   7  3.2862090E-02    8  3.2620745E-02    9  3.4211549E-02   13  4.3113268E-02   14  4.4607469E-02
                                  15  4.2878368E-02

 282.398           .1248103E7 .1289932E7 .1465729E8 78.8139191 102.115922 100.297981 4.40865801 2253.05729  923.11714 112892.164
                    -136662.5 -112870.45 113847.439 -117744.07 116691.281 103441.253 -117744.07 116691.281 141921.163 346.348927
                   -151451.18 24465.0168 -163039.05 -146997.76 194274.751 -191035.41 -199114.02  206025.14  -141951.9 -151474.62
                   147009.799 -162320.45 211254.079 78.9969268 80.3097796  270.71472 58.2062589  -3450.559 -73.184167 7.54779183
                   12.3207072 12.4506007 .002826934 18.6722124 18.3041407 1119.42177 1606.18711  74904.729 3463.48927
Times of maxima :      .03328     .03276      .0419     .05049     .04744     .04523     .03453     .04754     .05191     .00283
                       .03295     .00561     .03338     .04744     .04523     .05049     .04744     .04523     .04517     .05294
                       .04768     .03453     .04754     .05191     .05165     .04892     .05392     .04641     .04517     .04768
                       .05185     .04755     .04638     .03328     .03276      .0419     .04702     .05312      .0508        0.3
                          0.3        0.3        0.3        0.3        0.3     .04313     .04289     .04462     .05294
             Random switching times for simulation number  44  :
                                   7  2.8096458E-02    8  2.8151562E-02    9  3.0113934E-02   13  3.8013512E-02   14  3.9645250E-02
                                  15  3.7704188E-02

 170.676           .4203278E7 .2783626E7 .1470592E8 95.4078316  102.93484   107.3446 3.90843083 1977.56976  1687.1733 112892.164
                   -112779.75 -112870.45 -113811.02  -117987.3 134960.243 -113811.02 -118215.25 120720.886 152257.325 -330.46443
                    150666.29 23035.2817 159943.397  156564.68 -199725.03 200002.141 217099.939 214066.726 -152543.52 150722.492
                   -157939.56 159641.818 233178.395 -144.97031 117.975119  -271.1634 -81.632437 3284.44916 68.7498425 7.76048627
                   12.6261134 12.6073877 .002789027 19.0916423 19.5599213 2640.16458 1867.95166  64523.633 -3304.6443
Times of maxima :      .02854     .02848     .03351     .04183     .03102     .02885     .02879     .04035      .0432     .00283
                       .01672     .00561     .04183     .03051     .02875     .04183     .03102     .02885     .04333     .04464
                       .04021     .02879     .04035      .0432      .0434     .04024     .02923     .02915     .04333     .04021
                       .04326     .04034     .02901     .02854     .02848     .03351     .04001     .04446      .0436        0.3
                          0.3        0.3        0.3        0.3        0.3     .03803     .03772     .03966     .04464
             Random switching times for simulation number  45  :
                                   7  2.1669536E-02    8  2.2508517E-02    9  2.1462553E-02   13  3.1291014E-02   14  3.2251526E-02
                                  15  3.2464748E-02

 46.4524           958178.667 .4068257E7 .1485604E8 101.430964 111.250223 105.403895 14.9666477 1673.08106 2067.56182 112892.164
                   -112779.75 -133082.33 117348.512 130250.775 -119624.64 117348.512 122897.418 -119624.64 -157639.49 290.211188
                   145336.715 45076.9559 156397.477 -160965.83 208118.811 -194358.45  -200437.9 -204464.79 157911.387 145207.578
                   163053.245 159279.408 -207777.87 69.2162794 -142.62287 272.543919 85.7769882 -2895.0411 -64.518708 7.97076475
                   12.8132642 12.8806194 .008028107 18.9182642 20.2759431 1155.62933 2749.80565 73524.1142 2902.11188
Times of maxima :      .02177     .02274     .02516     .03321     .02365     .03585     .02319     .02337     .03581     .00283
                       .01672     .02203     .03321     .02309     .03585     .03321     .02365     .03585     .03593     .03644
                       .03973     .02319     .02337     .03581     .03444     .03285     .03725     .03736     .03593     .03973
                       .03453     .02349     .03737     .02177     .02274     .02516     .03282     .03667     .03327        0.3
                          0.3        0.3        0.3        0.3        0.3     .03131     .03248     .03227     .03644
             Random switching times for simulation number  46  :
                                   7  2.9981513E-02    8  2.9556616E-02    9  2.8582327E-02   13  3.9772339E-02   14  3.8749742E-02
                                  15  3.9601574E-02

 204.248           .1723096E7 .3436201E7  .149156E8  75.737873 447.254937  99.029345 7.58063322 1369.66405  554.84219 112892.164
                   -112779.75 -112870.45 113549.488 -132055.46 115950.938 -101402.55 -140413.56 115950.938 140732.352 -352.31504
                   -143156.85  -32080.79 -152718.56 141952.672  -191536.7 186328.099 200349.004 206689.611   -141047. -143162.69
                   -144537.36 -146981.42 209931.738 -92.819617 131.076329 -273.08969 -59.231596 3516.55676 51.2819324 7.77475417
                   12.5346265 12.4963448 .005742387 18.0492389 18.0929483 1671.49113  2532.6395 61903.3861 -3523.1504
Times of maxima :       .0301     .03009      .0336     .04213      .0306     .04464     .03024     .03029     .04338     .00283
                       .01672     .00561     .03315     .03058     .04464     .04213      .0306     .04464     .04326     .04456
                       .03044     .03024     .03029     .04338     .04326     .03971      .0459     .04596     .04326     .03044
                       .04349     .03056     .03042      .0301     .03009      .0336     .04024     .04472     .04285        0.3
                          0.3        0.3        0.3        0.3        0.3     .03979     .03962     .03876     .04456
             Random switching times for simulation number  47  :
                                   7  3.4356767E-02    8  3.4628119E-02    9  3.5089126E-02   13  4.4501381E-02   14  4.5319949E-02
                                  15  4.5005020E-02

 318.758           .2610361E7 582021.098 .1471942E8 73.7422646 97.1947501 105.193863 8.59926255 892.396083 425.318963 112892.164
                   -120520.99 -112870.45 112779.753 -114871.88 -119512.47 100057.707 -114871.88  -119505.4 138798.174  355.74551
                    -141923.8 34168.2642  -146589.1 -140095.79 185758.674 -185764.01  201481.89 203895.859 -138985.88  -142002.3
                   154415.137 -146271.47 206368.594 114.244497 -53.945394 271.287842 -40.366462 -3541.5851 -48.770824 7.53789645
                   12.2782981 12.3864351  .00368081 17.7408234 17.7475387 1969.76003 1040.04505 67666.3852  3557.4551
Times of maxima :      .03489     .03571     .04193     .05001     .04718     .03549      .0354     .04834     .05252     .00283
                       .03467     .00561     .01672     .04718     .03548     .05001     .04718     .03549     .06054     .05324
                       .04814      .0354     .04834     .05252     .05158     .04845     .04562     .04573     .06054     .04814
                        .0354     .04827     .04587     .03489     .03571     .04193     .05735     .05306     .05149        0.3
                          0.3        0.3        0.3        0.3        0.3     .04452     .04502     .04533     .05324
             Random switching times for simulation number  48  :
                                   7  2.1288711E-02    8  2.0430595E-02    9  2.0690537E-02   13  3.1608908E-02   14  3.0221605E-02
                                  15  3.0284863E-02

 6.64491           .2766657E7 .2398318E7 .1472745E8 73.9896906  129.36996 96.8394322 8.34428343 1139.99572 966.781375 124617.031
                   -112779.75 -112870.45 -113035.81 128957.411 -114661.71 100225.428 132528.424 -114661.71 -145298.09 355.564487
                   -144974.39 -33657.886 -149825.49 -147575.03 192256.669 -185650.55 -197194.36 -203278.07 145629.791 -145021.64
                   148942.209 -150331.13 -212930.31  117.61498 -109.50613 271.361845 56.6954815 -3544.6527 -52.387503 8.02320891
                   12.9698067 12.9036007 .005330927 18.9659612  18.937938 2095.82043 1991.57108 61629.0674 3555.64487
Times of maxima :      .02151     .02097     .02513     .03361      .0219      .0365     .02197     .03098      .0354      .0208
                       .01672     .00561     .02525     .02188      .0365     .03361      .0219      .0365     .03521      .0364
                       .03104     .02197     .03098      .0354     .03518      .0324     .03749       .022     .03521     .03104
                       .03534     .03092     .02215     .02151     .02097     .02513     .03194     .03624     .03431        0.3
                          0.3        0.3        0.3        0.3        0.3     .03162      .0303     .03024      .0364
             Random switching times for simulation number  49  :
                                   7  2.3753636E-02    8  2.4183289E-02    9  2.4897985E-02   13  3.3705505E-02   14  3.5333151E-02
                                  15  3.3903950E-02

 85.8414           513012.794 .1353458E7 .1483946E8 83.8711977 100.312148 108.610891  8.0017666 2153.76668 20421.7162 112892.164
                   128542.687 -112870.45 -117936.15 116699.522 -121430.84 -106708.43 116699.522 -121430.84 -170210.57  -326.0513
                   155225.939 -32959.852 161934.937  -176615.5 199508.761 196133.475 -201984.85 -211787.06 170262.071 155236.791
                   179295.824 162567.378 -214810.91 -50.646461 -82.263541 -272.39182 -79.278856 3246.48271 73.0209426 7.81872536
                   12.7067196 12.8554165 .004471447 19.6530379 20.6109388 816.051674 1572.97495 82667.3015  -3260.513
Times of maxima :      .02483     .02438     .03382      .0416     .03858     .03593     .02522      .0396     .03604     .00283
                       .02451     .00561     .02547     .03858     .03593      .0416     .03858     .03593      .0359     .04483
                       .03968     .02522      .0396     .03604     .03593     .03965     .03721     .03724      .0359     .03968
                       .03603      .0398     .03712     .02483     .02438     .03382     .03776     .04502     .04288        0.3
                          0.3        0.3        0.3        0.3        0.3     .03372     .03392     .03535     .04483
             Random switching times for simulation number  50  :
                                   7  3.0296401E-02    8  2.9985337E-02    9  3.0688872E-02   13  4.0627642E-02   14  4.1994143E-02
                                  15  3.9917601E-02

 212.343           .1673174E7  .380992E7  .148019E8 102.039207 118.669006 115.418502 18.3859367 2523.34899 113601.751 112892.164
                   -112779.75 -112870.45 -117699.83  -130914.5 125178.582 -117699.83 -126929.03 125178.582 172971.472  280.03539
                    -162532.7 49961.4683 -165982.45 178926.035 -213963.41 -193561.45  200390.91 201262.757 -173150.07 -162437.28
                   -185059.25 -168230.95 206471.479 -91.465119 138.020279 -272.04683 -101.17494 -2800.1826 93.6022138 7.65160236
                   12.5026919   12.48567 .012849172 20.3495462 27.1453634 1344.51653 2628.06786 90093.8477  2800.3539
Times of maxima :      .03038     .03051     .03331     .04259     .03113     .04421       .031     .04767     .04413     .00283
                       .01672     .00561     .04259     .03058     .04421     .04259     .03113     .04421     .04415     .05308
                        .0478       .031     .04767     .04413       .043     .04905     .04562     .04561     .04415      .0478
                       .04427       .031     .04536     .03038     .03051     .03331     .04236     .05326     .04302        0.3
                          0.3        0.3        0.3        0.3        0.3     .04064     .03993     .04201     .05308

 MAIN20 dumps OVER12 dice seed  SEEDSV =   1.2372128230000000E+09

Comment card.   Card index = 341.                 |C TENSOES FASE-TERRA
Comment card.   Card index = 342.                 |C                         MODTAB   AINCR  XMAXMX
Comment card.   Card index = 343.                 |C                          25-32   33-40   41-48
MODTAB, AINCR, XMAXMX =      3    0.050   10.000  |STATISTICS DATA                3
Statistical output of  node  voltage   0.1127E+06 |0      112677.T_MANAT_MANBT_MANC

1 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_MANA".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        16            .8000000      9.01416000E+04             0             0          100.000000
        17            .8500000      9.57754500E+04             5             5           90.000000
        18            .9000000      1.01409300E+05            11            16           68.000000
        19            .9500000      1.07043150E+05            12            28           44.000000
        20           1.0000000      1.12677000E+05             9            37           26.000000
        21           1.0500000      1.18310850E+05             8            45           10.000000
        22           1.1000000      1.23944700E+05             5            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 9.44000000E-01     9.46211043E-01
                             Variance = 5.60102041E-03     5.21080948E-03
                   Standard deviation = 7.48399653E-02     7.21859369E-02

2 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_MANB".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.12677000E+05             0             0          100.000000
        21           1.0500000      1.18310850E+05            26            26           48.000000
        22           1.1000000      1.23944700E+05            11            37           26.000000
        23           1.1500000      1.29578550E+05             5            42           16.000000
        24           1.2000000      1.35212400E+05             7            49            2.000000
        25           1.2500000      1.40846250E+05             1            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.07100000E+00     1.07367374E+00
                             Variance = 3.45306122E-03     3.11237730E-03
                   Standard deviation = 5.87627537E-02     5.57886843E-02

3 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_MANC".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.12677000E+05             0             0          100.000000
        21           1.0500000      1.18310850E+05            16            16           68.000000
        22           1.1000000      1.23944700E+05            17            33           34.000000
        23           1.1500000      1.29578550E+05            10            43           14.000000
        24           1.2000000      1.35212400E+05             4            47            6.000000
        25           1.2500000      1.40846250E+05             3            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.08600000E+00     1.08523101E+00
                             Variance = 3.39693878E-03     3.11886809E-03
                   Standard deviation = 5.82832633E-02     5.58468270E-02

4 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
4 ) -------------------------------------------------------------------------------------------------------------------------------
The following is a distribution of peak overvoltages among all output nodes of the last data card that have the same base voltage.
This distribution is for the maximum of the peaks at all output nodes with  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.12677000E+05             0             0          100.000000
        21           1.0500000      1.18310850E+05             3             3           94.000000
        22           1.1000000      1.23944700E+05            20            23           54.000000
        23           1.1500000      1.29578550E+05            12            35           30.000000
        24           1.2000000      1.35212400E+05            11            46            8.000000
        25           1.2500000      1.40846250E+05             4            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.11800000E+00     1.11635912E+00
                             Variance = 2.96020408E-03     2.86795852E-03
                   Standard deviation = 5.44077576E-02     5.35533241E-02

Statistical output of  node  voltage   0.1127E+06 |0      112677.1_2LTC1_2LTA1_2LTB

5 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "1_2LTC".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        24           1.2000000      1.35212400E+05             0             0          100.000000
        25           1.2500000      1.40846250E+05             9             9           82.000000
        26           1.3000000      1.46480100E+05            13            22           56.000000
        27           1.3500000      1.52113950E+05            13            35           30.000000
        28           1.4000000      1.57747800E+05             7            42           16.000000
        29           1.4500000      1.63381650E+05             0            42           16.000000
        30           1.5000000      1.69015500E+05             1            43           14.000000
        31           1.5500000      1.74649350E+05             6            49            2.000000
        32           1.6000000      1.80283200E+05             1            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.33300000E+00     1.33278513E+00
                             Variance = 9.42448980E-03     8.97378944E-03
                   Standard deviation = 9.70798115E-02     9.47300873E-02

6 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "1_2LTA".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
         1            .0500000      5.63385000E+03            50            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 2.50000000E-02     2.93503861E-03
                             Variance = 7.25043608E-19     6.86896385E-08
                   Standard deviation = 8.51494925E-10     2.62087082E-04

7 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "1_2LTB".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        24           1.2000000      1.35212400E+05             0             0          100.000000
        25           1.2500000      1.40846250E+05            11            11           78.000000
        26           1.3000000      1.46480100E+05            11            22           56.000000
        27           1.3500000      1.52113950E+05            14            36           28.000000
        28           1.4000000      1.57747800E+05            12            48            4.000000
        29           1.4500000      1.63381650E+05             1            49            2.000000
        30           1.5000000      1.69015500E+05             1            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.30900000E+00     1.31004305E+00
                             Variance = 3.82040816E-03     3.62763028E-03
                   Standard deviation = 6.18094504E-02     6.02298122E-02

8 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
8 ) -------------------------------------------------------------------------------------------------------------------------------
The following is a distribution of peak overvoltages among all output nodes of the last data card that have the same base voltage.
This distribution is for the maximum of the peaks at all output nodes with  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        24           1.2000000      1.35212400E+05             0             0          100.000000
        25           1.2500000      1.40846250E+05             6             6           88.000000
        26           1.3000000      1.46480100E+05            10            16           68.000000
        27           1.3500000      1.52113950E+05            14            30           40.000000
        28           1.4000000      1.57747800E+05            12            42           16.000000
        29           1.4500000      1.63381650E+05             0            42           16.000000
        30           1.5000000      1.69015500E+05             1            43           14.000000
        31           1.5500000      1.74649350E+05             6            49            2.000000
        32           1.6000000      1.80283200E+05             1            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.34700000E+00     1.34722487E+00
                             Variance = 8.48571429E-03     7.98311855E-03
                   Standard deviation = 9.21179368E-02     8.93482991E-02

Statistical output of  node  voltage   0.1127E+06 |0      112677.T_OPOAT_OPOBT_OPOC

9 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_OPOA".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
         3            .1500000      1.69015500E+04             0             0          100.000000
         4            .2000000      2.25354000E+04             3             3           94.000000
         5            .2500000      2.81692500E+04            13            16           68.000000
         6            .3000000      3.38031000E+04            14            30           40.000000
         7            .3500000      3.94369500E+04             6            36           28.000000
         8            .4000000      4.50708000E+04             6            42           16.000000
         9            .4500000      5.07046500E+04             6            48            4.000000
        10            .5000000      5.63385000E+04             2            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 3.00000000E-01     2.99021254E-01
                             Variance = 6.55612245E-03     5.90758088E-03
                   Standard deviation = 8.09698861E-02     7.68607890E-02

10 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_OPOB".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        24           1.2000000      1.35212400E+05             0             0          100.000000
        25           1.2500000      1.40846250E+05             7             7           86.000000
        26           1.3000000      1.46480100E+05             6            13           74.000000
        27           1.3500000      1.52113950E+05             6            19           62.000000
        28           1.4000000      1.57747800E+05            11            30           40.000000
        29           1.4500000      1.63381650E+05            15            45           10.000000
        30           1.5000000      1.69015500E+05             3            48            4.000000
        31           1.5500000      1.74649350E+05             2            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.36300000E+00     1.36338771E+00
                             Variance = 6.89387755E-03     6.43700012E-03
                   Standard deviation = 8.30293776E-02     8.02309175E-02

11 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_OPOC".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        24           1.2000000      1.35212400E+05             0             0          100.000000
        25           1.2500000      1.40846250E+05             3             3           94.000000
        26           1.3000000      1.46480100E+05             9            12           76.000000
        27           1.3500000      1.52113950E+05             9            21           58.000000
        28           1.4000000      1.57747800E+05            11            32           36.000000
        29           1.4500000      1.63381650E+05             8            40           20.000000
        30           1.5000000      1.69015500E+05             2            42           16.000000
        31           1.5500000      1.74649350E+05             2            44           12.000000
        32           1.6000000      1.80283200E+05             2            46            8.000000
        33           1.6500000      1.85917050E+05             4            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.38500000E+00     1.38583220E+00
                             Variance = 1.20408163E-02     1.22668598E-02
                   Standard deviation = 1.09730654E-01     1.10755857E-01

12 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
12 ) -------------------------------------------------------------------------------------------------------------------------------
The following is a distribution of peak overvoltages among all output nodes of the last data card that have the same base voltage.
This distribution is for the maximum of the peaks at all output nodes with  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        24           1.2000000      1.35212400E+05             0             0          100.000000
        25           1.2500000      1.40846250E+05             1             1           98.000000
        26           1.3000000      1.46480100E+05             5             6           88.000000
        27           1.3500000      1.52113950E+05             6            12           76.000000
        28           1.4000000      1.57747800E+05            12            24           52.000000
        29           1.4500000      1.63381650E+05            15            39           22.000000
        30           1.5000000      1.69015500E+05             2            41           18.000000
        31           1.5500000      1.74649350E+05             3            44           12.000000
        32           1.6000000      1.80283200E+05             2            46            8.000000
        33           1.6500000      1.85917050E+05             4            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.41200000E+00     1.41155276E+00
                             Variance = 9.67448980E-03     1.02885895E-02
                   Standard deviation = 9.83589843E-02     1.01432684E-01

Comment card.   Card index = 348.                 |C
MODTAB, AINCR, XMAXMX =      3    0.050   10.000  |STATISTICS DATA                3
Statistical output of branch voltage   0.1952E+06 |-1     195161.T_MANAT_MANBT_MANBT_MANCT_MANCT_MANA

13 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_MANA"  to  "T_MANB".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        18            .9000000      1.75644900E+05             0             0          100.000000
        19            .9500000      1.85402950E+05            11            11           78.000000
        20           1.0000000      1.95161000E+05            25            36           28.000000
        21           1.0500000      2.04919050E+05            14            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 9.78000000E-01     9.77852675E-01
                             Variance = 1.26632653E-03     1.36294101E-03
                   Standard deviation = 3.55854820E-02     3.69180310E-02

14 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_MANB"  to  "T_MANC".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.95161000E+05             0             0          100.000000
        21           1.0500000      2.04919050E+05            40            40           20.000000
        22           1.1000000      2.14677100E+05             2            42           16.000000
        23           1.1500000      2.24435150E+05             8            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.04300000E+00     1.04519385E+00
                             Variance = 1.40408163E-03     9.94933787E-04
                   Standard deviation = 3.74710773E-02     3.15425710E-02

15 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_MANC"  to  "T_MANA".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        18            .9000000      1.75644900E+05             0             0          100.000000
        19            .9500000      1.85402950E+05             7             7           86.000000
        20           1.0000000      1.95161000E+05            20            27           46.000000
        21           1.0500000      2.04919050E+05            11            38           24.000000
        22           1.1000000      2.14677100E+05             6            44           12.000000
        23           1.1500000      2.24435150E+05             6            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.00900000E+00     1.00952231E+00
                             Variance = 3.71836735E-03     3.09994474E-03
                   Standard deviation = 6.09784171E-02     5.56771474E-02

16 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
16 ) -------------------------------------------------------------------------------------------------------------------------------
A distribution of peak values among all output branches of the last data card that have the same base value follows.  This
statistical distribution is for the maximum of the peaks at all of these output branches having base  voltage  = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.95161000E+05             0             0          100.000000
        21           1.0500000      2.04919050E+05            29            29           42.000000
        22           1.1000000      2.14677100E+05             7            36           28.000000
        23           1.1500000      2.24435150E+05            14            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.06000000E+00     1.05964649E+00
                             Variance = 1.96428571E-03     1.44854670E-03
                   Standard deviation = 4.43202630E-02     3.80597780E-02

Statistical output of branch voltage   0.1952E+06 |-1     195161.1_2LTC1_2LTA1_2LTA1_2LTB1_2LTB1_2LTC

17 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "1_2LTC"  to  "1_2LTA".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        14            .7000000      1.36612700E+05             0             0          100.000000
        15            .7500000      1.46370750E+05            21            21           58.000000
        16            .8000000      1.56128800E+05            17            38           24.000000
        17            .8500000      1.65886850E+05             4            42           16.000000
        18            .9000000      1.75644900E+05             8            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 7.74000000E-01     7.70782411E-01
                             Variance = 2.90714286E-03     2.96753127E-03
                   Standard deviation = 5.39179270E-02     5.44750518E-02

18 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "1_2LTA"  to  "1_2LTB".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        14            .7000000      1.36612700E+05             0             0          100.000000
        15            .7500000      1.46370750E+05            22            22           56.000000
        16            .8000000      1.56128800E+05            24            46            8.000000
        17            .8500000      1.65886850E+05             4            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 7.57000000E-01     7.56375613E-01
                             Variance = 9.95918367E-04     1.20031405E-03
                   Standard deviation = 3.15581743E-02     3.46455488E-02

19 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "1_2LTB"  to  "1_2LTC".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.95161000E+05             0             0          100.000000
        21           1.0500000      2.04919050E+05            18            18           64.000000
        22           1.1000000      2.14677100E+05            29            47            6.000000
        23           1.1500000      2.24435150E+05             3            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.06000000E+00     1.06423051E+00
                             Variance = 8.41836735E-04     6.56837199E-04
                   Standard deviation = 2.90144229E-02     2.56288353E-02

20 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
20 ) -------------------------------------------------------------------------------------------------------------------------------
A distribution of peak values among all output branches of the last data card that have the same base value follows.  This
statistical distribution is for the maximum of the peaks at all of these output branches having base  voltage  = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.95161000E+05             0             0          100.000000
        21           1.0500000      2.04919050E+05            18            18           64.000000
        22           1.1000000      2.14677100E+05            29            47            6.000000
        23           1.1500000      2.24435150E+05             3            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.06000000E+00     1.06423051E+00
                             Variance = 8.41836735E-04     6.56837199E-04
                   Standard deviation = 2.90144229E-02     2.56288353E-02

Statistical output of branch voltage   0.1952E+06 |-1     195161.T_OPOAT_OPOBT_OPOBT_OPOCT_OPOCT_OPOA

21 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_OPOA"  to  "T_OPOB".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        14            .7000000      1.36612700E+05             0             0          100.000000
        15            .7500000      1.46370750E+05            12            12           76.000000
        16            .8000000      1.56128800E+05            10            22           56.000000
        17            .8500000      1.65886850E+05            19            41           18.000000
        18            .9000000      1.75644900E+05             9            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 8.00000000E-01     7.98777794E-01
                             Variance = 2.78061224E-03     2.66709791E-03
                   Standard deviation = 5.27315109E-02     5.16439532E-02

22 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_OPOB"  to  "T_OPOC".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.95161000E+05             0             0          100.000000
        21           1.0500000      2.04919050E+05             6             6           88.000000
        22           1.1000000      2.14677100E+05            20            26           48.000000
        23           1.1500000      2.24435150E+05            11            37           26.000000
        24           1.2000000      2.34193200E+05            13            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.10600000E+00     1.10293090E+00
                             Variance = 2.53979592E-03     2.19574647E-03
                   Standard deviation = 5.03963879E-02     4.68587928E-02

23 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_OPOC"  to  "T_OPOA".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        14            .7000000      1.36612700E+05             0             0          100.000000
        15            .7500000      1.46370750E+05             7             7           86.000000
        16            .8000000      1.56128800E+05            22            29           42.000000
        17            .8500000      1.65886850E+05            10            39           22.000000
        18            .9000000      1.75644900E+05             3            42           16.000000
        19            .9500000      1.85402950E+05             6            48            4.000000
        20           1.0000000      1.95161000E+05             2            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 8.10000000E-01     8.13632308E-01
                             Variance = 4.61734694E-03     4.47664313E-03
                   Standard deviation = 6.79510628E-02     6.69077210E-02

24 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
24 ) -------------------------------------------------------------------------------------------------------------------------------
A distribution of peak values among all output branches of the last data card that have the same base value follows.  This
statistical distribution is for the maximum of the peaks at all of these output branches having base  voltage  = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.95161000E+05             0             0          100.000000
        21           1.0500000      2.04919050E+05             6             6           88.000000
        22           1.1000000      2.14677100E+05            20            26           48.000000
        23           1.1500000      2.24435150E+05            11            37           26.000000
        24           1.2000000      2.34193200E+05            13            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.10600000E+00     1.10293090E+00
                             Variance = 2.53979592E-03     2.19574647E-03
                   Standard deviation = 5.03963879E-02     4.68587928E-02

Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of  node  voltage   0.1127E+06 |0      112677.T_MANAT_MANBT_MANC
      Peak extremum of subset has value 1.40413562E+05     This occurred during
      simulation 46  for the variable having names  "T_MANB"  and  "      ".
      This was variable 2  of 3  in the subset;  50  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 46   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 358.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of  node  voltage   0.1127E+06 |0      112677.1_2LTC1_2LTA1_2LTB
      Peak extremum of subset has value 1.74887461E+05     This occurred during
      simulation 8  for the variable having names  "1_2LTC"  and  "      ".
      This was variable 1  of 3  in the subset;  50  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 8    |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 364.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of  node  voltage   0.1127E+06 |0      112677.T_OPOAT_OPOBT_OPOC
      Peak extremum of subset has value 1.84582504E+05     This occurred during
      simulation 8  for the variable having names  "T_OPOC"  and  "      ".
      This was variable 3  of 3  in the subset;  50  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 8    |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 370.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch voltage   0.1952E+06 |-1     195161.T_MANAT_MANBT_MANBT_MANCT_MANCT_MANA
      Peak extremum of subset has value 2.20431074E+05     This occurred during
      simulation 34  for the variable having names  "T_MANC"  and  "T_MANA".
      This was variable 3  of 3  in the subset;  50  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 34   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch voltage   0.1952E+06 |-1     195161.1_2LTC1_2LTA1_2LTA1_2LTB1_2LTB1_2LTC
      Peak extremum of subset has value 2.19955806E+05     This occurred during
      simulation 12  for the variable having names  "1_2LTB"  and  "1_2LTC".
      This was variable 3  of 3  in the subset;  50  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 12   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 381.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch voltage   0.1952E+06 |-1     195161.T_OPOAT_OPOBT_OPOBT_OPOCT_OPOCT_OPOA
      Peak extremum of subset has value 2.33178395E+05     This occurred during
      simulation 44  for the variable having names  "T_OPOB"  and  "T_OPOC".
      This was variable 2  of 3  in the subset;  50  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 44   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 387.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch energy    0.1000E+04 |-4        1.E3PRMANA      PRMANB      PRMANC
      Peak extremum of subset has value 1.30472664E+01     This occurred during
      simulation 14  for the variable having names  "PRMANC"  and  "      ".
      This was variable 3  of 3  in the subset;  50  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 14   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 393.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch energy    0.1000E+04 |-4        1.E3PROPOA      PROPOB      PROPOC
      Peak extremum of subset has value 4.57444638E+01     This occurred during
      simulation 16  for the variable having names  "PROPOC"  and  "      ".
      This was variable 3  of 3  in the subset;  50  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 16   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 399.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch energy    0.1000E+04 |-4        1.E3RPI_C MEASUCRPI_A MEASUARPI_B MEASUB
      Peak extremum of subset has value 9.03631566E+04     This occurred during
      simulation 11  for the variable having names  "RPI_A "  and  "MEASUA".
      This was variable 2  of 3  in the subset;  50  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 11   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 405.                 |C
Blank card ends statistical tabulation requests.  |BLANK STATISTICS

                                      Sample curve symbols : "A", "B", and "C"
                                      Theoretical curve symbol : "*"
                                      Common curve symbol : "X"

        Switch  "XX0012"  to  "RPI_C "            Switch  "XX0013"  to  "RPI_B "            Switch  "XX0014"  to  "RPI_A "
2.20700000E-01   switchings per column          2.20700000E-01   switchings per column     2.20700000E-01   switchings per column
              Columns                                     Columns                                     Columns
          5   10   15   20   25   30                5   10   15   20   25   30                5   10   15   20   25   30
     +----+----+----+----+----+----+           +----+----+----+----+----+----+           +----+----+----+----+----+----+
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    *    A                                    X                                         X
    A*                                        B*                                        C*
    | *  A                                    B *                                       | *  C
    |   *A                                    |   *             B                       C   *
    |       *         A                       |       *     B                           |       *C
    |    A      *                             |        B  *                             |           *     C
    |             A   *                       |                 *        B              |    C            *
    |                       *  A              |                 B     *                 |                      C*
    |                      A    *             |                 B         *             |                           *   C
    |  2.0000E-02                 *     A     |  2.0000E-02          B      *           |  2.0000E-02          C      *
    |                          A*             |                           *       B     |                           *            C
    |                 A     *                 |    B                  *                 |                      C*
    |                 X                       |                 *    B                  |                 *    C
    |           *     A                       |           *                   B         |           *     C
    |    A  *                                 B       *                                 C       *
    |   *A                                    B   *                                     C   *
    A *                                       B *                                       C *
    A*                                        |*   B                                    |*   C
    X                                         X                                         *    C
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
   Time (scale = 2.77666667E-04  Sec/line)   Time (scale = 2.77666667E-04  Sec/line)   Time  (scale = 2.77666667E-04  Sec/line)

        Switch  "T_MANC"  to  "MEASUC"            Switch  "T_MANA"  to  "MEASUA"            Switch  "T_MANB"  to  "MEASUB"
2.20700000E-01   switchings per column          2.20700000E-01   switchings per column     2.20700000E-01   switchings per column
              Columns                                     Columns                                     Columns
          5   10   15   20   25   30                5   10   15   20   25   30                5   10   15   20   25   30
     +----+----+----+----+----+----+           +----+----+----+----+----+----+           +----+----+----+----+----+----+
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    |*       A                                |*   B                                    C*
    | *  A                                    B *                                       C *
    A   *                                     B   *                                     |   *             C
    |       *A                                |    B  *                                 |       *     C
    |        A  *                             |    B      *                             |           * C
    |             A   *                       |                 *    B                  |                 X
    |                       *  A              |             B         *                 |                       *  C
    |                      A    *             |             B             *             |                 C         *
    |  3.0000E-02                 *           |  3.0000E-02                 * B         |  3.0000E-02                 * C
    |                      A    *             |                           *             |                B     C    *
    |                       *       A         |                       *       B         |             C         *
    |    A            *                       |             B   *                       |             C   *
    |           * A                           |    B      *                             |           *     C
    |    A  *                                 |       *     B                           |       *C
    |   *    A                                B   *                                     |   *    C
    A *                                       | *      B                                C *
    A*                                        B*                                        C*
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
   Time (scale = 3.23846500E-04  Sec/line)   Time (scale = 3.23846500E-04  Sec/line)   Time  (scale = 3.23846500E-04  Sec/line)
 .... Questionable Kolmogorov-Smirnov test result = 9.46410879E-01
 .... Questionable Kolmogorov-Smirnov test result = 5.37200058E-01
 .... Questionable Kolmogorov-Smirnov test result = 9.91704372E-01
 .... Questionable Kolmogorov-Smirnov test result = 9.25215351E-01
 .... Questionable Kolmogorov-Smirnov test result = 2.70318983E-01
 .... Questionable Kolmogorov-Smirnov test result = 7.21536646E-01

Memory storage figures for the preceding, now-completed data case.  -------------------------------  Present   Program
A value of  "-9999"  indicates that no figure is available.         03-Sep-26  17.54.40              figure     limit  (name)
     Size List 1.   Number of electric network nodes.                                                   94      100K  (LBUS)
     Size List 2.   Number of electric network branches.                                               142      120K  (LBRNCH)
     Size List 3.   Number of data values in R, L, C tables.                                           131      500K  (LDATA)
     Size List 4.   Number of electric network sources.                                                  6     20000  (LEXCT)
     Size List 5.   Storage for [Y] & triangularized [Y].  No. times = 856   Factors = 567             987     2000K  (LYMAT)
     Size List 6.   Number of entries in switch table.                  No. flops = 15                  15      5000  (LSWTCH)
     Size List 7.   Number of distinct ALPHANUMERIC data names plus program SPY variables.             178      200K  (LSIZE7)
     Size List 8.   History points of distributed lines.                                               112     2000K  (LPAST)
     Size List 9.   Number of nonlinear elements.                                                       18     10000  (LNONL)
     Size List 10.  Points of nonlinear characteristics.                                                48     16000  (LCHAR)
     Size List 11.  Number of Type-59 S.M. outputs.                                                      0      3000  (LSMOUT)
     Size List 12.  Total number of EMTP output variables.                                              49     12000  (LSIZ12)
     Size List 13.  Working space for batch/SPY plotting.                                            -9999     1000K  (LSIZ13)
     Size List 14.  S.M./U.M. connections to TACS.                                                   -9999      2000  (LBSTAC)
     Size List 15.  Character storage in bytes for MODELS.                                           -9999     2000K  (LCTACS)
     Size List 16.  Total number of Type-59 S.M. masses.                                                 0      3200  (LIMASS)
     Size List 17.  Number of Type-59 Synchronous machines.                                              0       360  (LSYN)
     Size List 18.  Branch and switch power/energy outputs.                                              9      1016  (MAXPE)
     Size List 19.  Total floating-point TACS table space.                                              23     2000K  (LTACST)
     Size List 20.  Non-copied recursive convolution data plus SEEK of MODELS.                           0     2000K  (LFSEM)
     Size List 21.  Total modal/phase [T] matrix storage.                                               36     12000  (LFD)
     Size List 22.  Total recursive convolution history.                                                 0     1000K  (LHIST)
     Size List 23.  Giant vectors for renumbering, phasors;  also extrema accumulation.               4899     2000K  (LSIZ23)
     Size List 24.  Peak phases of compensation for data.                                                3        36  (LCOMP)
     Size List 25.  Total table space for all U.M usage.                                             -9999      240K  (LSPCUM)
     Size List 26.  Square of max number of coupled phases.                                              9     2000K  (LSIZ26)
     Size List 27.  Maximum number of MODELS top variables.                                          -9999      100K  (LSIZ27)
     Size List 28.  MODELS.  Total work space is divided into INTEGER and REAL.  1st, REAL:          -9999     2000K  (LRTACS)
                             Second  and last,  statistics for INTEGER work space.                       0         0  (LITACS)
     Size List 29.  RAM disk used by "TAPSAV" table saving (limit is "LABCOM" size LTLABL).          -9999  84700944  (LSIZ29)
     Size List 30.  ULM line or Noda line or User line circuits.                                           0        39  (LSIZ30)
Timing figures characterizing central processor (CP) solution speed.  ----------------------------   CP sec  Wait sec  Real sec
     Data input time (through blank card ending branches) ....                                       0.000     0.000     0.000
     Node renumbering and phasor solution  ....                                                      0.010     0.000     0.010
     After phasor solution, but before time-step loop  ....                                          0.000     0.000     0.000
     Integration of equations (time-step loop)  ....                                                12.230     0.000    12.230
     Plotting or STATISTICS termination overlays ....                                                0.010     0.000     0.010
                                                                                                    ---------------------------
                                                                                          Totals     12.250     0.000    12.250

