   ---   401   cards of disk file read into card cache cells  1   onward.
 <===> Done with  "/"-card sorting by data class.    Remember that the source file appears different from interpreted input data.
Alternative Transients Program (ATP),  Intel Visual Fortran.    All rights reserved by Can/Am user group of Portland, Oregon, USA.
 Date (dd-mth-yy) and time of day (hh.mm.ss) = 03-Sep-26  17.54.27    Name of disk plot file is  case.pl4
Consult the 860-page ATP Rule Book of the Can/Am EMTP User Group in Portland,  Oregon, USA.  Source code date is 19 June 2017.
Total size of LABCOM tables = 80605677 INTEGER words.  31 VARDIM  List Sizes follow:  100K  120K  500K  20K  2000K  5K  200K
 2000K  10K  16K  3K  12K 1000K  2K 2000K  3200  360  1016 2000K 2000K  12K 1000K 2000K  36  240K 2000K  100K 2000K84700K  39  100K
--------------------------------------------------+--------------------------------------------------------------------------------
Descriptive interpretation of input data cards.   |  Input data card images are shown below, all 80 columns, character by character
                                                  0         1         2         3         4         5         6         7         8
                                                  012345678901234567890123456789012345678901234567890123456789012345678901234567890
--------------------------------------------------+--------------------------------------------------------------------------------
Comment card.   Card index = 1.                   |C data:case.atp
Marker card preceding new EMTP data case.         |BEGIN NEW DATA CASE
Comment card.   Card index = 3.                   |C ------------------------------------------------------------------------------
Comment card.   Card index = 4.                   |C Generated by ATPDraw September, 3, 2026
Comment card.   Card index = 5.                   |C from project /tmp/tmpse1buwxp/case.xml
Comment card.   Card index = 6.                   |C ATPDraw developed by H. K. Høidalen at NTNU - NORWAY 1999-2022
Comment card.   Card index = 7.                   |C ------------------------------------------------------------------------------
Use  SPY  DEPOSIT  on following variable.         |$DEPOSIT, SIGMAX=3.0
Comment card.   Card index = 9.                   |C $DUMMY, XYZ000
Comment card.   Card index = 10.                  |C  dT  >< Tmax >< Xopt >< Copt ><Epsiln>
Misc. data.     1.000E-05   3.000E-01   6.000E+01 |   1.E-5      .3     60.     60.  1.E-16
Misc. data.    500    1  1  1  1  0  0  1 50  0   |     500       1       1       1       1       0       0       1      50
Statistics data.      1    0    0    0    1    0  |       1       0       0       0       1      -1                               0
Comment card.   Card index = 14.                  |C        1         2         3         4         5         6         7         8
Comment card.   Card index = 15.                  |C 345678901234567890123456789012345678901234567890123456789012345678901234567890
Comment card.   Card index = 16.                  |C < n1 >< n2 ><ref1><ref2>< R  >< L  >< C  >
Comment card.   Card index = 17.                  |C < n1 >< n2 ><ref1><ref2>< R  >< A  >< B  ><Leng><><>0
Comment card.   Card index = 18.                  |C bar from: 390 - bar to: 391 - fictional: 1505 1505 - SGOTA3-MG000
Sat. Xformer.    2.456E-02  2.878E+01  0.000E+00  |  TRANSFORMER             .0245628.784X0001A                                   0
    Breakpoint.      2.45605E-02    2.87840E+01   |     0.024560452        28.78395
    Breakpoint.      9.03510E-01    1.08293E+03   |     0.903510298      1082.93048
    Breakpoint.      1.66111E+00    1.13708E+03   |      1.66111143        1137.077
    Breakpoint.      3.75350E+00    1.19122E+03   |      3.75349629      1191.22352
    Breakpoint.      7.42970E+00    1.23454E+03   |      7.42970164      1234.54074
    Breakpoint.      1.75927E+01    1.28869E+03   |      17.5926808      1288.68727
    Breakpoint.      2.79951E+01    1.30601E+03   |      27.9951131      1306.01415
    Breakpoint.      8.30078E+02    1.55942E+03   |       830.07831      1559.41988
Special termination-of-points card.               |            9999
  Winding 1.   1.7190E+00  1.8237E-01  2.8868E+02 | 1390A                     1.719 68.75288.68
  Winding 2.   1.8700E-01 -1.9892E-02  1.9919E+02 | 2391A                      .187-7.499199.19
  Winding 3.   3.2000E-02  1.1247E-03  1.3800E+01 | 3395A  395B                .032  .424  13.8
Transformer copy using reference name  "X0001A"   |  TRANSFORMER X0001A                  X0001B                                   0
  Winding 1.   (No values read, since copy)       | 1390B
  Winding 2.   (No values read, since copy)       | 2391B
  Winding 3.   (No values read, since copy)       | 3395B  395C
Transformer copy using reference name  "X0001A"   |  TRANSFORMER X0001A                  X0001C                                   0
  Winding 1.   (No values read, since copy)       | 1390C
  Winding 2.   (No values read, since copy)       | 2391C
  Winding 3.   (No values read, since copy)       | 3395C  395A
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  395A                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  395B                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  395C                      1.E6                                               0
Comment card.   Card index = 43.                  |C bar from: 390 - bar to: 391 - fictional: 393 393 - SGOTA4-MG000
Sat. Xformer.    2.456E-02  2.878E+01  0.000E+00  |  TRANSFORMER             .0245628.784X0002A                                   0
    Breakpoint.      2.45605E-02    2.87840E+01   |     0.024560452        28.78395
    Breakpoint.      9.03510E-01    1.08293E+03   |     0.903510298      1082.93048
    Breakpoint.      1.66111E+00    1.13708E+03   |      1.66111143        1137.077
    Breakpoint.      3.75350E+00    1.19122E+03   |      3.75349629      1191.22352
    Breakpoint.      7.42970E+00    1.23454E+03   |      7.42970164      1234.54074
    Breakpoint.      1.75927E+01    1.28869E+03   |      17.5926808      1288.68727
    Breakpoint.      2.79951E+01    1.30601E+03   |      27.9951131      1306.01415
    Breakpoint.      8.30078E+02    1.55942E+03   |       830.07831      1559.41988
Special termination-of-points card.               |            9999
  Winding 1.   1.5120E+00  1.6048E-01  2.8868E+02 | 1390A                     1.512  60.5288.68
  Winding 2.   5.4000E-02 -5.6818E-03  1.9919E+02 | 2391A                      .054-2.142199.19
  Winding 3.   3.2000E-02  1.1194E-03  1.3800E+01 | 3397A  397B                .032  .422  13.8
Transformer copy using reference name  "X0002A"   |  TRANSFORMER X0002A                  X0002B                                   0
  Winding 1.   (No values read, since copy)       | 1390B
  Winding 2.   (No values read, since copy)       | 2391B
  Winding 3.   (No values read, since copy)       | 3397B  397C
Transformer copy using reference name  "X0002A"   |  TRANSFORMER X0002A                  X0002C                                   0
  Winding 1.   (No values read, since copy)       | 1390C
  Winding 2.   (No values read, since copy)       | 2391C
  Winding 3.   (No values read, since copy)       | 3397C  397A
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  397A                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  397B                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  397C                      1.E6                                               0
Comment card.   Card index = 68.                  |C bar from: 391 - bar to: 9098 - fictional: 42076 42076 - SGOTA6-MG000
Sat. Xformer.    6.149E-02  9.864E+00  0.000E+00  |  TRANSFORMER             .061499.8638X0003A                                   0
    Breakpoint.      6.14884E-02    9.86378E+00   |     0.061488436        9.863778
    Breakpoint.      9.82097E-01    7.47225E+02   |     0.982097019      747.225029
    Breakpoint.      1.80559E+00    7.84586E+02   |      1.80559379      784.586281
    Breakpoint.      4.07997E+00    8.21948E+02   |      4.07997288      821.947532
    Breakpoint.      8.07593E+00    8.51837E+02   |      8.07593211      851.836533
    Breakpoint.      1.91229E+01    8.89198E+02   |      19.1228804      889.197785
    Breakpoint.      3.04301E+01    9.01153E+02   |      30.4301093      901.153385
    Breakpoint.      9.02278E+02    1.07600E+03   |      902.277966      1076.00404
Special termination-of-points card.               |            9999
  Winding 1.   7.4000E-01  7.8564E-02  1.9919E+02 | 1391A                       .7429.618199.19
  Winding 2.   9.0000E-03 -9.0453E-04  7.9674E+01 | 29098A                     .009 -.34179.674
  Winding 3.   5.4000E-02  1.8966E-03  1.3800E+01 | 342077A42077B              .054  .715  13.8
Transformer copy using reference name  "X0003A"   |  TRANSFORMER X0003A                  X0003B                                   0
  Winding 1.   (No values read, since copy)       | 1391B
  Winding 2.   (No values read, since copy)       | 29098B
  Winding 3.   (No values read, since copy)       | 342077B42077C
Transformer copy using reference name  "X0003A"   |  TRANSFORMER X0003A                  X0003C                                   0
  Winding 1.   (No values read, since copy)       | 1391C
  Winding 2.   (No values read, since copy)       | 29098C
  Winding 3.   (No values read, since copy)       | 342077C42077A
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  42077A                    1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  42077B                    1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  42077C                    1.E6                                               0
Comment card.   Card index = 93.                  |C 42077 - SGOTA6-MG013
Comment card.   Card index = 94.                  |C bar from: 9098 - bar to: 9049 - circuit: 7 SGO-DF-MG138 SGOTA2-MG138 300.0
Sat. Xformer.    1.538E-01  8.392E+01  0.000E+00  |  TRANSFORMER             .1538183.924X0004A                                   0
    Breakpoint.      1.53808E-01    8.39241E+01   |      0.15380798       83.924129
    Breakpoint.      2.45543E+00    2.98868E+02   |      2.45542745      298.867504
    Breakpoint.      4.51432E+00    3.13811E+02   |      4.51432442      313.810879
    Breakpoint.      1.02007E+01    3.28754E+02   |      10.2007004      328.754254
    Breakpoint.      2.01914E+01    3.40709E+02   |      20.1913508      340.708954
    Breakpoint.      4.78108E+01    3.55652E+02   |      47.8108014       355.65233
    Breakpoint.      7.60810E+01    3.60434E+02   |      76.0810026       360.43421
    Breakpoint.      2.25586E+03    4.30369E+02   |      2255.86479      430.369205
Special termination-of-points card.               |            9999
  Winding 1.   3.6000E-02  3.8038E-03  7.9674E+01 | 19049A                     .036 1.43479.674
  Winding 2.   3.6000E-02  3.8038E-03  7.9674E+01 | 29098A                     .036 1.43479.674
Transformer copy using reference name  "X0004A"   |  TRANSFORMER X0004A                  X0004B                                   0
  Winding 1.   (No values read, since copy)       | 19049B
  Winding 2.   (No values read, since copy)       | 29098B
Transformer copy using reference name  "X0004A"   |  TRANSFORMER X0004A                  X0004C                                   0
  Winding 1.   (No values read, since copy)       | 19049C
  Winding 2.   (No values read, since copy)       | 29098C
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  9098A                     1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  9098B                     1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  9098C                     1.E6                                               0
1st of coupled R-L.   1.13780E+01  1.41787E-01    |51X0005AX0008A            11.378     53.4525
2nd coil. 1.373E+00 5.617E-02 0.000E+00 0.000E+00 |52X0005BX0008B            1.3727     21.1765
Zca, Zcc= 3.335E+00 2.854E-02 4.708E+00 8.471E-02 |53X0005CX0008C
1st of coupled R-L.   3.17140E+01  3.38011E-01    |51X0006AX0007A            31.714 127.4272128
2nd coil. 1.489E+01 1.352E-01 0.000E+00 0.000E+00 |52X0006BX0007B             14.89  50.9674572
Zca, Zcc= 5.608E+00 6.761E-02 2.050E+01 2.028E-01 |53X0006CX0007C
Comment card.   Card index = 122.                 |C < n1 >< n2 ><ref1><ref2>< R  >< L  >< C  >
Comment card.   Card index = 123.                 |C < n1 >< n2 ><ref1><ref2>< R  >< A  >< B  ><Leng><><>0
Comment card.   Card index = 124.                 |C < n1 >< n2 ><ref1><ref2>< R  >< L  >< C  >
Comment card.   Card index = 125.                 |C < n1 >< n2 ><ref1><ref2>< R  >< A  >< B  ><Leng><><>0
1st of coupled R-L.   3.69000E+07  8.17724E+04    |51391A  E001A             3.69E7   30827475.
2nd coil. 2.160E+04 1.538E+02 0.000E+00 0.000E+00 |52391B  E001B             21598.   57981.719
Zca, Zcc= 1.229E+07 2.721E+04 1.231E+07 2.736E+04 |53391C  E001C
Sat. Xformer.    0.000E+00  0.000E+00  1.000E+06  |  TRANSFORMER                         ST001A  1.E6                             0
Special termination-of-points card.               |            9999
  Winding 1.   1.0000E-04  2.6526E-07  1.9919E+02 | 1E001A                    .0001 .0001199.19
  Winding 2.   1.0000E-04  2.6526E-07  7.9674E+01 | 29049A                    .0001 .000179.674
Transformer copy using reference name  "ST001A"   |  TRANSFORMER ST001A                  ST001B                                   0
  Winding 1.   (No values read, since copy)       | 1E001B
  Winding 2.   (No values read, since copy)       | 29049B
Transformer copy using reference name  "ST001A"   |  TRANSFORMER ST001A                  ST001C                                   0
  Winding 1.   (No values read, since copy)       | 1E001C
  Winding 2.   (No values read, since copy)       | 29049C
1st of coupled R-L.   1.58000E+05  4.43667E+02    |51390A  E002A             1.58E5    167258.5
2nd coil. 1.673E+02 3.619E+00 0.000E+00 0.000E+00 |52390B  E002B             167.31    1364.325
Zca, Zcc= 5.261E+04 1.467E+02 5.278E+04 1.503E+02 |53390C  E002C
Sat. Xformer.    0.000E+00  0.000E+00  1.000E+06  |  TRANSFORMER                         ST002A  1.E6                             0
Special termination-of-points card.               |            9999
  Winding 1.   1.0000E-04  2.6526E-07  2.8868E+02 | 1E002A                    .0001 .0001288.68
  Winding 2.   1.0000E-04  2.6526E-07  1.9919E+02 | 2391A                     .0001 .0001199.19
Transformer copy using reference name  "ST002A"   |  TRANSFORMER ST002A                  ST002B                                   0
  Winding 1.   (No values read, since copy)       | 1E002B
  Winding 2.   (No values read, since copy)       | 2391B
Transformer copy using reference name  "ST002A"   |  TRANSFORMER ST002A                  ST002C                                   0
  Winding 1.   (No values read, since copy)       | 1E002C
  Winding 2.   (No values read, since copy)       | 2391C
1st of coupled R-L.   6.29570E+04  3.30096E+02    |51390A  E003A             62957.   124443.25
2nd coil. 1.236E+03 1.123E+01 0.000E+00 0.000E+00 |52390B  E003B             1235.6     4232.25
Zca, Zcc= 2.057E+04 1.063E+02 2.181E+04 1.175E+02 |53390C  E003C
Sat. Xformer.    0.000E+00  0.000E+00  1.000E+06  |  TRANSFORMER                         ST003A  1.E6                             0
Special termination-of-points card.               |            9999
  Winding 1.   1.0000E-04  2.6526E-07  2.8868E+02 | 1E003A                    .0001 .0001288.68
  Winding 2.   1.0000E-04  2.6526E-07  7.9674E+01 | 29049A                    .0001 .000179.674
Transformer copy using reference name  "ST003A"   |  TRANSFORMER ST003A                  ST003B                                   0
  Winding 1.   (No values read, since copy)       | 1E003B
  Winding 2.   (No values read, since copy)       | 29049B
Transformer copy using reference name  "ST003A"   |  TRANSFORMER ST003A                  ST003C                                   0
  Winding 1.   (No values read, since copy)       | 1E003C
  Winding 2.   (No values read, since copy)       | 29049C
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANCXX0012              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  XX0013MEASUC              .001                                               4
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANBXX0014              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  XX0015MEASUB              .001                                               4
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANAXX0016              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  XX0017MEASUA              .001                                               4
Series R-L-C.   1.000E-01  0.000E+00  0.000E+00   |  1_2LTA                      .1                                               1
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANAPRMANA              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANBPRMANB              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANCPRMANC              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_OPOAPROPOA              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_OPOBPROPOB              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_OPOCPROPOC              .001                                               0
Comment card.   Card index = 178.                 |C 145 kV, Ur=120, MCOV = 96.kV Classe 3: 8kJ/kVr
Type-92 R(i)   0.0000E+00  0.0000E+00  4.4440E+03 |92      PRMANA                         4444.                                   4
Piecewise-lin.   0.000E+00  1.000E+19  0.000E+00  |                                               -1.
    Breakpoint.      1.00000E-03    1.35764E+05   |                    0.001                  135764.
    Breakpoint.      2.00000E-02    1.76190E+05   |                     0.02                  176190.
    Breakpoint.      2.00000E+00    1.85000E+05   |                       2.                   1.85E5
    Breakpoint.      2.00000E+01    1.95461E+05   |                      20.                  195461.
    Breakpoint.      2.50000E+02    2.16935E+05   |                     250.                  216935.
    Breakpoint.      5.00000E+02    2.26000E+05   |                     500.                   2.26E5
    Breakpoint.      1.00000E+03    2.31000E+05   |                     1.E3                   2.31E5
    Breakpoint.      2.00000E+03    2.43000E+05   |                     2.E3                   2.43E5
Special termination-of-points card.               |            9999
Reference branch.   Copy  (      , PRMANA )       |92      PRMANB      PRMANA             4444.                                   4
Reference branch.   Copy  (      , PRMANA )       |92      PRMANC      PRMANA             4444.                                   4
Comment card.   Card index = 192.                 |C 145 kV, Ur=120, MCOV = 96.kV Classe 3: 8kJ/kVr
Type-92 R(i)   0.0000E+00  0.0000E+00  4.4440E+03 |92      PROPOA                         4444.                                   4
Piecewise-lin.   0.000E+00  1.000E+19  0.000E+00  |                                               -1.
    Breakpoint.      1.00000E-03    1.35764E+05   |                    0.001                  135764.
    Breakpoint.      2.00000E-02    1.76190E+05   |                     0.02                  176190.
    Breakpoint.      2.00000E+00    1.85000E+05   |                       2.                   1.85E5
    Breakpoint.      2.00000E+01    1.95461E+05   |                      20.                  195461.
    Breakpoint.      2.50000E+02    2.16935E+05   |                     250.                  216935.
    Breakpoint.      5.00000E+02    2.26000E+05   |                     500.                   2.26E5
    Breakpoint.      1.00000E+03    2.31000E+05   |                     1.E3                   2.31E5
    Breakpoint.      2.00000E+03    2.43000E+05   |                     2.E3                   2.43E5
Special termination-of-points card.               |            9999
Reference branch.   Copy  (      , PROPOA )       |92      PROPOB      PROPOA             4444.                                   4
Reference branch.   Copy  (      , PROPOA )       |92      PROPOC      PROPOA             4444.                                   4
Comment card.   Card index = 206.                 |C 1/6
Comment card.   Card index = 207.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.16.19  <++++++>
Comment card.   Card index = 208.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 209.                 |C LINE CONSTANTS
Comment card.   Card index = 210.                 |C $ERASE
Comment card.   Card index = 211.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 212.                 |C METRIC
Comment card.   Card index = 213.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 214.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 215.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 216.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 217.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 218.                 |C     1.E3       60.                              13.3                 1
Comment card.   Card index = 219.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 6.017E-05|-1T_MANAX0009A             5.28357E-01 8.59331E+02 2.21024E+05-1.33000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 4.533E-05|-2T_MANBX0009B             1.91185E-01 3.67062E+02 2.93377E+05-1.33000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 4.529E-05|-3T_MANCX0009C             1.90555E-01 4.13371E+02 2.93650E+05-1.33000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Comment card.   Card index = 231.                 |C 1/6
Comment card.   Card index = 232.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.16.20  <++++++>
Comment card.   Card index = 233.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 234.                 |C LINE CONSTANTS
Comment card.   Card index = 235.                 |C $ERASE
Comment card.   Card index = 236.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 237.                 |C METRIC
Comment card.   Card index = 238.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 239.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 240.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 241.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 242.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 243.                 |C     1.E3       60.                              13.3                 1
Comment card.   Card index = 244.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 6.017E-05|-1X0010AT_OPOA             5.28357E-01 8.59331E+02 2.21024E+05-1.33000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 4.533E-05|-2X0010BT_OPOB             1.91185E-01 3.67062E+02 2.93377E+05-1.33000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 4.529E-05|-3X0010CT_OPOC             1.90555E-01 4.13371E+02 2.93650E+05-1.33000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Comment card.   Card index = 256.                 |C 1/3
Comment card.   Card index = 257.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.16.20  <++++++>
Comment card.   Card index = 258.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 259.                 |C LINE CONSTANTS
Comment card.   Card index = 260.                 |C $ERASE
Comment card.   Card index = 261.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 262.                 |C METRIC
Comment card.   Card index = 263.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 264.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 265.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 266.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 267.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 268.                 |C     1.E3       60.                              26.7                 1
Comment card.   Card index = 269.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 1.208E-04|-1X0009B1_2LTB             5.28357E-01 8.59331E+02 2.21024E+05-2.67000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 9.101E-05|-2X0009C1_2LTC             1.91185E-01 3.67062E+02 2.93377E+05-2.67000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 9.092E-05|-3X0009A1_2LTA             1.90555E-01 4.13371E+02 2.93650E+05-2.67000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Comment card.   Card index = 281.                 |C 1/3
Comment card.   Card index = 282.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.16.21  <++++++>
Comment card.   Card index = 283.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 284.                 |C LINE CONSTANTS
Comment card.   Card index = 285.                 |C $ERASE
Comment card.   Card index = 286.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 287.                 |C METRIC
Comment card.   Card index = 288.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 289.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 290.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 291.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 292.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 293.                 |C     1.E3       60.                              26.7                 1
Comment card.   Card index = 294.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 1.208E-04|-11_2LTCX0010C             5.28357E-01 8.59331E+02 2.21024E+05-2.67000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 9.101E-05|-21_2LTAX0010A             1.91185E-01 3.67062E+02 2.93377E+05-2.67000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 9.092E-05|-31_2LTBX0010B             1.90555E-01 4.13371E+02 2.93650E+05-2.67000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Blank card ending branches.  IBR, NTOT = 142  94  |BLANK BRANCH
Comment card.   Card index = 307.                 |C < n 1>< n 2>< Tclose ><Top/Tde ><   Ie   ><Vf/CLOP ><  type  >
Permanently-closed switch used for metering.      |  X0005A390A                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0005B390B                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0005C390C                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0006A9049A                                         MEASURING                0
Permanently-closed switch used for metering.      |  X0006B9049B                                         MEASURING                0
Permanently-closed switch used for metering.      |  X0006C9049C                                         MEASURING                0
Switch.   2.00E-02  8.33E-04  0.00E+00  0.00E+00  |  XX0012XX0013       .02   .000833                    STATISTICS               1
Switch.   2.00E-02  8.33E-04  0.00E+00  0.00E+00  |  XX0014XX0015       .02   .000833                    STATISTICS               1
Switch.   2.00E-02  8.33E-04  0.00E+00  0.00E+00  |  XX0016XX0017       .02   .000833                    STATISTICS               1
Permanently-closed switch used for metering.      |  9049A MEASUA                                        MEASURING                0
Permanently-closed switch used for metering.      |  9049B MEASUB                                        MEASURING                0
Permanently-closed switch used for metering.      |  9049C MEASUC                                        MEASURING                0
Blank card ending switches.   KSWTCH = 12.        |BLANK SWITCH
Comment card.   Card index = 321.                 |C < n 1><>< Ampl.  >< Freq.  ><Phase/T0><   A1   ><   T1   >< TSTART >< TSTOP  >
Comment card.   Card index = 322.                 |C 1 - 390
Source.   4.08E+05  6.00E+01  0.00E+00 -1.00E+00  |14X0008A   408248.29       60.                                     -1.      100.
Source.   4.08E+05  6.00E+01 -1.20E+02 -1.00E+00  |14X0008B   408248.29       60.     -120.                           -1.      100.
Source.   4.08E+05  6.00E+01 -2.40E+02 -1.00E+00  |14X0008C   408248.29       60.     -240.                           -1.      100.
Comment card.   Card index = 326.                 |C 1 - 9049
Source.   1.13E+05  6.00E+01  0.00E+00 -1.00E+00  |14X0007A  112676.528       60.                                     -1.      100.
Source.   1.13E+05  6.00E+01 -1.20E+02 -1.00E+00  |14X0007B  112676.528       60.     -120.                           -1.      100.
Source.   1.13E+05  6.00E+01 -2.40E+02 -1.00E+00  |14X0007C  112676.528       60.     -240.                           -1.      100.
Blank card ends electric sources.  KCONST = 6     |BLANK SOURCE

List of input elements that are connected to each node.   Only the physical connections of multi-phase lines are shown (capacitive
and inductive coupling are ignored).   Repeated entries indicate parallel connections.   Switches are included,  although sources
(including rotating machinery) are omitted -- except that U.M. usage produces extra,  internally-defined nodes  "UMXXXX".
--------------+------------------------------
From bus name |  Names of all adjacent busses.
--------------+------------------------------
       X0001A |TERRA *TERRA *TERRA *390A  *
       390A   |X0001A*X0002A*X0005A*E002A *E003A *
       391A   |TERRA *TERRA *TERRA *X0003A*E001A *
       395A   |TERRA *395B  *395C  *
       395B   |TERRA *395A  *395C  *
       X0001B |TERRA *TERRA *TERRA *390B  *
       390B   |X0001B*X0002B*X0005B*E002B *E003B *
       391B   |TERRA *TERRA *TERRA *X0003B*E001B *
       395C   |TERRA *395A  *395B  *
       X0001C |TERRA *TERRA *TERRA *390C  *
       390C   |X0001C*X0002C*X0005C*E002C *E003C *
       391C   |TERRA *TERRA *TERRA *X0003C*E001C *
       X0002A |TERRA *TERRA *TERRA *390A  *
       397A   |TERRA *397B  *397C  *
       397B   |TERRA *397A  *397C  *
       X0002B |TERRA *TERRA *TERRA *390B  *
       397C   |TERRA *397A  *397B  *
       X0002C |TERRA *TERRA *TERRA *390C  *
       X0003A |TERRA *TERRA *TERRA *391A  *
       9098A  |TERRA *TERRA *TERRA *
       42077A |TERRA *42077B*42077C*
       42077B |TERRA *42077A*42077C*
       X0003B |TERRA *TERRA *TERRA *391B  *
       9098B  |TERRA *TERRA *TERRA *
       42077C |TERRA *42077A*42077B*
       X0003C |TERRA *TERRA *TERRA *391C  *
       9098C  |TERRA *TERRA *TERRA *
       X0004A |TERRA *TERRA *9049A *
       9049A  |TERRA *TERRA *X0004A*X0006A*MEASUA*
       X0004B |TERRA *TERRA *9049B *
       9049B  |TERRA *TERRA *X0004B*X0006B*MEASUB*
       X0004C |TERRA *TERRA *9049C *
       9049C  |TERRA *TERRA *X0004C*X0006C*MEASUC*
       X0005A |390A  *X0008A*
       X0008A |X0005A*
       X0005B |390B  *X0008B*
       X0008B |X0005B*
       X0005C |390C  *X0008C*
       X0008C |X0005C*
       X0006A |9049A *X0007A*
       X0007A |X0006A*
       X0006B |9049B *X0007B*
       X0007B |X0006B*
       X0006C |9049C *X0007C*
       X0007C |X0006C*
       E001A  |391A  *ST001A*
       E001B  |391B  *ST001B*
       E001C  |391C  *ST001C*
       ST001A |TERRA *TERRA *E001A *
       ST001B |TERRA *TERRA *E001B *
       ST001C |TERRA *TERRA *E001C *
       E002A  |390A  *ST002A*
       E002B  |390B  *ST002B*
       E002C  |390C  *ST002C*
       ST002A |TERRA *TERRA *E002A *
       ST002B |TERRA *TERRA *E002B *
       ST002C |TERRA *TERRA *E002C *
       E003A  |390A  *ST003A*
       E003B  |390B  *ST003B*
       E003C  |390C  *ST003C*
       ST003A |TERRA *TERRA *E003A *
       ST003B |TERRA *TERRA *E003B *
       ST003C |TERRA *TERRA *E003C *
       T_MANC |XX0012*PRMANC*X0009C*
       XX0012 |T_MANC*XX0013*
       XX0013 |XX0012*MEASUC*
       MEASUC |9049C *XX0013*
       T_MANB |XX0014*PRMANB*X0009B*
       XX0014 |T_MANB*XX0015*
       XX0015 |XX0014*MEASUB*
       MEASUB |9049B *XX0015*
       T_MANA |XX0016*PRMANA*X0009A*
       XX0016 |T_MANA*XX0017*
       XX0017 |XX0016*MEASUA*
       MEASUA |9049A *XX0017*
       1_2LTA |TERRA *X0009A*X0010A*
       PRMANA |TERRA *T_MANA*
       PRMANB |TERRA *T_MANB*
       PRMANC |TERRA *T_MANC*
       T_OPOA |PROPOA*X0010A*
       PROPOA |TERRA *T_OPOA*
       T_OPOB |PROPOB*X0010B*
       PROPOB |TERRA *T_OPOB*
       T_OPOC |PROPOC*X0010C*
       PROPOC |TERRA *T_OPOC*
       X0009A |T_MANA*1_2LTA*
       X0009B |T_MANB*1_2LTB*
       X0009C |T_MANC*1_2LTC*
       X0010A |1_2LTA*T_OPOA*
       X0010B |T_OPOB*1_2LTB*
       X0010C |T_OPOC*1_2LTC*
       1_2LTB |X0009B*X0010B*
       1_2LTC |X0009C*X0010C*
       TERRA  |X0001A*X0001A*X0001A*391A  *391A  *391A  *395A  *395B  *X0001B*X0001B*X0001B*391B  *391B  *391B  *395C  *
              |X0001C*X0001C*X0001C*391C  *391C  *391C  *X0002A*X0002A*X0002A*397A  *397B  *X0002B*X0002B*X0002B*397C  *
              |X0002C*X0002C*X0002C*X0003A*X0003A*X0003A*9098A *9098A *9098A *42077A*42077B*X0003B*X0003B*X0003B*9098B *
              |9098B *9098B *42077C*X0003C*X0003C*X0003C*9098C *9098C *9098C *X0004A*X0004A*9049A *9049A *X0004B*X0004B*
              |9049B *9049B *X0004C*X0004C*9049C *9049C *ST001A*ST001A*ST001B*ST001B*ST001C*ST001C*ST002A*ST002A*ST002B*
              |ST002B*ST002C*ST002C*ST003A*ST003A*ST003B*ST003B*ST003C*ST003C*1_2LTA*PRMANA*PRMANB*PRMANC*PROPOA*PROPOB*
              |PROPOC*
              |-------

Sinusoidal steady-state phasor solution, branch by branch.   All flows are away from a bus,  and the real part,  magnitude,  or  "P"
is printed above the imaginary part,  the angle,  or  "Q".   The first solution frequency  =  6.00000000E+01  Hertz.
  Bus K                        Phasor  node  voltage              Phasor  branch  current               Power flow       Power loss
             Bus M         Rectangular            Polar          Rectangular            Polar            P  and  Q        P  and  Q

 390A                 408148.02065286   408148.0207898      .39215218393087  2.2629218182628      80039.850572504  4.4013406262238
                      -10.57282245371       -0.0014842      -2.228683876239      -80.0205690      454814.38329625      176.0280210

            X0001A    407994.12452676  407994.12591874      -.3921521839309  2.2629218182628      -80035.44923188
                       -33.7021775157       -0.0047329      2.2286838762391       99.9794310      -454638.3552753

 391A                 281531.15604102  281531.15665819      -.5679943952495  1.9751099028802      -79971.69117154  -79971.69117154
                      -18.64146233213       -0.0037938      1.8916769003772      106.7128959      -266277.6981866  -266277.6981866

            TERRA                 0.0              0.0      .56799439524946  1.9751099028802                  0.0
                                  0.0              0.0      -1.891676900377      -73.2871041                  0.0

 X0001A               407994.12452676  407994.12591874      .39191770676791  1.3628313064761      79972.055920585  79972.055920585
                       -33.7021775157       -0.0047329      -1.305262303536      -73.2871041       266263.0711645   266263.0711645

            TERRA                 0.0              0.0      -.3919177067679  1.3628313064761                  0.0
                                  0.0              0.0      1.3052623035364      106.7128959                  0.0

 395A                 9751.3680851015  11260.447968437      -.0065006552009  .00650065521475      -31.69633751404  -63.39331052915
                      -5631.030893073      -30.0047410      .42503233999E-6      179.9962538      18.300622807211        0.0011007

            395B      -9752.299846053   11260.44797294      .00650065520085  .00650065521475      -31.69697301511
                       -5629.41704477     -150.0047410        -.42503234E-6       -0.0037462      -18.29952211634

 X0001A               407994.12452676  407994.12591874      .31075599898E-3  .31075599965E-3       63.39331121532   63.39331121532
                       -33.7021775157       -0.0047329      -.2031811164E-7       -0.0037462      -.0010917418361       -0.0010917

            TERRA                 0.0              0.0       -.310755999E-3  .31075599965E-3                  0.0
                                  0.0              0.0      .20318111638E-7      179.9962538                  0.0

 390B                 -204083.1666556  408148.02078907      -2.126172991229  2.2629218882257      80039.841125462  4.4013408983592
                      -353461.2679798     -120.0014842      .77472826434905      159.9794295      454814.39945495      176.0280319

            X0001B     -204026.249196  407994.12591265      2.1261729912285  2.2629218882257      -80035.43978456
                      -353316.4253445     -120.0047329       -.774728264349      -20.0205705      -454638.3714231

 391B                 -140781.7219951  281531.15665452      1.9222374492092   1.975109934653      -79971.67437637  -79971.67437637
                       -243803.812356     -120.0037938      -.4539410124926      -13.2871079      -266277.7078968  -266277.7078968

            TERRA                 0.0              0.0      -1.922237449209   1.975109934653                  0.0
                                  0.0              0.0      .45394101249258      166.7128921                  0.0

 X0001B                -204026.249196  407994.12591265       -1.32634916692  1.3628313283983       79972.03912536   79972.03912536
                      -353316.4253445     -120.0047329      .31322055659439      166.7128921      266263.08087402   266263.0808740

            TERRA                 0.0              0.0      1.3263491669204  1.3628313283983                  0.0
                                  0.0              0.0      -.3132205565944      -13.2871079                  0.0

 395B                 -9752.299846053   11260.44797294       .0032516446372  .00650140864976      -31.70187116438  -63.40065768487
                       -5629.41704477     -150.0047410      .00562984205681       59.9904308      18.299522039842       -0.0053427

            395C      .93175281712121   11260.44796449      -.0032516446372  .00650140864976      -31.69878652049
                       11260.44792594       89.9952590      -.0056298420568     -120.0095692      -18.30486474484

 X0001B                -204026.249196  407994.12591265      -.1554409587E-3  .31079201684E-3      63.400658398787  63.400658398787
                      -353316.4253445     -120.0047329      -.2691278248E-3     -120.0095692      .00535160988513        0.0053516

            TERRA                 0.0              0.0      .15544095868E-3  .31079201684E-3                  0.0
                                  0.0              0.0      .26912782482E-3       59.9904308                  0.0

 390C                 -204064.8540004  408148.02078695      1.7340209004049  2.2629218650576      80039.820095498  4.4013408082537
                      353471.84079373      119.9985158      1.4539555991552       39.9794269      454814.39835277      176.0280283

            X0001C    -203967.8753349  407994.12591107      -1.734020900405  2.2629218650576      -80035.41875469
                      353350.12750715      119.9952671      -1.453955599155     -140.0205731      -454638.3703245

 391C                 -140749.4340485  281531.15665392      -1.354243306887  1.9751099455335      -79971.65143953  -79971.65143953
                      243822.45380998      119.9962062      -1.437735845939     -133.2871130       -266277.716384  -266277.7163840

            TERRA                 0.0              0.0      1.3542433068869  1.9751099455335                  0.0
                                  0.0              0.0      1.4377358459387       46.7128870                  0.0

 X0001C               -203967.8753349  407994.12591107      .93443163467236  1.3628313359053       79972.01618865   79972.01618865
                      353350.12750715      119.9952671      .99204171799829       46.7128870      266263.08936093   266263.0893609

            TERRA                 0.0              0.0      -.9344316346724  1.3628313359053                  0.0
                                  0.0              0.0      -.9920417179983     -133.2871130                  0.0

 395C                 .93175281712121   11260.44796449      .00325071287807   .0065016041608      -31.70005765725  -63.40256436031
                       11260.44792594       89.9952590      -.0056306058686      -60.0009077       18.30486470929        0.0042418

            395A      9751.3680851015  11260.447968437      -.0032507128781   .0065016041608      -31.70250670306
                      -5631.030893073      -30.0047410      .00563060586865      119.9990923      -18.30062286319

 X0001C               -203967.8753349  407994.12591107      -.1553964175E-3  .31080136318E-3      63.402565110191  63.402565110191
                      353350.12750715      119.9952671      .26916433785E-3      119.9990923      -.0042329222518       -0.0042329

            TERRA                 0.0              0.0      .15539641754E-3  .31080136318E-3                  0.0
                                  0.0              0.0      -.2691643379E-3      -60.0009077                  0.0

 395A                 9751.3680851015  11260.447968437       .0097513680851  .01126044796844       63.39884422494   63.39884422494
                      -5631.030893073      -30.0047410      -.0056310308931      -30.0047410                  0.0              0.0

            TERRA                 0.0              0.0      -.0097513680851  .01126044796844                  0.0
                                  0.0              0.0      .00563103089307      149.9952590                  0.0

 395B                 -9752.299846053   11260.44797294      -.0097522998461  .01126044797294      63.398844275641  63.398844275641
                       -5629.41704477     -150.0047410      -.0056294170448     -150.0047410                  0.0              0.0

            TERRA                 0.0              0.0      .00975229984605  .01126044797294                  0.0
                                  0.0              0.0      .00562941704477       29.9952590                  0.0

 395C                 .93175281712121   11260.44796449      .93175281712E-6  .01126044796449      63.398844180488  63.398844180488
                       11260.44792594       89.9952590      .01126044792594       89.9952590                  0.0              0.0

            TERRA                 0.0              0.0      -.9317528171E-6  .01126044796449                  0.0
                                  0.0              0.0      -.0112604479259      -90.0047410                  0.0

 390A                 408148.02065286   408148.0207898      .35847409736273  2.3269147527786      73167.400827899  4.0933863936225
                      -10.57282245371       -0.0014842      -2.299136487514      -81.1379755      469192.10825332      163.7896011

            X0002A    408008.38088253  408008.38189786      -.3584740973627  2.3269147527786      -73163.30744151
                      -28.78421097503       -0.0040421      2.2991364875141       98.8620245      -469028.3186523

 391A                 281531.15604102  281531.15665819      -.5191696173124  2.0602223681729       -73099.7943393   -73099.7943393
                      -18.64146233213       -0.0037938      1.9937349660322      104.5957090      -280644.4158728  -280644.4158728

            TERRA                 0.0              0.0       .5191696173124  2.0602223681729                  0.0
                                  0.0              0.0      -1.993734966032      -75.4042910                  0.0

 X0002A               408008.38088253  408008.38189786      .35822847468535  1.4215591433771      73099.908941033  73099.908941033
                      -28.78421097503       -0.0040421      -1.375682651647      -75.4042910      280639.86999142   280639.8699914

            TERRA                 0.0              0.0      -.3582284746853  1.4215591433771                  0.0
                                  0.0              0.0      1.3756826516474      104.5957090                  0.0

 397A                 9751.7767102191  11260.841424946      -.0065009602049  .00650096021438      -31.69894439796  -63.39850000505
                      -5631.110067457      -30.0040502      .35099219531E-6      179.9969066      18.302099830225        0.0010586

            397B      -9752.572728889  11260.841428356       .0065009602049  .00650096021438      -31.69955560709
                      -5629.731329496     -150.0040502      -.3509921953E-6       -0.0030934      -18.30104120713

 X0002A               408008.38088253  408008.38189786      .31077057923E-3  .31077057969E-3      63.398500670898  63.398500670898
                      -28.78421097503       -0.0040421      -.1677881301E-7       -0.0030935       -.001049694795       -0.0010497

            TERRA                 0.0              0.0      -.3107705792E-3  .31077057969E-3                  0.0
                                  0.0              0.0      .16778813006E-7      179.9969065                  0.0

 390B                 -204083.1666556  408148.02078907      -2.170347705218   2.326914826868      73167.393355266  4.0933866542764
                      -353461.2679798     -120.0014842      .83912064088165      158.8620233      469192.12472024      163.7896115

            X0002B    -204029.1182911  408008.38189231      2.1703477052179   2.326914826868      -73163.29996861
                       -353331.230694     -120.0040421      -.8391206408816      -21.1379767      -469028.3351087

 391B                 -140781.7219951  281531.15665452      1.9862099550228  2.0602224174672      -73099.78061965  -73099.78061965
                       -243803.812356     -120.0037938       -.547253528086      -15.4042941      -280644.4266129  -280644.4266129

            TERRA                 0.0              0.0      -1.986209955023  2.0602224174672                  0.0
                                  0.0              0.0        .547253528086      164.5957059                  0.0

 X0002B               -204029.1182911  408008.38189231        -1.3704903732  1.4215591773861      73099.895224025  73099.895224025
                       -353331.230694     -120.0040421      .37760645092203      164.5957059      280639.88072977   280639.8807298

            TERRA                 0.0              0.0      1.3704903731996  1.4215591773861                  0.0
                                  0.0              0.0       -.377606450922      -15.4042941                  0.0

 397B                 -9752.572728889  11260.841428356      .00325161254295  .00650160065666      -31.70371932773  -63.40474554557
                      -5629.731329496     -150.0040502      .00563008232348       59.9917347      18.301041162451       -0.0046646

            397C      .79601245970267  11260.841427774       -.003251612543  .00650160065666      -31.70102621785
                      11260.841399639       89.9959498      -.0056300823235     -120.0082653       -18.3057057618

 X0002B               -204029.1182911  408008.38189231      -.1554394248E-3  .31080119519E-3      63.404746197742  63.404746197742
                       -353331.230694     -120.0040421      -.2691393099E-3     -120.0082654      .00467358395258        0.0046736

            TERRA                 0.0              0.0      .15543942482E-3  .31080119519E-3                  0.0
                                  0.0              0.0      .26913930992E-3       59.9917346                  0.0

 390C                 -204064.8540004  408148.02078695      1.8118736784631  2.3269147960487       73167.37373764  4.0933865458646
                      353471.84079373      119.9985158      1.4600158359974       38.8620210      469192.12141154      163.7896072

            X0002C    -203979.2625953  408008.38189131      -1.811873678463  2.3269147960487      -73163.28035109
                      353360.01489224      119.9959579      -1.460015835997     -141.1379790      -469028.3318044

 391C                 -140749.4340485  281531.15665392      -1.467040541844  2.0602224132071       -73099.7591706   -73099.7591706
                      243822.45380998      119.9962062      -1.446481399973     -135.4042985      -280644.4315795  -280644.4315795

            TERRA                 0.0              0.0      1.4670405418437  2.0602224132071                  0.0
                                  0.0              0.0       1.446481399973       44.5957015                  0.0

 X0002C               -203979.2625953  408008.38189131      1.0122620393813  1.4215591744671      73099.873772407  73099.873772407
                      353360.01489224      119.9959579      .99807617451734       44.5957015      280639.88570131   280639.8857013

            TERRA                 0.0              0.0      -1.012262039381  1.4215591744671                  0.0
                                  0.0              0.0      -.9980761745173     -135.4042985                  0.0

 397C                 .79601245970267  11260.841427774      .00325081651681  .00650178866358      -31.70224862598  -63.40657909203
                      11260.841399639       89.9959498      -.0056307590785      -60.0007918       18.30570568476        0.0036059

            397A      9751.7767102191  11260.841424946      -.0032508165168  .00650178866358      -31.70433046606
                      -5631.110067457      -30.0040502      .00563075907849      119.9992082      -18.30209981358

 X0002C               -203979.2625953  408008.38189131      -.1554013711E-3  .31081018247E-3      63.406579710158  63.406579710158
                      353360.01489224      119.9959579      .26917166156E-3      119.9992081         -.0035968856       -0.0035969

            TERRA                 0.0              0.0       .1554013711E-3  .31081018247E-3                  0.0
                                  0.0              0.0      -.2691716616E-3      -60.0007919                  0.0

 397A                 9751.7767102191  11260.841424946      .00975177671022  .01126084142495      63.403274798893  63.403274798893
                      -5631.110067457      -30.0040502      -.0056311100675      -30.0040502      -.355271368E-14       -0.0000000

            TERRA                 0.0              0.0      -.0097517767102  .01126084142495                  0.0
                                  0.0              0.0      .00563111006746      149.9959498                  0.0

 397B                 -9752.572728889  11260.841428356      -.0097525727289  .01126084142836      63.403274837295  63.403274837295
                      -5629.731329496     -150.0040502      -.0056297313295     -150.0040502      -.355271368E-14       -0.0000000

            TERRA                 0.0              0.0      .00975257272889  .01126084142836                  0.0
                                  0.0              0.0       .0056297313295       29.9959498                  0.0

 397C                 .79601245970267  11260.841427774       .7960124597E-6  .01126084142777      63.403274830733  63.403274830733
                      11260.841399639       89.9959498      .01126084139964       89.9959498                  0.0              0.0

            TERRA                 0.0              0.0      -.7960124597E-6  .01126084142777                  0.0
                                  0.0              0.0      -.0112608413996      -90.0040502                  0.0

 391A                 281531.15604102  281531.15665819      .52926000012785    4.05612685302      74539.072682497  6.0873010676733
                      -18.64146233213       -0.0037938      -4.021448607163      -82.5024334      566076.60457691      243.6401122

            X0003A    281411.65712377  281411.65886903      -.5292600001278    4.05612685302      -74532.98538143
                      -31.34121304661       -0.0063811      4.0214486071631       97.4975666      -565832.9644647

 9098A                112561.28661967  112561.28726993      -1.323353340023  2.0609402537719      -74469.61935527  -74469.61935527
                      -12.09912650384       -0.0061587      -1.579940083378     -129.9494460      88928.049993269    88928.0499933

            TERRA                 0.0              0.0      1.3233533400235  2.0609402537719                  0.0
                                  0.0              0.0      1.5799400833785       50.0505540                  0.0

 X0003A               281411.65712377  281411.65886903      .52932804866077  .82435540829812      74469.638468702  74469.638468702
                      -31.34121304661       -0.0063811      .63196016970323       50.0505540      -88928.77418778   -88928.7741878

            TERRA                 0.0              0.0      -.5293280486608  .82435540829812                  0.0
                                  0.0              0.0      -.6319601697032     -129.9494460                  0.0

 42077A               9747.5539815749   11256.23122846      -.0064983306684  .00649833070755      -31.67342316519  -63.34691169481
                      -5629.203571095      -30.0063948      .71366230259E-6      179.9937076      18.286734871347        0.0001132

            42077B    -9748.810285249  11256.231227413      .00649833066836  .00649833070755      -31.67348852962
                       -5627.02758721     -150.0063948      -.7136623026E-6       -0.0062924      -18.28662165005

 X0003A               281411.65712377  281411.65886903      .45020815915E-3  .45020816187E-3      63.346912833471  63.346912833471
                      -31.34121304661       -0.0063811       -.494426331E-7       -0.0062923      -.9816825919E-4       -0.0000982

            TERRA                 0.0              0.0      -.4502081592E-3  .45020816187E-3                  0.0
                                  0.0              0.0      .49442633099E-7      179.9937077                  0.0

 391B                 -140781.7219951  281531.15665452      -3.747306519263  4.0561267631818      74539.052199376  6.0873007980699
                       -243803.812356     -120.0037938      1.5523717884855      157.4975647      566076.59451128      243.6401014

            X0003B    -140732.9708407  281411.65886759      3.7473065192634  4.0561267631818      -74532.96489858
                      -243693.9733866     -120.0063811      -1.552371788485      -22.5024353      -565832.9544099

 9098B                -56291.12145769  112561.28726928      -.7065920358873  2.0609401367437      -74469.59228333  -74469.59228333
                      -97474.88413305     -120.0061587      1.9360273608763      110.0505687      88928.064071977    88928.0640720

            TERRA                 0.0              0.0       .7065920358873  2.0609401367437                  0.0
                                  0.0              0.0      -1.936027360876      -69.9494313                  0.0

 X0003B               -140732.9708407  281411.65886759      .28262971971708  .82435536150247      74469.611396944  74469.611396944
                      -243693.9733866     -120.0063811      -.7743915053579      -69.9494313       -88928.7882689   -88928.7882689

            TERRA                 0.0              0.0      -.2826297197171  .82435536150247                  0.0
                                  0.0              0.0      .77439150535793      110.0505687                  0.0

 42077B               -9748.810285249  11256.231227413      .00325047962542  .00649900679852      -31.67788223461  -63.35350223028
                       -5627.02758721     -150.0063948      .00562774124955       59.9900616      18.286621626234       -0.0039183

            42077C    1.2563051711501  11256.231227143      -.0032504796254  .00649900679852      -31.67561999567
                      11256.231157035       89.9936052      -.0056277412496     -120.0099384      -18.29053993727

 X0003B               -140732.9708407  281411.65886759      -.2251951344E-3  .45025500184E-3      63.353503368216  63.353503368216
                      -243693.9733866     -120.0063811      -.3898932138E-3     -120.0099384      .00393339820777        0.0039334

            TERRA                 0.0              0.0      .22519513436E-3  .45025500184E-3                  0.0
                                  0.0              0.0      .38989321376E-3       59.9900616                  0.0

 391C                 -140749.4340485  281531.15665392      3.2180467131136  4.0561268720209      74539.062853936  6.0873011247022
                      243822.45380998      119.9962062      2.4690768627462       37.4975656      566076.60856014      243.6401145

            X0003C    -140678.6862845  281411.65886397      -3.218046713114  4.0561268720209      -74532.97555281
                      243725.31458555      119.9936189      -2.469076862746     -142.5024344      -565832.9684457

 9098C                -56270.16516259  112561.28726796      2.0299446526915  2.0609399594032      -74469.60273832  -74469.60273832
                      97486.983254148      119.9938413       -.356087381515       -9.9494421       88928.04229681    88928.0422968

            TERRA                 0.0              0.0      -2.029944652691  2.0609399594032                  0.0
                                  0.0              0.0      .35608738151495      170.0505579                  0.0

 X0003C               -140678.6862845  281411.65886397      -.8119574791199  .82435529059043      74469.621854465  74469.621854465
                      243725.31458555      119.9936189      .14243137725134      170.0505579      -88928.76649559   -88928.7664956

            TERRA                 0.0              0.0      .81195747911988  .82435529059043                  0.0
                                  0.0              0.0      -.1424313772513       -9.9494421                  0.0

 42077C               1.2563051711501  11256.231227143      .00324922331856  .00649902691266      -31.67575072331  -63.35369831453
                      11256.231157035       89.9936052      -.0056284899074      -60.0029535       18.29053992777        0.0038051

            42077A    9747.5539815749   11256.23122846      -.0032492233186  .00649902691266      -31.67794759123
                      -5629.203571095      -30.0063948      .00562848990739      119.9970465      -18.28673484947

 X0003C               -140678.6862845  281411.65886397      -.2251080971E-3  .45025639517E-3      63.353699425675  63.353699425675
                      243725.31458555      119.9936189      .38994508077E-3      119.9970465       -.003790045855       -0.0037900

            TERRA                 0.0              0.0      .22510809708E-3  .45025639517E-3                  0.0
                                  0.0              0.0      -.3899450808E-3      -60.0029535                  0.0

 42077A               9747.5539815749   11256.23122846      .00974755398157  .01125623122846      63.351370734274  63.351370734274
                      -5629.203571095      -30.0063948      -.0056292035711      -30.0063948                  0.0              0.0

            TERRA                 0.0              0.0      -.0097475539816  .01125623122846                  0.0
                                  0.0              0.0       .0056292035711      149.9936052                  0.0

 42077B               -9748.810285249  11256.231227413      -.0097488102852  .01125623122741      63.351370722499  63.351370722499
                       -5627.02758721     -150.0063948      -.0056270275872     -150.0063948      -.355271368E-14       -0.0000000

            TERRA                 0.0              0.0      .00974881028525  .01125623122741                  0.0
                                  0.0              0.0      .00562702758721       29.9936052                  0.0

 42077C               1.2563051711501  11256.231227143      .12563051712E-5  .01125623122714      63.351370719456  63.351370719456
                      11256.231157035       89.9936052      .01125623115704       89.9936052      -.867361738E-18       -0.0000000

            TERRA                 0.0              0.0      -.1256305171E-5  .01125623122714                  0.0
                                  0.0              0.0       -.011256231157      -90.0063948                  0.0

 9049A                112566.51546186  112566.51655745      -1.210859590259  2.4476638235803      -68134.41849957  .10783904747223
                      -15.70523157128       -0.0079939      -2.127175885051     -119.6499779      119733.89699247        4.2955887

            X0004A    112563.50868259  112563.50953986      1.2108595902588  2.4476638235803      68134.526338616
                      -13.89228058699       -0.0070713      2.1271758850509       60.3500221      -119729.6014037

 9098A                112561.28661967  112561.28726993      1.2107920534033  1.9905442209269      68134.597659313  68134.597659313
                      -12.09912650384       -0.0061587      1.5799521824665       52.5353475      -88928.04999111   -88928.0499911

            TERRA                 0.0              0.0      -1.210792053403  1.9905442209269                  0.0
                                  0.0              0.0      -1.579952182467     -127.4646525                  0.0

 X0004A               112563.50868259  112563.50953986      -1.210792053403  1.9905442209384      -68134.52633852  -68134.52633852
                      -13.89228058699       -0.0070713      -1.579952182481     -127.4646525      88930.890936858    88930.8909369

            TERRA                 0.0              0.0      1.2107920534033  1.9905442209384                  0.0
                                  0.0              0.0      1.5799521824811       52.5353475                  0.0

 9049B                -56296.85885658  112566.51655755      -1.236759016869  2.4476638030761       -68134.3914279  .10783904566779
                      -97477.60939202     -120.0079939      2.1122228166273      120.3500347      119733.91106989        4.2955887

            X0004B    -56293.78540574  112563.50953958      1.2367590168695  2.4476638030761      68134.499266946
                      -97475.91191961     -120.0070713      -2.112222816627      -59.6499653      -119729.6154812

 9098B                -56291.12145769  112561.28726928      .76288315733836  1.9905441269689      68134.570586617  68134.570586617
                      -97474.88413305     -120.0061587      -1.838552476722      -67.4646371      -88928.06407105   -88928.0640711

            TERRA                 0.0              0.0      -.7628831573384  1.9905441269689                  0.0
                                  0.0              0.0      1.8385524767218      112.5353629                  0.0

 X0004B               -56293.78540574  112563.50953958      -.7628831573529  1.9905441269812      -68134.49926578  -68134.49926578
                      -97475.91191961     -120.0070713      1.8385524767291      112.5353629       88930.90501663    88930.9050166

            TERRA                 0.0              0.0      .76288315735292  1.9905441269812                  0.0
                                  0.0              0.0      -1.838552476729      -67.4646371                  0.0

 9049C                -56269.65660565  112566.51655511      2.4476178839043  2.4476635587334       -68134.4018851  .10783902414551
                      97493.314616101      119.9920061      .01495296436139        0.3500265      119733.88929266        4.2955878

            X0004C    -56269.72327734   112563.5095377      -2.447617883904  2.4476635587334      68134.509724128
                      97489.804193749      119.9929287      -.0149529643614     -179.6499735      -119729.5937049

 9098C                -56270.16516259  112561.28726796      -1.973674487555   1.990543932905      68134.581044982  68134.581044982
                      97486.983254148      119.9938413      .25860039829422      172.5353519      -88928.04229716   -88928.0422972

            TERRA                 0.0              0.0      1.9736744875554   1.990543932905                  0.0
                                  0.0              0.0      -.2586003982942       -7.4646481                  0.0

 X0004C               -56269.72327734   112563.5095377        1.97367448757  1.9905439329185      -68134.50972426  -68134.50972426
                      97489.804193749      119.9929287      -.2586003982869       -7.4646481      88930.883242188    88930.8832422

            TERRA                 0.0              0.0       -1.97367448757  1.9905439329185                  0.0
                                  0.0              0.0      .25860039828694      172.5353519                  0.0

 9098A                112561.28661967  112561.28726993      .11256128661967  .11256128726993      6335.0216959322  6335.0216959322
                      -12.09912650384       -0.0061587       -.120991265E-4       -0.0061587                  0.0              0.0

            TERRA                 0.0              0.0      -.1125612866197  .11256128726993                  0.0
                                  0.0              0.0      .12099126504E-4      179.9938413                  0.0

 9098B                -56291.12145769  112561.28726928      -.0562911214577  .11256128726928      6335.0216958583  6335.0216958583
                      -97474.88413305     -120.0061587      -.0974748841331     -120.0061587                  0.0              0.0

            TERRA                 0.0              0.0      .05629112145769  .11256128726928                  0.0
                                  0.0              0.0      .09747488413305       59.9938413                  0.0

 9098C                -56270.16516259  112561.28726796      -.0562701651626  .11256128726796        6335.02169571    6335.02169571
                      97486.983254148      119.9938413      .09748698325415      119.9938413                  0.0              0.0

            TERRA                 0.0              0.0      .05627016516259  .11256128726796                  0.0
                                  0.0              0.0      -.0974869832541      -60.0061587                  0.0

 X0005A               408148.02065286   408148.0207898      -.8028252815968  4.7512131191048      -163860.5305111  15.493679190316
                      -10.57282245371       -0.0014842      4.6828941553683       99.7280947      -955652.7461556      239.0194344

            X0008A          408248.29        408248.29      .80282528159676  4.7512131191048      163876.02419032
                                  0.0              0.0      -4.682894155368      -80.2719053      955891.76559005

 X0005B               -204083.1666556  408148.02078907      4.4569180440296   4.751213267812      -163860.5135428   15.49368339678
                      -353461.2679798     -120.0014842      -1.646180143556      -20.2719066      -955652.7798535      239.0194424

            X0008B        -204124.145        408248.29       -4.45691804403   4.751213267812      163876.00722624
                      -353553.3901916     -120.0000000      1.6461801435557      159.7280934      955891.79929593

 X0005C               -204064.8540004  408148.02078695      -3.654092926273  4.7512132094828      -163860.4719927  15.493687419803
                      353471.84079373      119.9985158      -3.036713988528     -140.2719090      -955652.7748955      239.0194428

            X0008C        -204124.145        408248.29      3.6540929262733  4.7512132094828       163875.9656801
                      353553.39019156      120.0000000      3.0367139885282       39.7280910      955891.79433838

 X0006A               112566.51546186  112566.51655745      -.8649172528113  2.0928846086591      -48695.32619268  32.610334353798
                      -15.70523157128       -0.0079939      1.9058027523728      114.4101416      -107257.9956332      111.6229619

            X0007A         112676.528       112676.528      .86491725281126  2.0928846086591      48727.936527036
                                  0.0              0.0      -1.905802752373      -65.5898584       107369.6185951

 X0006B               -56296.85885658  112566.51655755      2.0829322370019  2.0928846256944      -48695.32420922  32.610336408536
                      -97477.60939202     -120.0079939      -.2038611108728       -5.5898596      -107257.9975868      111.6229615

            X0007B         -56338.264       112676.528      -2.082932237002  2.0928846256944      48727.934545626
                      -97580.73565823     -120.0000000      .20386111087281      174.4101404      107369.62054829

 X0006C               -56269.65660565  112566.51655511      -1.218015040216  2.0928846186306      -48695.32246873  32.610337357881
                      97493.314616101      119.9920061      -1.701941652557     -125.5898605      -107257.9979376      111.6229631

            X0007C         -56338.264       112676.528      1.2180150402164  2.0928846186306      48727.932806087
                      97580.735658229      120.0000000      1.7019416525566       54.4101395      107369.62090072

 391A                 281531.15604102  281531.15665819      .92052137274E-3  .00177390767064      129.59185682443  .03398173335708
                      -18.64146233213       -0.0037938      -.0015163735774      -58.7399683        213.444623187        0.0912269

            E001A      281423.3526743  281423.35541338      -.9205213727E-3  .00177390767064      -129.5578750911
                      -39.26424082746       -0.0079939      .00151637357741      121.2600317      -213.3533962444

 391B                 -140781.7219951  281531.15665452       -.001773478694  .00177390763812      129.59185205684  .03398173540921
                       -243803.812356     -120.0037938      -.3900808426E-4     -178.7399689      213.44462072377        0.0912269

            E001B     -140745.6801575  281423.35541361      .00177347869397  .00177390763812      -129.5578703214
                      -243700.1405196     -120.0079939       .3900808426E-4        1.2600311      -213.3533937887

 391C                 -140749.4340485  281531.15665392      .85295732134E-3  .00177390763741       129.5918565797   .0339817374057
                      243822.45380998      119.9962062      .00155538166186       61.2600323      213.44461786004        0.0912269

            E001C     -140677.6725177  281423.35540751      -.8529573213E-3  .00177390763741      -129.5578748423
                      243739.40474167      119.9920061      -.0015553816619     -118.7399677      -213.3533909201

 E001A                 281423.3526743  281423.35541338      .92061927859E-3  .00177409687726      129.57165476568  .15737100512E-9
                      -39.26424082746       -0.0079939      -.0015165354839      -58.7399788      213.37617644999        0.0000000

            ST001A    281423.35267406  281423.35541313      -.9206192786E-3  .00177409687726      -129.5716547655
                      -39.26424076787       -0.0079939      .00151653548386      121.2600212      -213.3761764498

 ST001A               281423.35267406  281423.35541313      .28142335267406  .28142335541313      39599.552485994  39599.552485994
                      -39.26424076787       -0.0079939      -.3926424077E-4       -0.0079939       -.88817842E-15       -0.0000000

            TERRA                 0.0              0.0      -.2814233526741  .28142335541313                  0.0
                                  0.0              0.0      .39264240768E-4      179.9920061                  0.0

 9049A                112566.51546186  112566.51655745      .70127475261688  .70128447887795      39469.998638397  39469.998638397
                      -15.70523157128       -0.0079939      .00369346141815        0.3017616      -213.3868821096     -213.3868821

            TERRA                 0.0              0.0      -.7012747526169  .70128447887795                  0.0
                                  0.0              0.0      -.0036934614182     -179.6982384                  0.0

 ST001A               281423.35267406  281423.35541313      -.2805028259754  .28050671613849      -39469.99385772  -39469.99385772
                      -39.26424076787       -0.0079939      -.0014773011208     -179.6982478      213.38038240402      213.3803824

            TERRA                 0.0              0.0      .28050282597542  .28050671613849                  0.0
                                  0.0              0.0      .00147730112076        0.3017522                  0.0

 E001B                -140745.6801575  281423.35541361      -.0017734419089  .00177386747179      129.53645939693  .15734258341E-9
                      -243700.1405196     -120.0079939      -.3885361366E-4     -178.7449310      213.35978205825        0.0000000

            ST001B    -140745.6801573  281423.35541337      .00177344190888  .00177386747179      -129.5364593968
                      -243700.1405194     -120.0079939       .3885361366E-4        1.2550690      -213.3597820581

 ST001B               -140745.6801573  281423.35541337      -.1407456801573  .28142335541337       39599.55248606   39599.55248606
                      -243700.1405194     -120.0079939      -.2437001405194     -120.0079939      -.363797881E-11       -0.0000000

            TERRA                 0.0              0.0      .14074568015734  .28142335541337                  0.0
                                  0.0              0.0      .24370014051939       59.9920061                  0.0

 9049B                -56296.85885658  112566.51655755      -.3474390506744  .70128425786651      39469.986344836  39469.986344836
                      -97477.60939202     -120.0079939      -.6091680526733     -119.6982775      -213.3599060559     -213.3599061

            TERRA                 0.0              0.0      .34743905067444  .70128425786651                  0.0
                                  0.0              0.0      .60916805267334       60.3017225                  0.0

 ST001B               -140745.6801573  281423.35541337      .13897210359573  .28050662283212      -39469.98083123  -39469.98083123
                      -243700.1405194     -120.0079939      .24366107583046       60.3017246      213.36133553554      213.3613355

            TERRA                 0.0              0.0      -.1389721035957  .28050662283212                  0.0
                                  0.0              0.0      -.2436610758305     -119.6982754                  0.0

 E001C                -140677.6725177  281423.35540751      .85288775153E-3  .00177368261946      129.53614203783   .1573141617E-9
                      243739.40474167      119.9920061      .00155516318046       61.2586092      213.32954474112        0.0000000

            ST001C    -140677.6725176  281423.35540727      -.8528877515E-3  .00177368261946      -129.5361420377
                      243739.40474143      119.9920061      -.0015551631805     -118.7413908       -213.329544741

 ST001C               -140677.6725176  281423.35540727      -.1406776725176  .28142335540727      39599.552484344  39599.552484344
                      243739.40474143      119.9920061      .24373940474143      119.9920061                  0.0              0.0

            TERRA                 0.0              0.0      .14067767251764  .28142335540727                  0.0
                                  0.0              0.0      -.2437394047414      -60.0079939                  0.0

 9049C                -56269.65660565  112566.51655511      -.3538356423378  .70128433596512      39469.990697459  39469.990697459
                      97493.314616101      119.9920061      .60547506809235      120.3017339      -213.3677179959     -213.3677180

            TERRA                 0.0              0.0       .3538356423378  .70128433596512                  0.0
                                  0.0              0.0      -.6054750680923      -59.6982661                  0.0

 ST001C               -140677.6725176  281423.35540727      .14153069257736  .28050666632092      -39469.98691368  -39469.98691368
                      243739.40474143      119.9920061      -.2421839237213      -59.6982657      213.36802557228      213.3680256

            TERRA                 0.0              0.0      -.1415306925774  .28050666632092                  0.0
                                  0.0              0.0      .24218392372131      120.3017343                  0.0

 390A                 408148.02065286   408148.0207898      .02369517953857   .0978506770445      4836.0721970884   .8009760750092
                      -10.57282245371       -0.0014842      -.0949383666633      -75.9861450      19374.327956364        6.5315388

            E002A     408014.52942505   408014.5303195      -.0236951795386   .0978506770445      -4835.271221013
                      -27.01661135101       -0.0037938      .09493836666333      104.0138550      -19367.79641753

 390B                 -204083.1666556  408148.02078907      -.0940666309556  .09785068130243      4836.0722410778  .80097620492052
                      -353461.2679798     -120.0014842      .02694855788392      164.0138545      19374.328840942        6.5315393

            E002B     -204030.6617765  408014.53031419      .09406663095555  .09785068130243      -4835.271264873
                      -353337.4392879     -120.0037938      -.0269485578839      -15.9861455      -19367.79730163

 390C                 -204064.8540004  408148.02078695      .07037145143035  .09785067846196      4836.0714528189  .80097620107244
                      353471.84079373      119.9985158      .06798980878817       44.0138526      19374.328440141        6.5315390

            E002C     -203983.8676523  408014.53031331      -.0703714514303  .09785067846196      -4835.270476618
                      353364.45588715      119.9962062      -.0679898087882     -135.9861474      -19367.79690111

 E002A                408014.52942505   408014.5303195      .02369475495811   .0978504889332      4835.1846023282  .47873618314E-6
                      -27.01661135101       -0.0037938      -.0949382787496      -75.9863737      19367.778488233        0.0000005

            ST002A    408014.52941319  408014.53030764      -.0236947549581   .0978504889332      -4835.184601849
                      -27.01660422666       -0.0037938      .09493827874962      104.0136263      -19367.77848775

 ST002A               408014.52941319  408014.53030764      .40801452941319  .40801453030764      83237.928471081  83237.928471081
                      -27.01660422666       -0.0037938      -.2701660423E-4       -0.0037938                  0.0              0.0

            TERRA                 0.0              0.0      -.4080145294132  .40801453030764                  0.0
                                  0.0              0.0      .27016604227E-4      179.9962062                  0.0

 391A                 281531.15604102  281531.15665819      .55698323249817  .57371695343428       78402.78457602   78402.78457602
                      -18.64146233213       -0.0037938      .13755297660828       13.8722318      -19367.91575168   -19367.9157517

            TERRA                 0.0              0.0      -.5569832324982  .57371695343428                  0.0
                                  0.0              0.0      -.1375529766083     -166.1277682                  0.0

 ST002A               408014.52941319  408014.53030764      -.3843199014664   .3958661597321      -78402.76977462  -78402.76977462
                      -27.01660422666       -0.0037938      -.0949116945267     -166.1277995      19367.866698391    19367.8666984

            TERRA                 0.0              0.0      .38431990146637   .3958661597321                  0.0
                                  0.0              0.0      .09491169452667       13.8722005                  0.0

 E002B                -204030.6617765  408014.53031419      -.0940666359384  .09785084320844        4835.17098635  .47874073061E-6
                      -353337.4392879     -120.0037938      .02694912836887      164.0135342      19367.856380145        0.0000005

            ST002B    -204030.6617644  408014.53030233      .09406663593836  .09785084320844      -4835.170985871
                      -353337.4392812     -120.0037938      -.0269491283689      -15.9864658      -19367.85637967

 ST002B               -204030.6617644  408014.53030233      -.2040306617644  .40801453030233      83237.928468915  83237.928468915
                      -353337.4392812     -120.0037938      -.3533374392812     -120.0037938      .7275957614E-11        0.0000000

            TERRA                 0.0              0.0      .20403066176445  .40801453030233                  0.0
                                  0.0              0.0      .35333743928119       59.9962062                  0.0

 391B                 -140781.7219951  281531.15665452      -.1593673229218  .57371667545835      78402.752069776  78402.752069776
                       -243803.812356     -120.0037938       -.551137804985     -106.1277844      -19367.88417455   -19367.8841746

            TERRA                 0.0              0.0      .15936732292175  .57371667545835                  0.0
                                  0.0              0.0      .55113780498505       73.8722156                  0.0

 ST002B               -204030.6617644  408014.53030233      .10996389389038  .39586594439715      -78402.72414912  -78402.72414912
                      -353337.4392812     -120.0037938      .38028645515442       73.8722093      19367.868212298    19367.8682123

            TERRA                 0.0              0.0      -.1099638938904  .39586594439715                  0.0
                                  0.0              0.0      -.3802864551544     -106.1277907                  0.0

 E002C                -203983.8676523  408014.53031331       .0703711702954  .09785033387938      4835.2629410287  .47873527365E-6
                      353364.45588715      119.9962062      .06798960384913       44.0138807      19367.726327433        0.0000005

            ST002C    -203983.8676525  408014.53030145      -.0703711702954  .09785033387938       -4835.26294055
                      353364.45587331      119.9962062      -.0679896038491     -135.9861193      -19367.72632695

 ST002C               -203983.8676525  408014.53030145      -.2039838676525  .40801453030145      83237.928468556  83237.928468556
                      353364.45587331      119.9962062      .35336445587331      119.9962062      .7275957614E-11        0.0000000

            TERRA                 0.0              0.0       .2039838676525  .40801453030145                  0.0
                                  0.0              0.0      -.3533644558733      -60.0037938                  0.0

 391C                 -140749.4340485  281531.15665392      -.3976160287857  .57371684236832      78402.763899752  78402.763899752
                      243822.45380998      119.9962062      .41358494758606      133.8722480       -19367.9342545   -19367.9342545

            TERRA                 0.0              0.0      .39761602878571  .57371684236832                  0.0
                                  0.0              0.0      -.4135849475861      -46.1277520                  0.0

 ST002C               -203983.8676525  408014.53030145      .27435612678528  .39586627331287      -78402.78149467  -78402.78149467
                      353364.45587331      119.9962062       -.285374879837      -46.1277676      19367.915868481    19367.9158685

            TERRA                 0.0              0.0      -.2743561267853  .39586627331287                  0.0
                                  0.0              0.0      .28537487983704      133.8722324                  0.0

 390A                 408148.02065286   408148.0207898      .02850382076487  .06654875755367      5817.2069136978  2.7360736112823
                      -10.57282245371       -0.0014842      -.0601354249485      -64.6393366      12271.926649015        9.3717614

            E003A     407858.29318022  407858.29714993      -.0285038207649  .06654875755367      -5814.470840087
                      -56.90479284471       -0.0079940      .06013542494854      115.3606634      -12262.55488758

 390B                 -204083.1666556  408148.02078907      -.0663307166273  .06654875819246      5817.2068220795  2.7360738866819
                      -353461.2679798     -120.0014842      .00538268043498      175.3606627      12271.926836683        9.3717613

            E003B     -203978.4275723  407858.29715027      .06633071662732  .06654875819246      -5814.470748193
                      -353187.1906503     -120.0079940       -.005382680435       -4.6393373      -12262.55507534

 390C                 -204064.8540004  408148.02078695        .037826895976   .0665487573047      5817.2067062176  2.7360739344231
                      353471.84079373      119.9985158      .05475274458527       55.3606625      12271.926691032        9.3717614

            E003C     -203879.8656092  407858.29714143       -.037826895976   .0665487573047      -5814.470632283
                        353244.095416      119.9920060      -.0547527445853     -124.6393375      -12262.55492961

 E003A                407858.29318022  407858.29714993      .02850359074102  .06654830693131      5814.4239204341  .22143376555E-6
                      -56.90479284471       -0.0079940       -.060135035298      -64.6393719      12262.475433025        0.0000002

            ST003A    407858.29317136  407858.29714106       -.028503590741  .06654830693131      -5814.423920213
                      -56.90478968157       -0.0079940        .060135035298      115.3606281       -12262.4754328

 ST003A               407858.29317136  407858.29714106      .40785829317136  .40785829714106      83174.195273403  83174.195273403
                      -56.90478968157       -0.0079940      -.5690478968E-4       -0.0079940                  0.0              0.0

            TERRA                 0.0              0.0      -.4078582931714  .40785829714106                  0.0
                                  0.0              0.0      .56904789682E-4      179.9920060                  0.0

 9049A                112566.51546186  112566.51655745      1.3745014667511  1.3916316678534      77359.710950275  77359.710950275
                      -15.70523157128       -0.0079939      .21767961978912        8.9991857      -12262.51157528   -12262.5115753

            TERRA                 0.0              0.0      -1.374501466751  1.3916316678534                  0.0
                                  0.0              0.0      -.2176796197891     -171.0008143                  0.0

 ST003A               407858.29317136  407858.29714106      -.3793544769287  .38408231415521      -77359.72536136  -77359.72536136
                      -56.90478968157       -0.0079940      -.0600783228874     -171.0008138      12262.514658093    12262.5146581

            TERRA                 0.0              0.0      .37935447692871  .38408231415521                  0.0
                                  0.0              0.0      .06007832288742        8.9991862                  0.0

 E003B                -203978.4275723  407858.29715027      -.0663305399939  .06654856450312      5814.4912362506  .22143558454E-6
                      -353187.1906503     -120.0079940      .00538246240467      175.3608375      12262.501646274        0.0000002

            ST003B    -203978.4275651  407858.29714141      .06633053999394  .06654856450312      -5814.491236029
                      -353187.1906442     -120.0079940      -.0053824624047       -4.6391625      -12262.50164605

 ST003B               -203978.4275651  407858.29714141      -.2039784275651  .40785829714141      83174.195273544  83174.195273544
                      -353187.1906442     -120.0079940      -.3531871906442     -120.0079940      -.727595761E-11       -0.0000000

            TERRA                 0.0              0.0      .20397842756514  .40785829714141                  0.0
                                  0.0              0.0       .3531871906442       59.9920060                  0.0

 9049B                -56296.85885658  112566.51655755      -.4987345933914  1.3916313935547      77359.696070348  77359.696070348
                      -97477.60939202     -120.0079939      -1.299192726612     -111.0008161      -12262.50683634   -12262.5068363

            TERRA                 0.0              0.0      .49873459339142  1.3916313935547                  0.0
                                  0.0              0.0      1.2991927266121       68.9991839                  0.0

 ST003B               -203978.4275651  407858.29714141      .13764789700508  .38408227270097      -77359.71794381  -77359.71794381
                      -353187.1906442     -120.0079940      .35856972634792       68.9991818      12262.507455803    12262.5074558

            TERRA                 0.0              0.0      -.1376478970051  .38408227270097                  0.0
                                  0.0              0.0      -.3585697263479     -111.0008182                  0.0

 E003C                -203879.8656092  407858.29714143      .03782668500207  .06654851816571      5814.4665456257  .22143467504E-6
                        353244.095416      119.9920060       .0547525996808       55.3607411       12262.50289541        0.0000002

            ST003C    -203879.8656075  407858.29713257      -.0378266850021  .06654851816571      -5814.466545404
                      353244.09540674      119.9920060      -.0547525996808     -124.6392589      -12262.50289519

 ST003C               -203879.8656075  407858.29713257      -.2038798656075  .40785829713257      83174.195269938  83174.195269938
                      353244.09540674      119.9920060      .35324409540674      119.9920060      -.727595761E-11       -0.0000000

            TERRA                 0.0              0.0      .20387986560755  .40785829713257                  0.0
                                  0.0              0.0      -.3532440954067      -60.0079940                  0.0

 9049C                -56269.65660565  112566.51655511       -.875766813755  1.3916318739676      77359.723880518  77359.723880518
                      97493.314616101      119.9920061      1.0815136432648      128.9991788      -12262.50409146   -12262.5040915

            TERRA                 0.0              0.0      .87576681375504  1.3916318739676                  0.0
                                  0.0              0.0      -1.081513643265      -51.0008212                  0.0

 ST003C               -203879.8656075  407858.29713257      .24170657992363  .38408232606681      -77359.72857606  -77359.72857606
                      353244.09540674      119.9920060      -.2984914779663      -51.0008177      12262.509883105    12262.5098831

            TERRA                 0.0              0.0      -.2417065799236  .38408232606681                  0.0
                                  0.0              0.0      .29849147796631      128.9991823                  0.0

 XX0013               -56269.65660565  112566.51655511      .72759576142E-8  .16269535827E-7       -.914065043E-3  .1084202172E-18
                      97493.314616101      119.9920061      -.1455191523E-7      -63.4349488      -.5473702402E-4              0.0

            MEASUC    -56269.65660565  112566.51655511      -.7275957614E-8  .16269535827E-7      .91406504303E-3
                      97493.314616101      119.9920061      .14551915228E-7      116.5650512      .54737024021E-4

 XX0015               -56296.85885658  112566.51655755      .72759576142E-8  .16269535827E-7      -.9140497337E-3  .1084202172E-18
                      -97477.60939202     -120.0079939      .14551915228E-7       63.4349488      .54992081718E-4              0.0

            MEASUB    -56296.85885658  112566.51655755      -.7275957614E-8  .16269535827E-7      .91404973369E-3
                      -97477.60939202     -120.0079939      -.1455191523E-7     -116.5650512      -.5499208172E-4

 XX0017               112566.51546186  112566.51655745      -.1455191523E-7  .14551915337E-7      -.8190292092E-3  .1084202172E-18
                      -15.70523157128       -0.0079939      .1776356839E-11      179.9930059       .1429144942E-7              0.0

            MEASUA    112566.51546186  112566.51655745      .14551915228E-7  .14551915337E-7      .81902920923E-3
                      -15.70523157128       -0.0079939      -.177635684E-11       -0.0069941      -.1429144942E-7

 X0001A               407994.12452676  407994.12591874      -.7627883641E-4  .92342155553893      -.177635684E-14  -.177635684E-14
                       -33.7021775157       -0.0047329      -.9234215523884      -90.0047329      188375.28520331   188375.2852033

            TERRA                 0.0              0.0      .76278836409E-4  .92342155553893                  0.0
                                  0.0              0.0      .92342155238844       89.9952671                  0.0

 X0001B                -204026.249196  407994.12591265      -.7996683833484  .92342155552514      .1455191523E-10  .1455191523E-10
                      -353316.4253445     -120.0047329      .46177683558343      149.9952671      188375.28519769   188375.2851977

            TERRA                 0.0              0.0      .79966838334838  .92342155552514                  0.0
                                  0.0              0.0      -.4617768355834      -30.0047329                  0.0

 X0001C               -203967.8753349  407994.12591107      .79974466215113  .92342155552156                  0.0              0.0
                      353350.12750715      119.9952671      .46164471681439       29.9952671      188375.28519623   188375.2851962

            TERRA                 0.0              0.0      -.7997446621511  .92342155552156                  0.0
                                  0.0              0.0      -.4616447168144     -150.0047329                  0.0

 X0002A               408008.38088253  408008.38189786      -.6514790088E-4  .92345382139175                  0.0              0.0
                      -28.78421097503       -0.0040421      -.9234538190937      -90.0040421      188388.44971172   188388.4497117

            TERRA                 0.0              0.0      .65147900876E-4  .92345382139175                  0.0
                                  0.0              0.0      .92345381909372       89.9959579                  0.0

 X0002B               -204029.1182911  408008.38189231      -.7997018926026  .92345382137917                  0.0              0.0
                       -353331.230694     -120.0040421      .46178332926566      149.9959579      188388.44970659   188388.4497066

            TERRA                 0.0              0.0      .79970189260256  .92345382137917                  0.0
                                  0.0              0.0      -.4617833292657      -30.0040421                  0.0

 X0002C               -203979.2625953  408008.38189131      .79976704047459  .92345382137691                  0.0              0.0
                      353360.01489224      119.9959579      .46167048983679       29.9959579      188388.44970567   188388.4497057

            TERRA                 0.0              0.0      -.7997670404746  .92345382137691                  0.0
                                  0.0              0.0      -.4616704898368     -150.0040421                  0.0

 X0003A               281411.65712377  281411.65886903      -.5182566913E-3   4.653408756303                  0.0              0.0
                      -31.34121304661       -0.0063811      -4.653408727444      -90.0063811      654761.73875344   654761.7387534

            TERRA                 0.0              0.0      .51825669132E-3   4.653408756303                  0.0
                                  0.0              0.0      4.6534087274435       89.9936189                  0.0

 X0003B               -140732.9708407  281411.65886759      -4.029711043861  4.6534087562792      .5820766091E-10  .5820766091E-10
                      -243693.9733866     -120.0063811      2.3271531870513      149.9936189      654761.73874674   654761.7387467

            TERRA                 0.0              0.0      4.0297110438606  4.6534087562792                  0.0
                                  0.0              0.0      -2.327153187051      -30.0063811                  0.0

 X0003C               -140678.6862845  281411.65886397      4.0302293003182  4.6534087562193                  0.0              0.0
                      243725.31458555      119.9936189      2.3262555404158       29.9936189       654761.7387299   654761.7387299

            TERRA                 0.0              0.0      -4.030229300318  4.6534087562193                  0.0
                                  0.0              0.0      -2.326255540416     -150.0063811                  0.0

 X0004A               112563.50868259  112563.50953986      -.6753685371E-4  .54722370670185                  0.0              0.0
                      -13.89228058699       -0.0070713      -.5472237025342      -90.0070713      30798.710464886    30798.7104649

            TERRA                 0.0              0.0      .67536853714E-4  .54722370670185                  0.0
                                  0.0              0.0      .54722370253424       89.9929287                  0.0

 X0004B               -56293.78540574  112563.50953958      -.4738758595289  .54722370670048      .1818989404E-11  .1818989404E-11
                      -97475.91191961     -120.0070713       .2736703398813      149.9929287      30798.710464732    30798.7104647

            TERRA                 0.0              0.0      .47387585952892  .54722370670048                  0.0
                                  0.0              0.0      -.2736703398813      -30.0070713                  0.0

 X0004C               -56269.72327734   112563.5095377      .47394339635128  .54722370669135                  0.0              0.0
                      97489.804193749      119.9929287      .27355336265533       29.9929287      30798.710463704    30798.7104637

            TERRA                 0.0              0.0      -.4739433963513  .54722370669135                  0.0
                                  0.0              0.0      -.2735533626553     -150.0070713                  0.0

     Total network loss  P-loss  by summing injections =   6.378115878062E+05

Output for steady-state phasor switch currents.
      Node-K    Node-M            I-real            I-imag            I-magn          Degrees        Power            Reactive
      X0005A    390A          8.02825282E-01   -4.68289416E+00    4.75121312E+00     -80.2719    1.63860531E+05    9.55652746E+05
      X0005B    390B         -4.45691804E+00    1.64618014E+00    4.75121327E+00     159.7281    1.63860514E+05    9.55652780E+05
      X0005C    390C          3.65409293E+00    3.03671399E+00    4.75121321E+00      39.7281    1.63860472E+05    9.55652775E+05
      X0006A    9049A         8.64917253E-01   -1.90580275E+00    2.09288461E+00     -65.5899    4.86953262E+04    1.07257996E+05
      X0006B    9049B        -2.08293224E+00    2.03861111E-01    2.09288463E+00     174.4101    4.86953242E+04    1.07257998E+05
      X0006C    9049C         1.21801504E+00    1.70194165E+00    2.09288462E+00      54.4101    4.86953225E+04    1.07257998E+05
      XX0012    XX0013            Open              Open              Open             Open          Open              Open
      XX0014    XX0015            Open              Open              Open             Open          Open              Open
      XX0016    XX0017            Open              Open              Open             Open          Open              Open
      9049A     MEASUA        4.95451047E-07   -2.56274291E-08    4.96113400E-07      -2.9610    2.78858002E-02    1.43850461E-03
      9049B     MEASUB        4.73645287E-07   -7.21746005E-07    8.63282777E-07     -56.7251    2.18446667E-02   -4.34009216E-02
      9049C     MEASUC       -1.53722567E-07    1.62383003E-07    2.23604265E-07     133.4306    1.22405866E-02   -2.92484339E-03

Solution at nodes with known voltage.   Nodes that are shorted together by switches are shown as a group of names, with the printed
result applying to the composite group.   The entry "MVA" is  SQRT( P**2 + Q**2 )  in units of power,  while  "P.F."  is the
associated power factor.
              Node                Source  node  voltage             Injected  source  current              Injected  source  power
              name         Rectangular            Polar          Rectangular            Polar            P  and  Q    MVA and P.F.

              X0008A        408248.29        408248.29       .8028252815966  4.7512131191039      163876.02419029  969837.31564987
                                  0.0              0.0      -4.682894155367      -80.2719053      955891.76558987        0.1689727

              X0008B      -204124.145        408248.29       -4.45691804403  4.7512132678127       163876.0072261  969837.34600492
                      -353553.3901916     -120.0000000      1.6461801435566      159.7280934      955891.79929608        0.1689727

              X0008C      -204124.145        408248.29      3.6540929262756  4.7512132094858      163875.96568022  969837.33409899
                      353553.39019156      120.0000000      3.0367139885302       39.7280910      955891.79433899        0.1689726

              X0007A       112676.528       112676.528      .86491725281149  2.0928846086592      48727.936527049  117909.48560418
                                  0.0              0.0      -1.905802752373      -65.5898584      107369.61859511        0.4132656

              X0007B       -56338.264       112676.528      -2.082932237002  2.0928846256943      48727.934545632  117909.48656391
                      -97580.73565823     -120.0000000      .20386111087265      174.4101404      107369.62054828        0.4132656

              X0007C       -56338.264       112676.528       1.218015040216  2.0928846186303      48727.932806097  117909.48616593
                      97580.735658229      120.0000000      1.7019416525566       54.4101395      107369.62090069        0.4132656

  ---- Initial flux of coil  "X0001A"  to  "      "  =  -8.93978024E-02
  ---- Initial flux of coil  "X0001B"  to  "      "  =  -9.37200926E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0001C"  to  "      "  =  9.37290324E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002A"  to  "      "  =  -7.63524910E-02
  ---- Initial flux of coil  "X0002B"  to  "      "  =  -9.37240199E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002C"  to  "      "  =  9.37316551E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0003A"  to  "      "  =  -8.31351496E-02
  ---- Initial flux of coil  "X0003B"  to  "      "  =  -6.46418341E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0003C"  to  "      "  =  6.46501476E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0004A"  to  "      "  =  -3.68504188E-02
  ---- Initial flux of coil  "X0004B"  to  "      "  =  -2.58562887E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0004C"  to  "      "  =  2.58599737E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.

Card of names for time-step loop output.          |  9049A 9049B 9049C T_MANAT_MANBT_MANC1_2LTC1_2LTA1_2LTBT_OPOAT_OPOBT_OPOC
Output voltage differences for pairs of A6 names  |-5T_MANAT_MANCT_MANBT_MANAT_MANCT_MANB1_2LTC1_2LTB1_2LTA1_2LTC1_2LTB1_2LTA
Output voltage differences for pairs of A6 names  |-5T_OPOAT_OPOCT_OPOBT_OPOAT_OPOCT_OPOB
Blank card ending requests for output variables.  |BLANK OUTPUT

Column headings for the  43   EMTP output variables follow.  These are divided among the 5 possible classes as follows ....
  First  30     output variables are electric-network voltage differences (upper voltage minus lower voltage);
  Next   13     output variables are branch currents (flowing from the upper node to the lower node);
Branch power  consumption (power  flow, if a switch) is treated like a branch voltage for this grouping (9  variables);
Branch energy consumption (energy flow, if a switch) is treated like a branch current for this grouping (9  variables).
   Step      Time      XX0013     XX0015     XX0017     TERRA      TERRA      TERRA      TERRA      TERRA      TERRA      9049A
                       MEASUC     MEASUB     MEASUA     PRMANA     PRMANB     PRMANC     PROPOA     PROPOB     PROPOC

                       9049B      9049C      T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA     1_2LTB     T_OPOA     T_OPOB
 

                       T_OPOC     T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA     1_2LTB     T_OPOA     T_OPOB     T_OPOC
                                  T_MANC     T_MANA     T_MANB     1_2LTB     1_2LTC     1_2LTA     T_OPOC     T_OPOA     T_OPOB

                       XX0012     XX0014     XX0016     TERRA      TERRA      TERRA      TERRA      TERRA      TERRA      XX0013
                       XX0013     XX0015     XX0017     PRMANA     PRMANB     PRMANC     PROPOA     PROPOB     PROPOC     MEASUC

                       XX0015     XX0017     1_2LTA
                       MEASUB     MEASUA     TERRA
 ***      Phasor I(0) =  8.0282528E-01                     Switch  "X0005A"  to  "390A  "  closed in the steady-state.
 ***      Phasor I(0) = -4.4569180E+00                     Switch  "X0005B"  to  "390B  "  closed in the steady-state.
 ***      Phasor I(0) =  3.6540929E+00                     Switch  "X0005C"  to  "390C  "  closed in the steady-state.
 ***      Phasor I(0) =  8.6491725E-01                     Switch  "X0006A"  to  "9049A "  closed in the steady-state.
 ***      Phasor I(0) = -2.0829322E+00                     Switch  "X0006B"  to  "9049B "  closed in the steady-state.
 ***      Phasor I(0) =  1.2180150E+00                     Switch  "X0006C"  to  "9049C "  closed in the steady-state.
 ***      Phasor I(0) =  4.9545105E-07                     Switch  "9049A "  to  "MEASUA"  closed in the steady-state.
 ***      Phasor I(0) =  4.7364529E-07                     Switch  "9049B "  to  "MEASUB"  closed in the steady-state.
 ***      Phasor I(0) = -1.5372257E-07                     Switch  "9049C "  to  "MEASUC"  closed in the steady-state.
      0       0.0   .5294E-19  .5294E-19 .21176E-18        0.0        0.0        0.0        0.0        0.0        0.0 112566.515
                   -56296.859 -56269.657        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0
    500      .005         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0  -34780.45
                   110078.858 -75281.267        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0  .2647E-24
                    .2647E-24 .10588E-23        0.0
   1000       .01         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 -91114.547
                   -11785.329 102900.888        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0  .2647E-24
                    .2647E-24 .10588E-23        0.0
   1500      .015         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 91092.1227
                   -102894.81 11803.8763        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0  .2647E-24
                    .2647E-24 .10588E-23        0.0
   2000       .02         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 34817.0951
                   75332.3402 -110168.28        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0  .2647E-24
                    .2647E-24 .10588E-23        0.0
 ***                                                             Close switch  "XX0012"  to  "XX0013"  after  2.00100000E-02  sec.
 ***                                                             Close switch  "XX0014"  to  "XX0015"  after  2.00100000E-02  sec.
 ***                                                             Close switch  "XX0016"  to  "XX0017"  after  2.00100000E-02  sec.
   2500      .025  38.1506917 27.8140604 4977.35495 63.6741207 20.2694013 19.3882365 .007976244 62.9626225 35.5992278  -92981.09
                   52457.7926 51305.6004 -92976.628 52458.1261 51305.2097 69402.5816 -219.89452 83664.6399 1040.61849 92455.7055
                   69520.4542 -144281.84 145434.754 -1152.9164 -14262.058 -69622.476 83884.5344 -68479.836  91415.087 -22935.251
                   -195.32202 166.775479 2230.99864 .133650966 .557947874 .404080989 .003644444  2520.9705 4715.85276 .118775847
                   .081274866 4.76725478 -2198.9452
   3000       .03  3.14750707  .01766426 8435.34783 2.81218902 66.9915219 32.0951666 .239362378 46.1598197 7.00784155 19533.7417
                   -95367.912 66010.2522 19539.5504 -95367.903 66010.3644 49341.3813 -291.30995 -70163.284 -5700.5959 -79163.386
                   30844.9769 -46470.814 -114907.45 161378.268 119504.666 -49632.691 -69871.975 -36545.573 -73462.791 110008.363
                   56.1026476 4.20288707 2904.36703 .281623182 .714313209 .761093313 .006165982 2521.63303 4843.36702 .160688782
                   .125876784 56.4964066 -2913.0995
   3500      .035  5.01772416 12.7925687 2617.51027 42.4395832 .616736625 77.2759237 .093263399 12.3229846 115.062953 75909.5436
                   9150.67052 -102427.13 75906.3079 9150.44431 -102426.99  -128533.4 163.462741 -31980.922  -3558.344 -40902.539
                   -124985.63 178333.299 -66755.864 -111577.44  -96552.48 128696.865 -32144.385 121427.282 -37344.195 -84083.087
                    70.835896 -113.10424 -1617.8721  .48509419 .959098349 .884289828 .007333788 2616.56773 4843.59842 .176403446
                   .156972913  68.067404 1634.62741
   4000       .04  2.45909742 2.15420559 319.404541 38.1710458  71.337006 .350323952 .126089499 104.306686 15.4492797 -71986.743
                   98412.2909 -6896.3768 -71987.873 98412.3838  -6896.476 32891.8761 58.0021144 118226.046 4137.44061  119000.39
                   45797.9913 -65091.397 170400.257 -105308.86 -85334.169 -32833.874 118168.043 -41660.551  114862.95 -73202.399
                   -49.589287 46.4134203 -565.15886 .560632882 1.25483645 1.18079846 .007897615 2617.85204 4844.84868 .189479991
                   .174322903 84.7897566 580.021144
   4500      .045  1.00569778 2.74772924 7479.10868 7.96014422 38.8139884 84.6584458 .006855761 23.7772779  86.437241 -32879.487
                   -72591.718 107208.129 -32874.017 -72591.613 107208.065 111897.687 -274.34933 -56582.814 964.761896 -56816.356
                   108328.508 -140082.08 -39717.596 179799.678 168480.501 -112172.04 -56308.465 -107363.75 -57781.118 165144.864
                   -31.712738  52.418787 2734.79591 .783708315 1.37806004 1.42384246 .008142876 2618.12827 4846.23413 .199136226
                   .182291816 101.147737 -2743.4933
   5000       .05  2.98932465 2.11442891 485.631386 60.7487919 20.7280355 24.7295473  .02776744 49.1245542 72.1971558 90817.1357
                   -53048.197 -57943.032 90815.7419 -53048.289 -57942.922 -96265.299 69.4381216 -83281.216 -1941.6021 -81666.064
                   -99003.912 148758.664 -143864.03  -4894.633 -12984.083 96334.7375 -83350.654 97062.3103 -79724.462 -17337.849
                   54.6747168  -45.98292 -696.87258 .904121768 1.72610979 1.58119529 .008264891 2618.96393 4846.42481 .207514194
                    .18724289 117.097889 694.381216
   5500      .055  .135628061 .767940129 4204.71251  3.9401151 84.9231555  40.203073 .882819E-3 92.6402505 27.0347078 -23124.362
                   107375.599 -73879.135 -23128.463 107375.543 -73879.158 -61265.993 206.600038 113250.528 -346.20087 112148.165
                   -60583.332 50750.6954 130504.006  -181254.7 -174516.52 61472.5931 113043.928 60237.1307 112494.366  -172731.5
                   -11.645946 -27.711733 -2050.5396 1.04089418 1.88017704 1.92932099 .008323557 2619.13815 4847.15203 .210414494
                   .192618448  139.23581 2066.00038
   6000       .06  .605436921 2.51147117 4436.94361 43.3567572 1.30787757 79.6594385  .00770776 1.88941654 237.106019 -76726.353
                   -13325.365 103994.684  -76722.14 -13325.265 103994.635  136022.26 -211.33585  15674.588 1022.95468 16016.0778
                   137310.377 -180716.77  63396.875   117319.9 120347.672  -136233.6 15885.9239 -136287.42 14993.1231 121294.299
                   -24.605628 50.1145804 2106.40538 1.25184646 2.12437463 2.05421971 .008354028  2619.8918 4847.37932 .214635407
                   .196678491 147.436929 -2113.3585
   6500      .065  .513634424 .048322354 699.524827 36.8806504 75.2481741 .910334264  .45622E-3 120.073909 3.15428928 70758.9421
                   -101074.18 11117.0865 70760.6149  -101074.2 11117.1319 -19748.515 -84.367757 -128662.69 -248.87407 -127678.17
                   -20693.935  59643.483 -171834.81 112191.328 108914.174 19664.1472 -128578.32 20445.0605 -127429.29 106984.232
                   22.6635042 -6.9514282 836.376008 1.32821484 2.41654297 2.34847793 .008369957 2620.31867 4847.83561   .2173408
                   .199239212  171.52761 -843.67757
   7000       .07  .016515961 1.05403751 6630.58417  7.9795339 42.6037502 90.0703126 .309854E-3 30.8339701 113.506731  32919.181
                   76053.0435 -110581.68 32914.0311 76052.9785 -110581.67 -123500.47 258.497899 64776.9294 -205.10236 64700.4105
                   -124137.54 143495.702 43138.9475 -186634.65  -188277.4 123758.971 64518.4315 123932.434 64905.5128 -188837.95
                   4.06398341 -32.465944 -2574.9921 1.54815791 2.54116559 2.59174147 .008377062 2620.54908 4848.38032 .219840815
                   .202924714 185.347583 2584.97899
   7500      .075  .705425409 .532003282 619.268887 61.0262067 22.0700577 23.3955198 .146216E-4 59.7608403 65.5252773 -91024.439
                   54738.5994  56358.454 -91022.865 54738.6455 56358.4008  93566.141 -78.583787 90627.9174 44.5542469 90074.2511
                   94318.4698 -147381.27  145761.51 1619.75534 2938.22361 -93644.725 90706.5012 -94273.916 90029.6969 4244.21868
                   -26.559846 23.0651963 786.936393 1.66950104 2.88820108 2.74805622 .008381274  2621.1045 4848.56323 .223515856
                   .204366759  199.44873 -785.83787
   8000       .08  .364296525 .238011899 4435.13375  4.0062743 89.1923306 42.4804344 .286005E-5 108.126733 33.0884111 23317.6195
                   -110041.42 75942.7936 23321.8315 -110041.39 75942.8317 66559.5502 -211.72731 -121203.21 -19.705138 -121159.89
                   67023.9886    -52621. -133363.22 185984.222 187762.762 -66771.277 -120991.48 -67043.694 -121140.18 188183.874
                   19.0865535 15.4276343 2105.97572  1.8071227 3.04293437 3.09588094 .008384132 2621.27994  4849.0668 .224730626
                   .207726277 222.996349 -2117.2731
   8500      .085   .12285188 1.01956788 4311.43094 43.2016836 1.23233052 78.0573824 .953663E-4 2.06743458 132.869317 76588.9645
                   12934.7506 -102943.61 76584.8117 12934.6867 -102943.59 -133697.14 208.262763 -16884.399 113.786221 -16753.602
                   -134308.86   179528.4 -63650.125 -115878.28 -116812.74 133905.398 -17092.662 134422.647 -16867.388 -117555.26
                   11.0838567 -31.930673 -2076.3985 2.01729659 3.28648113 3.22101595  .00838553 2621.71242 4849.29245 .228305494
                   .210000194 231.278518 2082.62763
   9000       .09  .742754811 .061467023 666.456521 36.8180982 77.0403815 1.16510055 .427954E-5 128.997447  1.7235655 -70698.949
                   102270.754 -12576.857 -70700.582  102270.77 -12576.912 15380.1907 82.3029544 132304.405 24.1040926 132337.483
                   15296.9979  -58123.67 172971.352 -114847.68 -116924.21 -15297.888 132222.102 -15272.894 132313.379 -117040.49
                   -27.253528  7.8400908 -816.36788 2.09361691 3.57861667 3.51462894 .008387498 2622.05299 4849.64458 .230250494
                   .211891341 254.830176 823.029544
   9500      .095  .044399965 .606733071 6686.86451 7.98476644 42.4452427 89.9598001 .283886E-3  30.438751 113.650227 -32929.993
                   -75911.418 110513.797 -32924.821 -75911.369  110513.81 123712.704 -259.61389 -64214.717 -196.31989 -64284.419
                   124215.979 -143438.63 -42986.548 186425.179 187927.421 -123972.32 -63955.103  -124412.3   -64088.1 188500.399
                   6.66332987 24.6319523 2585.89723 2.31390929 3.70342091  3.7583242 .008388296 2622.28402 4850.07956   .2324494
                   .215343722 268.819879 -2596.1389
  10000       0.1  .618625256 .563161672 607.222223 61.0587572 22.6768225 22.7827231 .323582E-4 64.0529462  61.947212 91048.6953
                   -55485.952 -55615.458 91047.1368 -55485.999 -55615.408 -91472.276 77.8710804 -93107.156 66.2803493 -93252.797
                    -91707.15 146662.545 -146533.14 -129.40874 1634.87931 91550.1474 -93185.027 91773.4299 -93319.078 1545.64764
                   24.8721783 -23.731028 -779.24465 2.43516636 4.05018489 3.91424469  .00838947 2622.78108 4850.26059 .235808684
                    .21652536 283.054285 778.710804
  10500      .105  .547548872 .087427604 4419.14537 4.00927934 89.3918085 42.6302148 .295868E-3 109.259568 33.2471611 -23326.372
                   110164.394 -76076.549 -23330.576 110164.375 -76076.596 -66908.984 211.291029  121574.22 200.420032 121792.923
                   -67184.578 52746.0196 133494.951 -186240.97  -188483.2 67120.2753 121362.929 67384.9985 121592.503  -188977.5
                   -23.399762 -9.3502729 -2102.1763 2.57267804 4.20515373 4.26213549 .008390713 2622.95732 4850.76305 .237001017
                   .219822509 306.485035 2112.91029
  11000       .11  .107969799 .909433582 4324.49311 43.2526012 1.15066595 77.4151752 .230633E-3 2.45206974 129.835685 -76634.089
                   -12498.821 102519.257  -76629.93  -12498.76 102519.236 132493.817 -208.58415 18175.6766 -176.95101  18245.624
                   132766.757 -179149.17 64131.1695 115017.997  114318.14  -132702.4 18384.2607 -132943.71  18422.575 114521.133
                   -10.390852 30.1568165 2079.54156 2.78291952 4.44846884 4.38717777 .008391297  2623.3866 4850.98838 .240514898
                   .221945767 314.760669 -2085.8415
  11500      .115  .921562101  .10463558 669.099584  36.797919 77.2339871 1.19032297 .860066E-4 130.201925  1.6197329 70679.5686
                   -102399.17 12712.2565 70681.2046 -102399.19 12712.3172 -14940.068 -82.480608 -132721.63 -108.05831 -132953.88
                   -14829.073 57968.8874  -173080.4 115111.512 117781.564 14857.5872 -132639.15 14721.0151 -132845.82 118124.806
                   30.3572413 -10.229153 817.985075 2.85925073 4.74068245 4.68078136   .0083928 2623.72754 4851.34038 .242419087
                   .223849003 338.361749 -824.80608
  12000       .12  .067365851 .561880093 6679.92776 7.99103207 42.2102695 89.6489065 .368234E-3 29.7593474  112.14861 32942.9055
                   75701.0053 -110322.67 32937.7364 75700.9579 -110322.68 -123095.51  259.48838 63581.8042  223.59085 63562.9455
                   -123392.64 143260.418 42763.2216 -186023.64 -186677.32 123355.003 63322.3158 123616.232 63339.3547 -186955.59
                   -8.2076703  -23.70401 -2584.5556 3.07950883  4.8654219 4.92452235 .008393443 2623.95826 4851.76455 .244615795
                    .22726989 352.334249  2594.8838
  12500      .125   .67148215 .641887957 608.107302 61.0704399 22.7706749 22.6806635 .221995E-5 64.6557082 61.3214467 -91057.406
                   55600.6499 55490.7501 -91055.847 55600.7006 55490.6983 91077.0431 -77.949008 93451.9839 -17.360575 93690.5415
                   91242.7799 -146546.54 146656.547 -110.00229 -2374.9408 -91154.992 93529.9329  -91260.14 93707.9021 -2447.7616
                   -25.912973 25.3355078  779.81235 3.20078369 5.21219239 5.08035811 .008394515 2624.45546 4851.94515  .24794195
                   .228447792  366.55446 -779.49008
  13000       .13  .584035299 .067673657  4421.9629 4.00557541 89.2185667 42.5329902 .324387E-3 108.590978 32.9366368 23315.5915
                   -110057.59 75989.7462 23319.7972 -110057.57 75989.7946 66667.4077 -211.35041 -121246.66 -209.85738 -121419.71
                   66870.0946 -52669.997 -133377.37 186047.368 187914.072 -66878.758 -121035.31 -67079.952 -121209.85 188289.803
                   24.1668223     8.2264 2102.84638 3.33830561 5.36717528 5.42829388 .008395734  2624.6317  4852.4478  .24915156
                   .231744636 389.998852 -2113.5041
  13500      .135    .1217437 .935678836 4323.23665 43.2250585 1.13350157 77.3111381 .158479E-3 2.55554267 129.287069  76609.686
                   12405.2499 -102450.35 76605.5275 12405.1887 -102450.33 -132258.74  208.54963 -18459.344 146.682603 -18626.613
                   -132485.96 179055.854 -64200.339 -114855.52  -113799.4  132467.29 -18667.894 132632.643 -18773.295 -113859.35
                   11.0337528 -30.588868 -2079.2394 3.54852981 5.61044436 5.55329009 .008396282 2625.06077 4852.67293 .252649109
                    .23385393  398.27522  2085.4963
  14000       .14  .966584144 .117096927  668.59514 36.8139014 77.1964186  1.1848628 .105789E-3 129.970406 1.65608993 -70694.917
                   102374.265 -12683.065 -70696.552 102374.287 -12683.127 15060.2084 82.4490154 132634.377 119.843026 132835.621
                   14994.5788 -58013.425 173070.839 -115057.41 -117574.17 -14977.759 132551.928 -14874.736 132715.778 -117841.04
                   -31.089936 10.8211334 -817.67667 3.62486104 5.90268256 5.84692241  .00839777  2625.4018 4853.02504 .254559394
                   .235768308 421.869356 824.490154
  14500      .145  .065433086  .57513618 6680.69189 7.98285064 42.1385981 89.5275073 .362754E-3 29.5833373  111.76899  -32926.04
                    -75636.71 110247.943 -32920.871 -75636.662 110247.959 122916.655 -259.51462 -63424.967 -221.92094 -63374.697
                   123183.624 -143168.83 -42715.791 185884.621 186341.622 -123176.17 -63165.453 -123405.54 -63152.776 186558.321
                     8.089072  23.981997 2584.70344 3.84512953 6.02739173 6.09065426 .008398407  2625.6324 4853.44921 .256751684
                   .239180973 435.844561 -2595.1462
  15000       .15  .688666426 .664250226 607.880565 61.0622475 22.7597022 22.6910663 .372975E-5 64.5812934 61.3283111 91051.2984
                   -55587.251 -55503.475  91049.739 -55587.303 -55503.423 -91100.106 77.9308693 -93403.965 22.5025597  -93636.61
                   -91247.887 146553.162 -146637.04 83.8800246 2303.85872 91178.0368 -93481.895 91270.3893 -93659.113 2388.72324
                   26.2424547 -25.773052 -779.66696 3.96640283 6.37418081 6.24648666  .00839948  2626.1297 4853.62979 .260076267
                   .240365037 450.067215 779.308693
  15500      .155  .580049176 .067596461 4421.52546 4.00425905  89.161313 42.5015842 .338231E-3 108.307308 32.8378189  -23311.76
                   110022.271 -75961.686 -23315.965 110022.255 -75961.734 -66587.491 211.346421 121131.991 214.288585 121261.014
                   -66769.706 52645.7693  133338.22 -185983.99 -187719.48  66798.837 120920.644 66983.9947 121046.725 -188030.72
                    -24.08421 -8.2217066 -2102.7424 4.10391832  6.5291546 6.59442869 .008400701 2626.30587 4854.13246 .261287682
                   .243658588 473.508936 2113.46421
  16000       .16  .127896712 .950544036 4323.56328 43.2582024 1.13266707  77.301609 .162656E-3 2.55735929 129.320129  -76639.05
                   -12400.683 102444.035 -76634.891 -12400.621 102444.012 132274.338 -208.56153  18482.276 -148.60308 18633.2318
                   132502.898  -179078.9   64234.27 114844.634 113792.062  -132482.9 18690.8376  -132651.5 18781.8348 113869.666
                   -11.309143 30.8308942 2079.31798  4.3141471 6.77242095 6.71941665 .008401247 2626.73494 4854.35755 .264782283
                   .245768168 481.785146 -2085.6153
  16500      .165  .968254764  .11710941 668.715739 36.8033716 77.1582667 1.17851302 .119432E-3 129.879358 1.67459001 70684.8055
                   -102348.96 12649.0343  70686.441 -102348.99 12649.0965 -15134.704 -82.462027 -132581.99 -127.33649 -132789.09
                   -15078.098 58037.3445 -173035.43 114998.082 117447.286 15052.2417 -132499.53 14950.7615 -132661.75 117710.987
                   31.1167923  -10.82171 817.750414  4.3904783 7.06466181 7.01305823 .008402733 2627.07597 4854.70971 .266695301
                     .2476838  505.38107 -824.62027
  17000       .17  .063356363   .5806745  6680.3652 7.99050653 42.1477391 89.5416332 .353137E-3 29.5771261 111.687372 32941.8225
                   75644.9135 -110256.64 32936.6533 75644.8653 -110256.66 -122889.22 259.501725 63423.2034 218.959702 63368.0436
                   -123138.64  143193.31 42708.2121 -185901.52 -186312.42 123148.723 63163.7017 123357.599 63149.0839 -186506.68
                    -7.959671 -24.097189 -2584.6402 4.61074349 7.18936793 7.25678465 .008403373 2627.30656 4855.13386 .268884623
                   .251095353 519.355446 2595.01725
  17500      .175  .691884212 .667139054 607.901071 61.0639743 22.7495715 22.6937716 .114531E-5 64.5118544 61.3752633 -91052.586
                   55574.8782 55506.7838 -91051.026 55574.9298 55506.7312 91110.7858 -77.937533 93367.0881 -12.469644 93586.2565
                   91282.8092 -146557.76 146625.956 -68.198677 -2256.3023 -91188.723 93445.0256 -91295.279 93598.7261 -2303.4473
                   -26.303692 25.8290351 779.680108 4.73201701 7.53616032  7.4126219 .008404443 2627.80387 4855.31445 .272209677
                    .25228085 533.577258 -779.37533
  18000       .18  .577997669 .068867047 4421.73865 4.00453689  89.150142 42.4952346 .308523E-3 108.283815 32.8283925 23312.5683
                   -110015.38 75956.0118 23316.7739 -110015.36 75956.0599 66574.1436 -211.34547 -121111.81 -204.66161 -121247.86
                   66760.1219 -52639.286 -133332.14 185971.422 187685.952 -66785.489 -120900.46 -66964.784  -121043.2 188007.983
                   24.0415821  8.2986172 2102.79306 4.86953566 7.69112987 7.76056304 .008405665 2627.98002 4855.81712 .273420928
                   .255572906 557.020058 -2113.4547
  18500      .185  .128106941 .951381489 4323.45914 43.2274654 1.13384306 77.3220533 .145773E-3 2.55733646 129.357043 76611.8188
                   12407.1189 -102457.58 76607.6603 12407.0572 -102457.56 -132284.59 208.554574 -18460.912  140.67974 -18633.149
                   -132521.81 179065.219 -64200.603 -114864.62 -113823.68 132493.143 -18669.466 132662.488 -18773.828 -113888.66
                   11.3184337 -30.844473 -2079.2929 5.07976174 7.93440029 7.88555158 .008406208 2628.40911 4856.04221 .276915275
                   .257683475 565.296337 2085.54574
  19000       .19  .967188625 .116752348 668.643102 36.8147287 77.1658188 1.18025027 .106965E-3 129.832796 1.67741894 -70695.711
                   102353.973 -12658.354 -70697.347 102353.995 -12658.416 15137.5407 82.4528085 132576.974 120.507377 132765.281
                   15090.8285 -58038.931 173051.341 -115012.41 -117439.43 -15055.088 132494.522 -14970.321 132644.773 -117674.45
                   -31.099656    10.8052   -817.706 5.15609313 8.22663984 8.17919412 .008407696 2628.75013 4856.39438  .27882829
                   .259598499 588.891364 824.528085
  19500      .195  .063125114 .582980365 6680.50898 7.98212581 42.1383789 89.5213942 .360808E-3 29.5866006 111.734184 -32924.546
                   -75636.514 110244.179 -32919.376 -75636.465 110244.195  122900.63  -259.5114 -63428.175 -221.32485 -63378.192
                   123164.442 -143163.57 -42717.089  185880.66 186328.805 -123160.14 -63168.663 -123385.77 -63156.867 186542.634
                    7.9451315 24.1449863 2584.66806 5.37636054 8.35134508 8.42292012 .008408333 2628.98072 4856.81853 .281017377
                   .263010089 602.866171  -2595.114
  20000       0.2  .689944355 .665845848 607.910185 61.0610089 22.7480064 22.6996421 .418614E-5 64.5042513 61.3750292 91050.3749
                   -55572.967 -55513.963 91048.8156 -55573.018  -55513.91 -91128.803 77.9326852 -93359.372 23.8396157 -93580.741
                   -91282.635 146562.726 -146621.83 59.1081179 2230.56871 91206.7361 -93437.305 91306.4747 -93604.581 2298.10638
                   26.2667919 -25.803989 -779.68595 5.49763441 8.69813892 8.57875797 .008409406 2629.47804 4856.99912    .284343
                   .264195657 617.088489 779.326852
  20500      .205  .576136224 .068955709 4421.59231 4.00391099 89.1541653 42.4989377 .332553E-3 108.270085  32.832773 -23310.746
                   110017.861 -75959.321 -23314.952 110017.844 -75959.369  -66582.18 211.348136 121116.245 212.482396 121240.174
                   -66764.576 52644.4176 133332.796 -185977.21 -187698.43 66793.5286 120904.897 66977.0583 121027.692 -188004.75
                   -24.002838 -8.3039574 -2102.7583 5.63515039 8.85310876 8.92669773 .008410626 2629.65419 4857.50178 .285553525
                   .267487497 640.530628 2113.48136
  21000       .21  .128602786 .952492241 4323.50192   43.25843 1.13371631 77.3122932 .161609E-3 2.55228206 129.375106 -76639.252
                   -12406.425 102451.114 -76635.093 -12406.364 102451.092 132296.547 -208.55992 18466.5821 -148.12404 18614.7259
                    132531.06 -179086.18 64228.7293 114857.455 113829.965 -132505.11  18675.142 -132679.18   18762.85 113916.334
                   -11.340317  30.862473 2079.30323 5.84537848 9.09637855  9.0516868 .008411172 2630.08328 4857.72688 .289048274
                    .26959799 648.806849 -2085.5992
  21500      .215  .965775986  .11622677 668.695121 36.8038603 77.1542367 1.17783353 .119089E-3 129.862642  1.6780382 70685.2748
                   -102346.29 12645.3873 70686.9103 -102346.31 12645.4494  -15147.09 -82.460829   -132575. -127.15322 -132780.54
                   -15093.614 58041.4609 -173033.22 114991.762 117427.914 15064.6292 -132492.54 14966.4606 -132653.39 117686.926
                   31.0769366 -10.780852 817.737807  5.9217096 9.38861771 9.34532964 .008412659  2630.4243 4858.07905 .290961465
                   .271513026 672.402492 -824.60829
  22000       .22  .062944881 .581893886 6680.41538  7.9903832 42.1516574 89.5455291 .353942E-3 29.5901751  111.70151 32941.5684
                   75648.4297 -110259.04 32936.3991 75648.3815 -110259.06 -122895.62 259.502625 63434.4501 219.209109 63382.0205
                   -123146.43 143195.454 42711.9824 -185907.44 -186330.07 123155.127 63174.9475 123365.642 63162.8114 -186528.45
                    -7.933781 -24.122477   -2584.65 6.14197537 9.51332458 9.58905491 .008413298 2630.65489 4858.50319 .293150196
                   .274924808 686.376999 2595.02625
  22500      .225  .691007864 .666142212 607.889561 61.0634602 22.7473471 22.6954457 .124723E-5 64.4964261 61.3838877 -91052.202
                   55572.1612 55508.8311 -91050.643 55572.2128 55508.7786 91116.2336  -77.93672 93358.2603 -13.012654  93575.065
                   91289.2224 -146559.42 146622.856 -63.434221 -2242.0267  -91194.17 93436.1971 -91302.235 93588.0777 -2285.8426
                   -26.287028  25.809731 779.672727 6.26324859  9.8601175 9.74489343 .008414369  2631.1522 4858.68378 .296475554
                   .276110252 700.598939  -779.3672
  23000       .23  .577196694 .069185744 4421.70381  4.0045189 89.1518329 42.4969108  .30783E-3 108.289344 32.8342081  23312.516
                   -110016.42 75957.5098 23316.7216 -110016.41 75957.5579    66578.8 -211.34467 -121114.49  -204.4314 -121250.96
                    66766.035 -52640.836 -133333.13 185973.963 187693.293 -66790.145 -120903.15 -66970.466 -121046.53 188016.992
                   24.0249182 8.31779681 2102.78477 6.40076698 10.0150865 10.0928339  .00841559 2631.32836 4859.18646 .297686441
                   .279402042 724.041578 -2113.4467
  23500      .235  .127938947 .951009687 4323.48386 43.2275826 1.13410922 77.3246118 .145846E-3 2.55594604 129.370249 76611.9227
                   12408.5751 -102459.28 76607.7641 12408.5134 -102459.25 -132290.03 208.555181 -18456.801 140.714627 -18628.082
                   -132528.57 179067.017 -64199.251 -114867.77 -113833.23 132498.587 -18665.356 132669.287 -18768.797 -113900.49
                   11.3110099 -30.838445 -2079.2989 6.61099343 10.2583576 10.2178232 .008416134 2631.75744 4859.41155 .301181028
                   .281512778 732.317851 2085.55181
  24000       .24  .966439367 .116515861 668.652308 36.8147589 77.1666174 1.18029624  .10701E-3  129.83702 1.67727641  -70695.74
                   102354.503   -12658.6 -70697.376 102354.524 -12658.663 15137.0037  82.453352 132578.693 120.532405  132767.44
                   15090.1874 -58038.713   173051.9 -115013.19 -117441.69  -15054.55 132496.239 -14969.655 132646.908 -117677.25
                   -31.087608 10.7942513 -817.71163 6.68732485 10.5505968 10.5114653 .008417622 2632.09847 4859.76371  .30309393
                   .283427598 755.913003  824.53352
  24500      .245  .063139628 .582870388 6680.48631 7.98206241 42.1395479 89.5228684 .361192E-3  29.590551 111.739542 -32924.415
                   -75637.563 110245.087 -32919.245 -75637.514 110245.103 122903.104 -259.51092 -63431.538 -221.44266 -63382.423
                   123167.395 -143164.35 -42718.269 185882.617 186334.642 -123162.62 -63172.027 -123388.84 -63160.981 186549.818
                   7.94604485 24.1427088 2584.66367 6.90759195 10.6753026 10.7551914 .008418258 2632.32906 4860.18786  .30528302
                   .286839326 769.887745 -2595.1092
  25000       .25   .68962196 .665466793 607.917802 61.0611152 22.7479589 22.6995203 .420943E-5 64.5039079 61.3744141 91050.4542
                   -55572.908 -55513.814 91048.8948  -55572.96 -55513.761 -91128.414 77.9331454 -93359.234 23.9058237 -93580.492
                   -91282.178 146562.656 -146621.85 59.1988906 2230.81986 91206.3472 -93437.167 91306.0835 -93604.398 2298.31471
                   26.2606542 -25.796643 -779.69084 7.02886595 11.0220961 10.9110294 .008419332 2632.82637 4860.36845  .30860866
                   .288024785 784.110002 779.331454
  25500      .255  .576139741  .06896892 4421.60749 4.00389236 89.1550261 42.4995894 .332492E-3 108.273521 32.8349999 -23310.692
                   110018.392 -75959.904 -23314.897 110018.376 -75959.952 -66583.983 211.348509 121117.775 212.462896 121242.098
                    -66766.84 52645.0543 133333.273 -185978.33 -187701.76 66795.3317 120906.426 66979.3029 121029.635 -188008.94
                   -24.002911 -8.3047528 -2102.7619 7.16638211 11.1770661  11.258969 .008420552 2633.00252 4860.87112 .309819135
                   .291316641 807.552225 2113.48509
  26000       .26  .128510448 .952275783 4323.48699 43.2584115 1.13372787 77.3124741 .161606E-3 2.55223405 129.376006 -76639.235
                   -12406.489 102451.234 -76635.077 -12406.427 102451.211 132296.911 -208.55957 18466.4011 -148.12268 18614.5509
                   132531.521 -179086.29 64228.6497 114857.638  113830.51 -132505.47 18674.9607 -132679.64 18762.6735  113916.97
                   -11.336245  30.858966 2079.29964    7.37661  11.420336 11.3839582 .008421098 2633.43161 4861.09621  .31331395
                   .293427126 815.828449 -2085.5957
  26500      .265    .9657007 .116211871 668.690245 36.8039201 77.1547103 1.17788998 .119141E-3 129.865062 1.67782368 70685.3322
                   -102346.61 12645.6903 70686.9677 -102346.63 12645.7525 -15146.293 -82.460525 -132576.01 -127.18117 -132781.78
                   -15092.649 58041.2152 -173033.59  114992.38 117429.714 15063.8323 -132493.55 14965.4678  -132654.6 117689.128
                   31.0757252 -10.780161 817.734826 7.45294111  11.712575  11.677601 .008422584 2633.77263 4861.44838 .315227098
                    .29534214 839.424022 -824.60525
  27000       .27  .062971717 .581787723 6680.43096 7.99039891 42.1517933 89.5456387 .354038E-3 29.5906116 111.702177 32941.6008
                   75648.5516 -110259.11 32936.4315 75648.5034 -110259.12 -122895.89  259.50291 63434.8409 219.238735  63382.488
                    -123146.8 143195.554 42712.0719 -185907.63 -186330.73 123155.397  63175.338 123366.039 63163.2493 -186529.29
                   -7.9354721 -24.120276  -2584.653 7.67320705  11.837282 11.9213263 .008423224 2634.00323 4861.87252 .317415862
                   .298753951 853.398566  2595.0291
  27500      .275  .690969208 .666084532 607.885777 61.0634216 22.7474683 22.6953332 .124827E-5 64.4971727 61.3831098 -91052.174
                   55572.3092 55508.6935 -91050.614 55572.3608 55508.6409 91115.7783 -77.936475 93358.6966  -13.01807 93575.6066
                    91288.644 -146559.26 146622.975  -63.71989 -2242.9183 -91193.715 93436.6331 -91301.662 93588.6247 -2286.9626
                   -26.286293 25.8086135   779.6703 7.79448017 12.1840749 12.0771647 .008424294 2634.50053 4862.05312 .320741206
                   .299939366 867.620542 -779.36475
  28000       .28  .577246578 .069171918 4421.69386 4.00452456 89.1519796 42.4970249 .307856E-3  108.28993 32.8345399 23312.5325
                   -110016.51 75957.6118  23316.738  -110016.5 75957.6598 66579.0767 -211.34443 -121114.76 -204.43997 -121251.28
                   66766.3723 -52640.922 -133333.23 185974.156 187693.841 -66790.421 -120903.42 -66970.812 -121046.84 188017.657
                   24.0259563 8.31696565 2102.78241 7.93199847  12.339044 12.4251053 .008425516 2634.67669 4862.55579   .3219521
                   .303231175 891.063131 -2113.4443
  28500      .285  .127922698 .950974019 4323.49228 43.2275882 1.13409421 77.3245044 .145826E-3 2.55601137 129.369774 76611.9277
                   12408.4929  -102459.2 76607.7691 12408.4313 -102459.18 -132289.84 208.555395 -18457.016 140.705088 -18628.321
                   -132528.33 179066.951 -64199.338 -114867.61 -113832.83 132498.399 -18665.571 132669.034 -18769.026 -113900.01
                   11.3102917 -30.837867 -2079.3009 8.14222505  12.582315 12.5500945 .008426059 2635.10578 4862.78088 .325446693
                   .305341898 899.339403 2085.55395
  29000       .29  .966457791 .116525995 668.655476  36.814737 77.1667087 1.18030454 .107033E-3  129.83747 1.67722084 -70695.719
                   102354.563 -12658.645 -70697.355 102354.585 -12658.707 15136.8277 82.4535452 132578.878 120.545717  132767.67
                   15089.9374 -58038.648  173051.94 -115013.29 -117442.05 -15054.374 132496.424 -14969.392 132647.125 -117677.73
                   -31.087904 10.7947207 -817.71357 8.21855648 12.8745542 12.8437365 .008427547  2635.4468 4863.13305  .32735959
                   .307256725 922.934597 824.535452
  29500      .295  .063145913 .582845262  6680.4777 7.98205283 42.1395149 89.5228456 .361189E-3  29.590454 111.739364 -32924.395
                   -75637.533 110245.073 -32919.226 -75637.485 110245.089 122903.036 -259.51074 -63431.459 -221.44187 -63382.319
                   123167.297 -143164.31 -42718.259 185882.574 186334.495 -123162.55 -63171.949 -123388.74 -63160.877 186549.616
                   7.94644022 24.1421884 2584.66201 8.43882347   12.99926 13.0874628 .008428184 2635.67739 4863.55719 .329548689
                   .310668452 936.909316 -2595.1074
  % % % % % %   Final time step,  PLTFIL  dumps plot data to ".PL4" disk file.
  Done dumping plot points to C-like disk file.
  30000       0.3  .689631261 .665475693 607.920404 61.0612072 22.7479726 22.6994606 .420658E-5  64.504135 61.3742347 91050.5228
                   -55572.925 -55513.741 91048.9634 -55572.977 -55513.688 -91128.267 77.9333081 -93359.372 23.8977348 -93580.657
                   -91282.044 146562.652 -146621.94  59.288633  2231.1048 91206.2007 -93437.306  91305.942 -93604.555 2298.61287
                   26.2608313 -25.796816 -779.69251 8.56009752 13.3460535 13.2433007 .008429257  2636.1747 4863.73779 .332874323
                    .31185391  951.13155 779.333081

Extrema of output variables follow.   Order and column positioning are the same as for the preceding time-step loop output.
Variable maxima :  73.4928829 57.3457463 12932.8741  76.143524 1771.92484 2987.49452 4.46862611 .1504279E8 .1805602E8 112772.805
                   157563.964 128467.109  93542.946 157563.751 128467.123 181007.209 259.517064 198539.812 24320.3854 200595.298
                   188145.189 191436.427 201684.433 226107.798 270131.837 211377.882 198553.503 205718.403 214566.294 283374.565
                   271.095708 210.455613 3596.23054 8.56009752 13.3460535 13.2433007 .008429257  2636.1747 4863.73779 .332874323
                    .31185391  951.13155 2595.17064
Times of maxima :      .02036      .0218     .02804     .02423     .02191     .02062     .02411     .02211     .02086     .01672
                       .02191     .02809     .03337     .02191     .02809     .02668     .27003     .02198     .02248     .02211
                       .02678     .02062     .02192     .02931     .02938     .02073     .02198     .02054     .02214     .02942
                       .02036     .02112     .02804        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .27003
Variable minima :         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 -112687.58
                   -127624.76 -170842.98 -101673.74  -127624.6 -170842.73 -211362.69 -360.61581 -178484.02 -24630.846 -185344.51
                   -201941.76  -205296.1 -185899.15 -325337.01 -392312.47 -181333.78 -178243.32 -193870.78  -188462.2  -398563.7
                   -251.03688 -239.46972 -2584.7321        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0 -3606.1581
Times of minima :       .1E-4      .1E-4      .1E-4        0.0        0.0        0.0        0.0        0.0        0.0     .00838
                       .03056     .02062     .02423     .03056     .02062     .02073     .02815     .03068     .02411     .03081
                       .02086     .02679      .0322     .02062     .02073     .02668     .03068     .02679      .0308     .02086
                       .02245      .0218     .27002        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0     .02815

Blank card terminating all plot cards.            |BLANK PLOT

  ---- Initial flux of coil  "X0001A"  to  "      "  =  -8.93978024E-02
  ---- Initial flux of coil  "X0001B"  to  "      "  =  -9.37200926E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0001C"  to  "      "  =  9.37290324E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002A"  to  "      "  =  -7.63524910E-02
  ---- Initial flux of coil  "X0002B"  to  "      "  =  -9.37240199E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002C"  to  "      "  =  9.37316551E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0003A"  to  "      "  =  -8.31351496E-02
  ---- Initial flux of coil  "X0003B"  to  "      "  =  -6.46418341E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0003C"  to  "      "  =  6.46501476E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0004A"  to  "      "  =  -3.68504188E-02
  ---- Initial flux of coil  "X0004B"  to  "      "  =  -2.58562887E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0004C"  to  "      "  =  2.58599737E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.

Card of names for time-step loop output.          |  9049A 9049B 9049C T_MANAT_MANBT_MANC1_2LTC1_2LTA1_2LTBT_OPOAT_OPOBT_OPOC
Output voltage differences for pairs of A6 names  |-5T_MANAT_MANCT_MANBT_MANAT_MANCT_MANB1_2LTC1_2LTB1_2LTA1_2LTC1_2LTB1_2LTA
Output voltage differences for pairs of A6 names  |-5T_OPOAT_OPOCT_OPOBT_OPOAT_OPOCT_OPOB
Blank card ending requests for output variables.  |BLANK OUTPUT

The data case now ready to be solved is a statistical overvoltage study that involves  NENERG = 50   simulations.
Closing or opening times for  "STATISTICS"  switches are to be varied randomly according to a Normal   distribution.   The following
is a listing of switches that are to have closing or opening times varied randomly.
          Entry    Switch      From        To         Columns 15-24        Columns 25-34       Reference switch number
         number    number       bus       bus          (in seconds)         (in seconds)       (0 implies independence)
              1         7    XX0012    XX0013             0.020000             0.000833               0
              2         8    XX0014    XX0015             0.020000             0.000833               0
              3         9    XX0016    XX0017             0.020000             0.000833               0
In addition to variation of the switching time that is caused by each switch`s own distribution, there is the added random delay
that is the same for all switches.  This added random delay is called "reference angle," and it has a uniform distribution over the
time interval  0.00000000E+00   to  3.60000000E+02   degrees at frequency  6.00000000E+01   (data fields  DEGMIN, DEGMAX, and STATFR
of the  STARTUP file).   However, if  "ITEST"  (columns 9-16 of the  STATISTICS  miscellaneous data card) is positive, the reference
angle is set to zero, and there is no such added random delay.
In the following output, for each simulation there will be a tabulation of switch times that were used, followed by a display of
peak values that occurred during the simulation.  Format for this latter output is identical to that for the extrema of a
conventional (non-statistical) simulation.
Well, almost identical!  Output of the reference angle in degrees has been added at the extreme left in otherwise blank space.

                       XX0013     XX0015     XX0017     TERRA      TERRA      TERRA      TERRA      TERRA      TERRA      9049A
  Reference angle      MEASUC     MEASUB     MEASUA     PRMANA     PRMANB     PRMANC     PROPOA     PROPOB     PROPOC

                       9049B      9049C      T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA     1_2LTB     T_OPOA     T_OPOB
 

                       T_OPOC     T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA     1_2LTB     T_OPOA     T_OPOB     T_OPOC
                                  T_MANC     T_MANA     T_MANB     1_2LTB     1_2LTC     1_2LTA     T_OPOC     T_OPOA     T_OPOB

                       XX0012     XX0014     XX0016     TERRA      TERRA      TERRA      TERRA      TERRA      TERRA      XX0013
                       XX0013     XX0015     XX0017     PRMANA     PRMANB     PRMANC     PROPOA     PROPOB     PROPOC     MEASUC

                       XX0015     XX0017     1_2LTA
                       MEASUB     MEASUA     TERRA
             Random switching times for simulation number  1  :
                                   7  2.6631773E-02    8  2.8287203E-02    9  2.5762842E-02
             ==== Table dumping for all subsequent restorations.  Time [sec] = 1.75000000E-02

 153.161             72.93951 52.7491906 9013.66968 93.8138721 969.833883 1749.98886  12.152777 .5335147E7 .3531467E8 112859.314
                   -147615.25  157306.38 112856.309 -147615.23 157306.223 221368.736 303.564975 -195628.49 -40619.079 -196133.41
                   209343.858 -219542.28 -210821.72 248505.796 302226.579 -221500.41  -195510.8 -242799.91 -211621.23 308323.628
                   -270.07316  229.67192 -3002.2774 8.39869686 12.8152651 12.8830457 .025510113 1632.29332 12060.1995 .240919067
                   .215902161  908.42864 3035.64975
Times of maxima :      .02687     .02861     .03686     .03352     .03037      .0273     .02894     .03041     .02752     .03352
                       .03037      .0273     .03352     .03037      .0273      .0272     .03637      .0303     .02894     .03041
                       .02752     .02723      .0304     .02891     .02901      .0272      .0303     .02718     .02915     .02886
                       .02687     .02861     .03686        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03637
             Random switching times for simulation number  2  :
                                   7  3.6287359E-02    8  3.4966930E-02    9  3.7022331E-02

 347.353           68.9629356 27.9155571 13140.6522 76.6550531 626.223551 1981.70717 18.4436848 953134.282 .2000973E8 112772.805
                    142956.69 -159990.81 -102014.69 142956.664 -159990.65 -219300.88 -366.16108 183443.789 50039.8683 186802.988
                   -202805.64 200874.768 195929.209 -276256.13 -324413.52 219300.276 183515.479 215796.295 214470.803 -328921.61
                    262.60795 167.079493 3625.00375 8.05185678 12.4154935 12.4137759 .021859015 161.870219 5328.17046 .233473709
                   .209461712 896.927169 -3661.6108
Times of maxima :      .03677     .04255     .04468     .04192     .03821     .03694     .03774     .03939     .03715     .01672
                       .03821     .03694     .04192     .03821     .03694     .03701     .04472     .03956     .03774     .03939
                       .03715     .03694      .0396      .0369     .03701     .03701     .03956     .03717     .03937     .03714
                       .03677     .04255     .04468        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04472
             Random switching times for simulation number  3  :
                                   7  2.0510918E-02    8  2.0454304E-02    9  2.0835751E-02

  7.8473           82.2546164 69.8462242  13034.692 77.4791871 3293.85556 523.189035 11.6047628 .1528903E8 .8655494E7 112772.805
                   173930.145  -141503.4 -102561.61 173930.019 -141503.14 -193216.76 -365.26428 220810.857 -39692.682 200705.987
                   -197681.74 -208768.75  203511.16 -312191.85 -389786.99 193215.137 220852.048 206565.727 231938.474  -392348.6
                   -286.80066 -264.28436 3610.35899 8.55973598 13.4835874 12.9866008 .016725939 4905.64109 1531.65168 .374462438
                   .373009079 953.338946 -3652.6428
Times of maxima :      .02296     .02091     .02757     .02452     .02112      .0211     .02122     .02261     .02122     .01672
                       .02112      .0211     .02452     .02112      .0211     .02118     .02796     .02247     .02122     .02261
                       .02122     .02726     .02235     .02112     .02117     .02118     .02247     .02107     .02261     .02131
                       .02296     .02091     .02757        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .02796
             Random switching times for simulation number  4  :
                                   7  2.4307124E-02    8  2.5684952E-02    9  2.6494674E-02

  114.33           9.61365162 5.79335986 10327.8535 89.1497239 106.265903 104.835111  2.0738689 1978.16197 1700.47779 -113084.12
                   -120112.86 119301.386 110015.104  -120112.8 119301.442 153493.715 322.760008 -152159.32 -16779.652 -159950.16
                   156722.251  -206182.6 -193711.15 205063.888 216758.769 -153506.51 -152124.32 -157201.63 -165236.33  223259.45
                   -98.049231 76.1141239 -3213.6978 8.35769044  12.775251 12.8402757 .003806007 19.3902412 19.3214039 .144969421
                   .138439009 910.263387 3227.60008
Times of maxima :      .02622      .0275     .03644     .03347     .03046     .02827     .02737     .03057     .02686     .02505
                       .03046     .02827     .03347     .03046     .02827     .02668     .03625      .0308     .02737     .03057
                       .02686     .02673     .03191     .02925     .02931     .02668      .0308     .02698     .03057     .02946
                       .02622      .0275     .03644        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03625
             Random switching times for simulation number  5  :
                                   7  3.0472440E-02    8  3.0787178E-02    9  2.9668878E-02

 217.357            38.093212 78.5828004 13090.7472 87.8157674 2663.76308 125.410115 37.4108226 .3802662E8 .6598504E7 112772.805
                   -167477.66  -130484.6 109188.918 -167477.55  -130484.4 -178503.18 366.127067 -226555.77 71267.4043 -210463.18
                   -196725.36 206209.964  -246039.2 228076.431 259611.118   178817.6 -226648.78 197154.128 -235091.77  267667.49
                   195.174824 280.326239 -3618.1138 8.30482837 12.7835797 12.4744892 .024640028 12227.8397 892.023669 .197498822
                   .202048976 924.751451 3661.27067
Times of maxima :      .03283     .03102     .03617      .0329     .03144     .03573     .03115     .03164     .03462     .01672
                       .03144     .03573      .0329     .03144     .03573     .03472     .03636      .0315     .03115     .03164
                       .03462     .03431     .03141      .0314     .03131     .03472      .0315     .03601     .03118     .03119
                       .03283     .03102     .03617        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03636
             Random switching times for simulation number  6  :
                                   7  2.6760688E-02    8  2.5282682E-02    9  2.6629403E-02

 123.247           79.5684868 25.4829871  10584.277  98.158517 126.027445 2997.82329 20.9961216 986676.258 .3635734E8 115443.844
                   -130805.02 170948.509 115439.997 -130805.16 170948.305 221760.174 331.263968 -164352.57 -53390.237 -186905.65
                   209775.519 -211558.44  -208332.6 225981.951 232441.061 -221830.99 -164321.05  -223437.4 -180193.76 266902.853
                   -282.07887 159.633916 -3253.3486 8.35927909 12.7855191  12.947062 .039453948 62.8010835 13920.6032 .191238878
                   .161870612 910.802563 3312.63968
Times of maxima :      .02732     .02901     .03657     .03361     .02962     .02742     .02814     .03072     .02746     .03361
                       .02962     .02742     .03361     .02962     .02742     .02729     .03644     .03086     .02814     .03072
                       .02746     .02742     .03207     .02911     .02924     .02729     .03086     .02731     .02935     .02763
                       .02732     .02901     .03657        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03644
             Random switching times for simulation number  7  :
                                   7  2.4071989E-02    8  2.4538479E-02    9  2.5552532E-02

 96.2967           13.1338315  44.035323 8783.06705  99.533721 120.004817 113.041053 6.59494849 .4100593E7 3186.61398 -116247.11
                   -127641.46 123882.659 -116245.84 -127641.43 123882.628 -165735.81 295.138334 -180990.84 29922.5097 -195551.53
                   172859.539 -220631.31  -200606.7 213061.277 246279.026  166014.58 -180942.58 -186029.01 -202351.62  271192.61
                   -114.60293 209.845951  -2963.624 8.40632779 12.8068512 12.8443924  .00683688 726.532032 23.4366604 .176155847
                   .233161023 908.662833 2951.38334
Times of maxima :      .02569     .02691     .03667     .02615     .03127     .02751     .02523     .02999     .02643     .02615
                       .03127     .02751     .02615     .03127     .02751     .03587     .03652     .03135     .02523     .02999
                       .02643     .02615     .03132     .02878     .02864     .03587     .03135     .02642     .02998     .02855
                       .02569     .02691     .03667        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03652
             Random switching times for simulation number  8  :
                                   7  3.5843943E-02    8  3.6179610E-02    9  3.6813406E-02

 359.271           71.4776158 37.8541368 12746.5367 97.9585604 441.159384 1276.70858 47.2861747   .22991E7 .2508227E8 -115326.47
                   140325.437 -151559.52 -115322.36 140325.396 -151559.52 -221800.86 -364.36304 187006.577 80123.4062 190839.178
                   -205016.38 234281.808 205924.102 -244212.37 -268562.04 221806.814 187000.648 236883.064 249525.092 -335942.47
                    267.35298  -194.5614 3570.22923 8.06545117 12.4069542  12.420452 .059655609 341.006968 6544.72759 .259940797
                   .188915762 895.316276 -3643.6304
Times of maxima :      .03639      .0367     .04487     .04148     .03822      .0366     .03731     .03843     .03654     .04148
                       .03822      .0366     .04148     .03822      .0366     .03658     .04428     .03829     .03731     .03843
                       .03654      .0365     .04065     .03645     .03807     .03658     .03829     .03677     .03706      .0367
                       .03639      .0367     .04487        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04428
             Random switching times for simulation number  9  :
                                   7  3.4936047E-02    8  3.3430356E-02    9  3.5983650E-02

 324.033           62.5847356 22.8380035 12089.8626  85.598626 111.780573 1422.17112 25.2356529 102170.712 .1956727E8 112772.805
                   123190.111 -153366.58 -107801.72 123190.007 -153366.39 -217787.34 -353.08614 168047.877 58532.8385 178645.757
                   -202610.61 -210070.83 208181.148   -216599. -237575.22 217781.948 168064.398 226139.661 188525.682  -249574.3
                   250.169414 -151.12248 3477.04798 8.07308204 12.4005252 12.4917364 .049464029 25.6959356 4852.90473 .189242059
                   .166414077 889.669064 -3530.8614
Times of maxima :      .03548     .03461     .04477     .04179     .03776      .0356      .0364     .04084     .03579     .01672
                       .03776      .0356     .04179     .03776      .0356     .03566     .04462     .03933      .0364     .04084
                       .03579     .04338     .04064      .0373     .03691     .03566     .03933      .0358       .038      .0358
                       .03548     .03461     .04477        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04462
             Random switching times for simulation number  10  :
                                   7  2.6812938E-02    8  2.7950039E-02    9  2.8177745E-02

 164.471           48.1952378 39.7298833 12709.2466 73.4230675 706.060768 940.658047 12.4529563 .7125896E7 .1986623E8 112772.805
                   -144064.21 147230.111 99840.9201 -144064.13 147230.156 217675.706 358.832353 -192822.91 41117.6746 -196971.43
                   202742.425 -200486.35 -204369.24 237953.914 309700.766 -217672.22 -192887.53 -217698.85 -225481.97 347361.765
                   -219.53414 199.323564  -3565.003 8.31360383 12.8099976 12.8223547 .033668162 2398.46244 4211.56193 .242940599
                    .26797897 921.518039 3588.32353
Times of maxima :      .02736     .02845     .03644     .03422     .03002     .02757      .0307      .0313     .02769     .01672
                       .03002     .02757     .03422     .03002     .02757     .02755      .0366     .03137      .0307      .0313
                       .02769     .02748     .03148     .02877     .02869     .02755     .03137     .02769     .03134     .02881
                       .02736     .02845     .03644        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3      .0366
             Random switching times for simulation number  11  :
                                   7  3.4947254E-02    8  3.5439276E-02    9  3.6063837E-02

 327.489           49.6489132 29.1984313 12300.8958 87.9455453 126.061817 902.428136 35.9873794   .19851E7 .2062787E8 112772.805
                   130822.988 -146722.99 -109269.57 130822.997 -146722.78 -212170.09 -353.10127 176096.053 69898.4304 189912.445
                    -203077.5 -223924.02 208523.665 -224547.17 -221130.83 212170.037 176104.243 212802.407 190585.206 -245436.47
                   222.820361 -170.87548  3507.2633 8.07379999 12.3939711 12.4224603 .028423292 380.259422 3971.98734 .218919357
                   .175320766 890.279203 -3531.0127
Times of maxima :       .0355     .03596     .04448     .04149     .03777     .03561     .03639     .03918      .0358     .01672
                       .03777     .03561     .04149     .03777     .03561     .03567     .04466     .03911     .03639     .03918
                        .0358     .04342     .03918      .0373     .03742     .03567     .03911     .03584     .04052     .03582
                        .0355     .03596     .04448        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04466
             Random switching times for simulation number  12  :
                                   7  3.4011027E-02    8  3.5095004E-02    9  3.5489282E-02

 317.798           47.6236741 21.4875657  11364.138 88.4445713 124.135458 726.510071 28.7030435 .2717375E7 .1695456E8 112772.805
                   129819.441 -144345.16 -109579.14 129819.592 -144345.25  -222230.5 -339.01609 183839.338 62424.6746 192060.345
                   -201451.58 205552.568 206449.111 -215154.94 -242602.29  222264.53 183875.812 223495.083 226279.512 -265097.88
                   218.228491 -146.58638 3371.07372 8.08141099 12.3943295 12.4442696 .039168209 565.222603 3662.50855 .192114388
                   .185809944 886.259843 -3390.1609
Times of maxima :      .03587     .03823     .04507      .0413     .03874      .0362     .03689     .03995     .03623     .01672
                       .03874      .0362      .0413     .03874      .0362     .03606     .04455      .0398     .03689     .03995
                       .03623     .03608     .04014     .03743     .03609     .03606      .0398      .0362     .03855     .03729
                       .03587     .03823     .04507        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04455
             Random switching times for simulation number  13  :
                                   7  2.4787045E-02    8  2.3623581E-02    9  2.4010882E-02

 102.234           29.8960877 57.1244886 7450.05085 117.927424  235.81956 126.662086 26.4122425  .163934E8   .38447E7 -126532.65
                    -137291.2   131134.2 -126531.81 -137290.96 131134.097 184523.725 -272.49297 200119.694 59881.8143 201200.967
                    195279.79 -229439.82 228618.043 236497.189 255973.322 -184762.71 200145.601 -195414.79 -222911.26 282712.618
                   -172.90485 239.007298 2729.47813 8.50585298 12.8632924 12.8472756 .035695413 3667.23829 759.941673 .176870803
                   .238989611 919.772308 -2724.9297
Times of maxima :      .02489     .02614     .02834      .0246     .03044      .0267     .02548      .0245     .02688      .0246
                       .03044      .0267      .0246     .03044      .0267     .02704     .02817     .02435     .02548      .0245
                       .02688     .02691     .02425     .02919     .02928     .02704     .02435     .02693     .03065     .02942
                       .02489     .02614     .02834        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .02817
             Random switching times for simulation number  14  :
                                   7  2.2947872E-02    8  2.2759117E-02    9  2.2156484E-02

 47.6644           20.4343462 82.0740223 12213.9223 110.890574 1348.16965 126.372274 18.9592445 .3146598E8 148822.719 -122701.64
                   152452.089 130983.953 -122698.61 152451.945 130983.989 169378.441 -351.89534 214651.321 -50734.435 207735.981
                   179784.237 -209158.14 228661.969 215988.524 233734.478 -169697.48  214734.76 -185182.65 215122.557 242305.563
                   -142.94875 -286.48564 3494.84224 8.55596191 13.0101455 12.8509718 .018727223 11759.5992 26.0649914 .164528037
                   .191458531 946.304795 -3518.9534
Times of maxima :      .02516     .02309      .0281     .02432     .02341     .02821     .02311     .02344      .0269     .02432
                       .02341     .02821     .02432     .02341     .02821     .02674     .02753     .02347     .02311     .02344
                        .0269     .02627     .02342     .02942     .02954     .02674     .02347     .02797      .0236     .02966
                       .02516     .02309      .0281        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .02753
             Random switching times for simulation number  15  :
                                   7  3.3773989E-02    8  3.4902520E-02    9  3.4909683E-02

 317.735           28.9059195 12.7695085 10521.5289  91.056078 113.720095 159.362542 7.58504433 3379.81375 .5516996E7 112772.805
                   124254.096 -136127.37 -111185.15 124254.155 -136127.17 -202899.76 -324.17976 158541.289 -32090.122 174780.385
                   -196218.83 217331.908 205332.782 -212672.96 -245846.37 202960.924 158548.944 216476.841 177852.025 -264461.03
                   170.017409  113.00225 3243.69062 8.10394322 12.3913581 12.4343486 .007969045 20.9400268 1737.22703 .197676497
                   .161669812  882.59999 -3241.7976
Times of maxima :      .03432     .04419     .04484     .04226     .03853     .03572     .03449     .03973     .03589     .01672
                       .03853     .03572     .04226     .03853     .03572     .03585     .04499     .03984     .03449     .03973
                       .03589     .03586     .03993     .03703     .03717     .03585     .03984     .03597     .03969     .03723
                       .03432     .04419     .04484        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04499
             Random switching times for simulation number  16  :
                                   7  2.0296431E-02    8  2.1781287E-02    9  1.9250479E-02

  13.147           95.3912909 84.0017639 12027.2463 89.6655185  2806.6645 548.452115 25.4949691 .2880367E8 .1184969E8 112772.805
                   168976.936 141862.124  -110332.9 168976.672 141862.139 -202245.53 -349.56096 230599.962 -58832.805  206609.97
                   -199149.14 -221514.25 235421.898  -279372.6 -352514.02 202284.093 230626.555 -226400.27 241720.869 -343629.17
                   -308.85481 -289.83058 3468.03205 8.57380343 13.2807686 13.0173592 .026709663 9287.07881 4670.33257 .359445158
                   .290087896 945.876798 -3495.6096
Times of maxima :      .02283     .02221     .02839     .02471      .0224      .0272     .02099     .02265     .02101     .01672
                        .0224      .0272     .02471      .0224      .0272     .02103     .02853      .0225     .02099     .02265
                       .02101     .02584      .0224      .0224     .02235     .02103      .0225     .02703     .02233     .02253
                       .02283     .02221     .02839        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .02853
             Random switching times for simulation number  17  :
                                   7  3.3906177E-02    8  3.2324400E-02    9  3.1613981E-02

 272.868           58.0693019 55.9185677 9728.66419 131.007609 129.553681 621.177385 16.6281266 .1811267E8 .2361292E8 133367.025
                   132622.496 -142886.28 133364.602 132622.494 -142886.12   -211823. 315.719603 -207163.14 47513.1664 -201966.91
                   -204380.68 252742.168 -235626.63 -221679.63 -242409.93 212057.312 -207296.86 215138.956  -205498.9 -258663.77
                   240.975729 236.471072 -3119.0807 8.27313172 12.4511891 12.4550493  .02793835 5455.77992  6936.8459 .203047351
                   .197165593  903.61294 3157.19603
Times of maxima :      .03445     .03255     .03677     .03293     .03918     .03457     .03527      .0332     .03462     .03293
                       .03918     .03457     .03293     .03918     .03457     .03451     .03693     .03305     .03527      .0332
                       .03462     .03453     .03294     .03745     .03751     .03451     .03305     .03591     .03281     .03768
                       .03445     .03255     .03677        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03693
             Random switching times for simulation number  18  :
                                   7  3.5634091E-02    8  3.5263235E-02    9  3.6429263E-02

 347.774           65.6485939 27.5984685 12581.4707  81.992399 560.310349 2342.65077 23.6804616 .3808041E7 .2059594E8 112772.805
                     142030.2 -164024.75 -105506.47 142030.057 -164024.57 -221161.28 -356.96701   195535.4  56700.566 195176.679
                   -203063.47  -195214.3   199029.2 -260998.62 -312047.48 221157.719 195562.415 224506.791 224166.686 -304876.96
                   256.219816 -166.12787  3547.0369 8.05655117 12.4212688   12.56568 .029344642 1074.93509 4016.34918 .228527652
                   .235578257 894.160625 -3569.6701
Times of maxima :      .03613     .03702     .04484     .04182     .03881     .03629      .0371     .04017      .0365     .01672
                       .03881     .03629     .04182     .03881     .03629     .03636     .04469      .0389      .0371     .04017
                        .0365     .04373     .03989     .03625     .03636     .03636      .0389     .03651     .03875     .03773
                       .03613     .03702     .04484        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04469
             Random switching times for simulation number  19  :
                                   7  3.6944012E-02    8  3.7046471E-02    9  3.7076380E-02

 357.809            80.417652 63.5955571 13298.9434 92.4860271 940.611817 1836.91863 11.8591175 .7851971E7   .12113E8 112772.805
                   147229.758 -158322.64 -112054.78 147229.545 -158322.52 -206878.35 -367.57289 197191.652 -40125.319 197309.229
                   -199269.16 -213243.26 211606.422 -282913.15  -387369.9 206874.626 197233.602 -219515.23 219634.567   -393291.
                   -283.58006  -252.1816 3646.77165 8.05579984 12.4389535 12.3046262 .014374382 2791.17679  4196.4048 .369129378
                   .310364566 897.775042 -3675.7289
Times of maxima :      .03943     .03736     .04477     .04173     .03891     .03762     .03764     .03772     .03741     .01672
                       .03891     .03762     .04173     .03891     .03762     .03765     .04457     .03906     .03764     .03772
                       .03741     .04251     .04057     .03763     .03767     .03765     .03906     .04232     .04038      .0378
                       .03943     .03736     .04477        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04457
             Random switching times for simulation number  20  :
                                   7  3.2785127E-02    8  3.3016222E-02    9  3.3544455E-02

 278.724           13.2905488 27.0566172 8129.50705 93.8638664  112.69019 112.153418 8.67331035  2293.4482 2965.76229 113138.397
                    123690.13  -123395.3 112886.376 123690.222 -123395.29  -157595.6 -286.58444 152303.754 34315.0595 163484.593
                   -170620.24 198105.949 197915.605 -219134.65 -231467.86 157744.908 152275.798 -169504.99 -174160.77 -248963.58
                   -115.28464 -164.48896 2851.22904 8.16449241 12.4087177 12.4527397 .008527612 19.8030506 21.2546262 .161902121
                   .161685248 881.727802 -2865.8444
Times of maxima :       .0386     .03417     .04504     .03381     .03889     .03684     .03387     .03868     .03543     .03337
                       .03889     .03684     .03381     .03889     .03684      .0356     .04488     .04008     .03387     .03868
                       .03543      .0352     .04011     .03719     .03715      .0356     .04008     .04311     .03387     .03705
                        .0386     .03417     .04504        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04488
             Random switching times for simulation number  21  :
                                   7  3.8187621E-02    8  3.7570178E-02    9  3.5877020E-02

 355.528            55.353463 50.9573438 12156.0619 82.0156026  573.54298 111.171903 11.4915787 .2297665E8 .2942506E7 112772.805
                   142217.144 122854.064  -105521.4 142216.995  122854.15 185722.212 -347.35173 216582.397 -39498.642  204104.23
                     192711.5 -206705.29 210476.041 -216459.58   -235557. -185980.46 216558.595  -203894.3 210760.056 -250766.77
                   -235.27317 -225.73733 3486.55445 8.06336806 12.3419359 12.1114851  .01293609 6342.08076 1389.56381 .243416122
                   .228129026 889.822407 -3473.5173
Times of maxima :      .03917     .03807     .04503     .04242     .03825      .0439     .03904     .03844     .04371     .01672
                       .03825      .0439     .04242     .03825      .0439     .04237     .04514      .0383     .03904     .03844
                       .04371     .04248      .0397     .03881     .03874     .04237      .0383     .04226     .03844     .03888
                       .03917     .03807     .04503        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04514
             Random switching times for simulation number  22  :
                                   7  2.1848780E-02    8  2.2237140E-02    9  2.1667005E-02

 41.5695           52.1255989 81.6052918 12804.4419 100.926877 2473.12687 116.889208 30.7326038 .4028612E8  .440662E7 -117060.86
                   165442.319  125973.47 -117056.55 165442.188 125973.594  178932.52 -364.16915 231746.304 -64593.972 211387.403
                   195696.086 -214089.21 240431.958 -242088.19 -265431.89 -179279.12 231808.461 -209794.84 230766.887 -283291.34
                   -228.31031  -285.6664 3578.32948 8.56271399  13.193832 12.8730194 .050993757 12525.0222 1006.79133 .206904899
                   .205102583 950.690273 -3641.6915
Times of maxima :      .02428     .02272     .02798     .02498     .02289     .02767     .02258     .02309     .02747     .02498
                       .02289     .02767     .02498     .02289     .02767     .02732      .0278     .02295     .02258     .02309
                       .02747     .02608      .0238     .02285     .02276     .02732     .02295     .02749     .02315      .0227
                       .02428     .02272     .02798        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3      .0278
             Random switching times for simulation number  23  :
                                   7  3.0564187E-02    8  3.2100785E-02    9  3.1713235E-02

 257.951           53.7723451 55.7443791 9264.56842 98.0323027 129.473553 483.413811  21.361099 .1623599E8 .8719732E7  115367.47
                    132581.51 -140934.37 115365.755 132581.475 -140934.41 -195206.83 304.951316 -210911.85 -53852.282 -201130.56
                   -197711.46 218215.035 -239026.03 -227837.36  -283989.6 195452.897 -211016.47 209280.529 -235937.45 -299043.53
                   231.888648 236.102476 -3043.7754 8.26802625 12.4688756   12.49191 .015929685 4397.40057 931.150953 .275916646
                    .28582002 901.426315 3049.51316
Times of maxima :      .03315     .03243     .03649     .03267     .03878     .03614      .0328     .03296     .03484     .03267
                       .03878     .03614     .03267     .03878     .03614      .0347     .03651     .03281      .0328     .03296
                       .03484     .03462     .03272     .03751     .03746      .0347     .03281     .03489     .03258     .03743
                       .03315     .03243     .03649        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03651
             Random switching times for simulation number  24  :
                                   7  2.3446995E-02    8  2.3884675E-02    9  2.2739176E-02

 93.9398           18.3109289 56.3040239 11163.5264  101.15926 122.768692 127.631799 12.9856973 .1700055E8 3521.53776 -117196.35
                   -129102.99 131635.062 -117191.24 -129102.94 131635.115 -164099.62  -334.6394 202000.931  41987.977 201472.096
                   -176167.99 -215331.15 228746.041 231615.454 257067.985 164290.398 202147.204 182896.102 209333.191 271610.496
                   -135.31788 -237.28469 3341.18638 8.54438545 12.8453875 12.8521587 .007116968 5347.54156  22.909868 .189735189
                   .235948203 939.192147  -3346.394
Times of maxima :      .02506     .02422     .02826       .026     .03063     .02686     .02457     .02456     .03537       .026
                       .03063     .02686       .026     .03063     .02686     .03529     .02808     .02452     .02457     .02456
                       .03537     .02684     .02454     .02935     .02926     .03529     .02452     .03538      .0243     .02916
                       .02506     .02422     .02826        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .02808
             Random switching times for simulation number  25  :
                                   7  2.4611113E-02    8  2.4784854E-02    9  2.5454302E-02

 95.9071           8.72014617 24.2634308 8490.30047 89.9046744 118.122339 112.891836 3.93864925 2081.63234 2198.19716 -112999.72
                   -126636.38 123800.789 -110479.94 -126636.33 123800.837  154452.68  292.95063 -152504.84  -23124.16 -161124.69
                   -162430.58 -208470.85 -193291.21 216484.215 219990.812 -154577.72 -152377.15  -172167.7 -169377.13 243467.899
                   -93.381723 155.767233  -2913.812 8.40817255 12.7922101 12.8382579 .006853805 19.6099052  20.345757 .150136937
                   .152831465 908.803195  2929.5063
Times of maxima :      .02512     .02595     .03658     .02562     .03028     .02777     .02578     .03053     .03617     .02497
                       .03028     .02777     .02562     .03028     .02777     .02689     .03675     .03039     .02578     .03053
                       .03617     .02646     .03167     .02903     .02892     .02689     .03039     .02704     .03051      .0288
                       .02512     .02595     .03658        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03675
             Random switching times for simulation number  26  :
                                   7  2.0501821E-02    8  2.0540975E-02    9  2.1063359E-02

 18.1506           96.2583147 70.3255546 12977.3484 80.1200077 2083.82927 2600.48618 5.17473659 .1196139E8 .8430049E7 112772.805
                   161149.726 -166806.62 -104294.84 161149.472 -166806.56 -196183.41 -363.16343  205651.75 -26505.527 199200.071
                   -197577.36 -205773.44 206927.173 -322797.98 -400181.31 196183.109 205654.822 -215661.81 214670.433 -396155.89
                   -310.25524 -265.18966 3602.40869 8.55970189  13.361065 13.0996361    .014334  3978.9235 2444.47626 .398579637
                   .355330224 953.005396 -3631.6343
Times of maxima :      .02297     .02088     .02835     .02468     .02114     .02116     .02719     .02262     .02137     .01672
                       .02114     .02116     .02468     .02114     .02116     .02113     .02788     .02125     .02719     .02262
                       .02137     .02605     .02241     .02115     .02125     .02113     .02125     .02586     .02391     .02138
                       .02297     .02088     .02835        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .02788
             Random switching times for simulation number  27  :
                                   7  2.2711189E-02    8  2.3087341E-02    9  2.2845576E-02

 65.6492           22.1089672 70.7612819 10889.3658 113.415463 1255.51943 126.404044 17.4958447 .3484737E8 .1585989E7 -124090.51
                   151293.185 131000.587 -124087.62 151293.096 131000.453 169297.804 -331.81418 221272.527 48737.1096 209149.862
                   188721.712  -217696.5 241456.153 209453.665 215347.678 -169604.86 221349.362  -189634.1 226310.192  236545.29
                   -148.69084 -266.00993 3299.90391 8.54147389 12.9656438 12.8504485  .01725691 11288.5093 172.094693 .163318156
                   .178801926 937.825532 -3318.1418
Times of maxima :      .02376     .02356     .02798     .02464     .02374     .02803     .02377     .02394      .0283     .02464
                       .02374     .02803     .02464     .02374     .02803     .02701     .02811      .0238     .02377     .02394
                        .0283      .0266     .02374     .02853     .02965     .02701      .0238     .02832     .02354     .02963
                       .02376     .02356     .02798        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .02811
             Random switching times for simulation number  28  :
                                   7  2.5116882E-02    8  2.4621395E-02    9  2.4790678E-02

  80.481           43.3565992 67.6968401 7598.42065 471.591151   122.1681 422.203092 21.5419988 744569.915 .1023479E8  -140765.7
                   -128786.71 140050.574 -140764.51 -128786.76 140050.535 199372.474  276.47016 196257.128 54079.8292 186162.092
                   198409.907  -249206.7 212731.749 232688.788 283611.597 -199563.38 196296.909 -232231.76  218281.65 302868.453
                   -208.22248 260.186164 -2756.5233 8.47593305 12.8076389 12.8507795 .013838961 108.541983 4707.49023 .286166718
                   .269587616 912.336223  2764.7016
Times of maxima :       .0253     .02568     .03669     .02539     .03014     .02718     .02579     .02532     .02713     .02539
                       .03014     .02718     .02539     .03014     .02718     .02711     .03684     .02535     .02579     .02532
                       .02713     .02578     .02539     .02876     .02867     .02711     .02535     .02565     .02549     .02864
                        .0253     .02568     .03669        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03684
             Random switching times for simulation number  29  :
                                   7  3.6246622E-02    8  3.6952294E-02    9  3.5738007E-02

 355.666           59.4101241 57.5888002 11993.7247 91.4744834 1085.87898 2047.82505 28.6344329  .938123E7 .2698716E8 112772.805
                   149129.165 -160742.65 -111440.31 149128.994 -160742.55 -210760.12 -346.54899 198315.135 62350.0213 198017.004
                   -205835.01 -204236.54 210253.071  -232962.4 -267739.83 210803.513 198270.143 216158.652 224457.696 -282535.37
                   243.741921 -239.97667 3463.19574 8.07108176 12.4211896 12.3958805  .01764789 4623.28403 8423.91159 .202257999
                   .195889109 888.697311 -3465.4899
Times of maxima :      .03669     .03727     .04452     .04195     .03762     .03691     .03765     .03766     .03696     .01672
                       .03762     .03691     .04195     .03762     .03691     .03698     .04467     .03768     .03765     .03766
                       .03696     .04335     .04047     .03759     .03769     .03698     .03768     .03667      .0379     .03755
                       .03669     .03727     .04452        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04467
             Random switching times for simulation number  30  :
                                   7  2.5274167E-02    8  2.4042417E-02    9  2.4775682E-02

 90.8165           44.3109089 40.6340163 7521.94872 105.680042 124.850063 132.777873 15.6775849 .6239513E7 .1448547E8 -119783.76
                   -130192.84 134262.738 -119781.24 -130192.72 134262.635 195357.253 278.079647 -183193.04 -46135.145 -196557.51
                   200344.343 -216807.28 -204414.64 215563.668 238562.688 -195473.99 -183078.28 -219253.02 -217601.19 250327.728
                   -210.50157 201.578809 -2742.6171 8.44961723 12.8312752 12.8336876  .02448895 988.937681 3225.63714 .181138785
                   .204829904 912.876555 2780.79647
Times of maxima :      .02573     .02661     .03662     .02608     .03096     .02736      .0251     .03117     .02598     .02608
                       .03096     .02736     .02608     .03096     .02736     .02603     .03644     .03099      .0251     .03117
                       .02598     .02608     .03099      .0284     .02846     .02603     .03099     .02623     .03119     .02987
                       .02573     .02661     .03662        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03644
             Random switching times for simulation number  31  :
                                   7  3.4892673E-02    8  3.5324139E-02    9  3.5003334E-02

  333.07           78.1602689 13.2115639 10707.3989 104.978274 123.225744 1496.04567 22.8963644 3100.00057 .3369488E8 -119386.85
                   129342.974 -154269.95 -119382.87 129343.032 -154269.74 -227171.84 -329.18286 158522.312 -55753.942 171987.015
                   -208669.97 257268.325 212354.615 -213590.67 -217536.07  227207.46 158500.596 227904.116  174086.16 -231155.86
                   279.571581 -114.94157 3272.21621 8.10187785 12.3889565 12.4725674 .022875585 19.8566238    11374.9 .175627355
                    .13818982 883.551343 -3291.8286
Times of maxima :      .03538     .03716     .04462     .04198     .03918     .03557      .0356     .04027     .03575     .04198
                       .03918     .03557     .04198     .03918     .03557     .03557     .04517     .03927      .0356     .04027
                       .03575      .0356     .03969     .03724     .03736     .03557     .03927     .03533     .03944     .03576
                       .03538     .03716     .04462        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04517
             Random switching times for simulation number  32  :
                                   7  2.9717668E-02    8  2.9881528E-02    9  3.0327005E-02

 228.378           90.1429665 72.6363189 12403.4523 103.068305 2229.38432 187.725893 21.7682301 .1569882E8 .1453738E8 118296.926
                    -162777.1 -136561.05 118291.865 -162776.96 -136561.17  -202545.8  353.90565 -212905.04 -54363.057 -200889.93
                   -200367.74 221403.722 -229888.31 261702.178 355423.434 202879.517 -212924.67 230093.381 -233029.47 354239.201
                   300.238183 269.511259 -3521.8535 8.31454674 12.8497785 12.5209668 .026123092 3881.83952 3954.69703 .375735531
                   .280194317 918.700398  3539.0565
Times of maxima :      .03091     .03011     .03658     .03395     .03055     .03533     .03114     .03076     .03374     .03395
                       .03055     .03533     .03395     .03055     .03533     .03521     .03602      .0306     .03114     .03076
                       .03374     .03392       .032      .0305     .03044     .03521      .0306      .0351     .03083     .03051
                       .03091     .03011     .03658        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03602
             Random switching times for simulation number  33  :
                                   7  2.9195081E-02    8  2.9973861E-02    9  2.9951107E-02

 196.638           44.2362256 102.496777 12988.7537 104.676529 3113.40942 123.216679 18.1368225 .4262585E8 .3344452E7 119215.465
                   -172122.89 -129338.18 119211.175 -172122.57 -129338.27 -195864.22 361.531033  -244885.2 49621.8457 -212336.66
                   -193863.72 207543.297  -249414.7 226189.911 -237843.77 196183.739  -244912.6 210324.095 -233208.54 -255990.43
                   210.324097 320.151178 -3603.9914 8.31967448   12.90934 12.5383179   .0219347 15979.1662 757.826082 .222278649
                   .208674558 922.544371 3615.31033
Times of maxima :      .03032     .03029     .03623     .03325      .0306     .03631     .03034     .03085     .03492     .03325
                        .0306     .03631     .03325      .0306     .03631     .03477     .03612      .0305     .03034     .03085
                       .03492     .03441     .03061      .0306     .03727     .03477      .0305     .03465     .03051     .03742
                       .03032     .03029     .03623        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03612
             Random switching times for simulation number  34  :
                                   7  3.0213620E-02    8  2.8256848E-02    9  3.1340422E-02

 214.683           34.9819261 48.5297459 10171.1487 114.008085 161.323709 113.367709 15.4506099 .1896708E8 21607.1816 124414.805
                   -136157.21  -124061.5 124411.389 -136157.27 -124061.49 -164774.76 327.311664 -217422.48 -45799.963 -202345.49
                   -176645.27 211950.911 -230446.77 -206098.61 250191.833 165087.909 -217458.63 196926.358 -224677.45 264564.686
                   187.034559  220.29468 -3189.2238 8.30609791  12.756935 12.4847001 .039218797 6643.71696 22.1843025 .188557214
                   .242221915 906.476697 3273.11664
Times of maxima :      .03144     .03159     .03609      .0335     .03065     .03582     .03349     .03189     .03601      .0335
                       .03065     .03582      .0335     .03065     .03582     .03582     .03664     .03191     .03349     .03189
                       .03601     .03462     .03193     .03705     .03075     .03582     .03191     .03452     .03189     .03074
                       .03144     .03159     .03609        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03664
             Random switching times for simulation number  35  :
                                   7  3.1782212E-02    8  3.2309402E-02    9  3.0820178E-02

  241.01           19.5253674 49.6265386  11614.315 93.8851429 120.520434 121.803559 18.0389148 .1373587E8 256971.537 112902.439
                    127915.36  -128594.4  112899.17 127915.348 -128594.47 169811.838 345.471957 -201565.91 -49487.728 -200005.84
                   182370.626 211100.909 -233097.18 -227124.72 -264325.72 -170004.84 -201739.52 -181615.64  -222235.3 -273509.15
                    -139.7332 222.770147 -3407.9781 8.29362976 12.4545129 12.4639006 .009280959 4442.08415 54.0357338 .199064201
                    .24956971 914.556192 3454.71957
Times of maxima :      .03926     .03251     .03672     .03294     .03908     .03528       .033     .03279      .0438     .03294
                       .03908     .03528     .03294     .03908     .03528      .0437     .03616     .03301       .033     .03279
                        .0438     .03527     .03296     .03776     .03767      .0437     .03301     .04381     .03276     .03763
                       .03926     .03251     .03672        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03616
             Random switching times for simulation number  36  :
                                   7  3.6378364E-02    8  3.7811086E-02    9  3.5425215E-02

 351.257           59.9723523 89.8910393 11421.5077  85.665399 3273.43177 2327.28649 21.0036892 .2565015E8 .2156175E8 112772.805
                   173727.109 -163856.37 -107843.76 173726.976 -163856.28 -209559.43 -340.62845   224949.9 53399.8583 205261.075
                   -203486.91 -222590.55  211194.28 -293986.93 -344273.94  209622.87 224919.191 227305.039 234469.067 -362692.09
                   244.892532 -299.81834 3379.57212  8.0790069 12.6033747 12.3751505 .026956241 7010.17921 7974.11635 .284680025
                   .260907005 886.284473 -3406.2845
Times of maxima :      .03654     .03828     .04461     .04166     .03847     .03704     .03674     .03867     .03708     .01672
                       .03847     .03704     .04166     .03847     .03704     .03711      .0445     .03853     .03674     .03867
                       .03708     .04326     .03966     .03843     .03844     .03711     .03853     .03686     .03831     .03858
                       .03654     .03828     .04461        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3      .0445
             Random switching times for simulation number  37  :
                                   7  2.6057239E-02    8  2.5722847E-02    9  2.5588186E-02

 121.249            79.714246   53.51391 8873.58046 102.583731 168.473719  1711.4405 32.4421232 282552.591 .2963855E8 -118015.22
                    -136266.9 156852.084 -118013.46 -136266.88  156851.88  222710.61 299.429247 -168406.01 66366.1994 -182972.09
                   206964.317   -226721. -210552.25 235137.302 266400.149 -222813.36 -168332.01 -217817.52 -211056.45 304836.414
                   -282.33711 231.330737 -2978.8556 8.40621857 12.7881672 12.8659591 .036123137 43.4698505 8211.00329 .243300828
                   .207230251 908.560899 2994.29247
Times of maxima :      .02639      .0266     .03669     .02653      .0309     .02671     .02774     .03109     .02675     .02653
                        .0309     .02671     .02653      .0309     .02671     .02662     .03684     .03098     .02774     .03109
                       .02675     .02654     .03217     .02965     .02829     .02662     .03098     .02666     .03105     .02816
                       .02639      .0266     .03669        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03684
             Random switching times for simulation number  38  :
                                   7  3.3661797E-02    8  3.5804979E-02    9  3.4040980E-02

 324.412            45.517957 21.3316487 9292.71408 100.958936 126.810167 118.956307 23.4117729 216471.528 .1472439E8 117076.052
                   131210.698 -127082.79 117075.143 131210.729 -127082.59 -184889.65 -306.48836  176002.26 -56377.974 181410.457
                     -200452. 229431.613 206111.196 -219485.41  -218690.3 185015.002 175943.139 224732.201 205109.533 -234926.17
                   213.349378 -146.05358 3048.39533 8.14985648 12.3895535 12.4376846 .031855629 37.7924133 2583.66418 .191790411
                   .162512336  880.52897 -3064.8836
Times of maxima :      .03421     .03628     .04476     .03464     .03938     .03565      .0362     .03918     .03454     .03464
                       .03938     .03565     .03464     .03938     .03565     .03582      .0449     .03943      .0362     .03918
                       .03454     .03464     .04065     .03768     .03777     .03582     .03943     .03595      .0395     .03791
                       .03421     .03628     .04476        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3      .0449
             Random switching times for simulation number  39  :
                                   7  2.3694835E-02    8  2.3605108E-02    9  2.3554327E-02

 76.2468           24.8301772 71.0917934 9016.82128 107.016703 123.008867 115.960009 14.7685929 .2647648E8 .2472657E7 -120540.12
                   129229.166  125472.01 -120536.37  129229.16 125471.888 171400.856 -304.79815 221650.676 44777.7092 205616.146
                   191347.705 -224739.22 236080.322 222942.454 231653.633 -171677.59 221709.541 -197756.54 215175.552 257026.746
                   -157.57594 -266.63044 3002.80224  8.5176459 12.8558605 12.8490523 .012988985 7721.70822 388.255348 .178282128
                   .189750394 927.352926 -3047.9815
Times of maxima :      .02563     .02393     .02827     .02572     .02427     .02712     .02431     .02431     .02595     .02572
                       .02427     .02712     .02572     .02427     .02712     .02724     .02845     .02413     .02431     .02431
                       .02595     .02574     .02421     .02907     .02896     .02724     .02413     .02737     .02406     .02883
                       .02563     .02393     .02827        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .02845
             Random switching times for simulation number  40  :
                                   7  2.8286299E-02    8  2.6197435E-02    9  2.8895150E-02

 160.149             63.24195 36.4427006 13355.6462  79.591066 1030.96343 1695.81486 15.3525925 .2871445E7 .1500106E8 112772.805
                   -148416.11 156667.199 103949.995 -148416.14 156667.057 214826.578 368.365672 -185762.19 -45654.456 -192506.42
                   200576.532 193230.305 -201723.98 282161.902 333211.935 -214824.45 -185860.44 -216588.65 -218446.56 331748.225
                   -251.47952 -190.89971 -3654.5378 8.30696368 12.8339292 12.7218739  .01829203 902.217363 3596.68438 .262373212
                    .25100547 926.155893 3683.65672
Times of maxima :      .02877     .03455     .03633     .03252     .03021     .02894     .02974     .03139     .02915     .01672
                       .03021     .02894     .03252     .03021     .02894     .02901     .03613     .03156     .02974     .03139
                       .02915     .03498     .03144      .0289     .02901     .02901     .03156     .02916     .03135     .02914
                       .02877     .03455     .03633        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03613
             Random switching times for simulation number  41  :
                                   7  2.3395573E-02    8  2.3323902E-02    9  2.4924808E-02

 101.023            47.846879 67.8436368  7715.2792  159.63424  131.90392 132.693449 13.3435928 .4997766E7 .1392298E8 -136132.49
                   133820.105 134219.902 -136131.34 133820.042 134219.944  202106.88  279.80021 191981.009 42562.6543  195974.73
                   200090.441 -243892.18 198619.597 221726.143 266353.647  -202290.6 191980.015 -207265.82 211102.431 278374.347
                   -218.73929 260.468111 -2777.6391 8.46086896 12.8832406 12.8540484 .013225442 710.979708 4528.27961 .273536844
                   .281218562 911.340323  2798.0021
Times of maxima :      .02541     .02577      .0368     .02552     .02399     .02728     .02402     .02419     .02569     .02552
                       .02399     .02728     .02552     .02399     .02728     .02718     .03664     .02404     .02402     .02419
                       .02569     .02588     .02551     .02884     .02876     .02718     .02404     .02562     .02419     .02864
                       .02541     .02577      .0368        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03664
             Random switching times for simulation number  42  :
                                   7  3.4144450E-02    8  3.4389451E-02    9  3.5240267E-02

 316.438           39.0868786 13.3372554 10909.1526 80.4736586 110.776457 354.438833 13.7293465 316009.748 .5500054E7 112772.805
                   122635.403 -139059.44 -104524.76 122635.455 -139059.42 -191458.24 -330.85941 166422.699 43173.4987 183753.042
                   -196210.88 -203021.77 197972.211 -212353.11 -232031.99 191512.253 166455.159 208773.737 182634.655 -250407.35
                   197.704018 115.487036 3302.90064 8.08142683 12.3897563 12.4256384 .013703137 42.5424183 1839.92995 .197907986
                    .15680578 884.436426 -3308.5941
Times of maxima :      .03469     .04321     .04482     .04261     .03887     .03625     .03558     .04005     .03501     .01672
                       .03887     .03625     .04261     .03887     .03625     .03615     .04495     .03988     .03558     .04005
                       .03501      .0426     .03981     .03766     .03762     .03615     .03988     .03503     .04003     .03755
                       .03469     .04321     .04482        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04495
             Random switching times for simulation number  43  :
                                   7  2.3602292E-02    8  2.3025882E-02    9  2.2874084E-02

  69.164           11.0049259 75.8359099 10836.6818 114.417343 1038.42339  124.70594 20.1758082 .3170771E8 81022.6095 -124637.36
                   148513.448 130117.644 -124634.49 148513.343 130117.552 160652.545 -334.81315 216728.819 -52336.874 207837.655
                   178124.925  -216976.1 220749.501 213891.004 216462.856 -160961.61 216801.301 -192180.49 236783.121 225753.726
                   -104.90437 -275.38321 3291.91157 8.54673261 12.9419025 12.8477539 .012795351  10784.062 22.0969706 .150107383
                   .177665345 937.224628 -3348.1315
Times of maxima :      .02505     .02325       .028     .02459     .02368     .02798     .02339     .02373     .02825     .02459
                       .02368     .02798     .02459     .02368     .02798       .027     .02781     .02356     .02339     .02373
                       .02825     .02655     .02459     .02849     .02981       .027     .02356     .02825     .02357     .02957
                       .02505     .02325       .028        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .02781
             Random switching times for simulation number  44  :
                                   7  2.4502719E-02    8  2.4199877E-02    9  2.4284886E-02

 75.2216           46.5159411 47.9954138 6998.70739  128.78831 113.353673 131.888257 30.1567769 .1278048E8 .1633926E8  -132231.4
                   -124053.72 133812.161 -132230.16 -124053.81 133812.097 200644.894 266.300917 213484.225 63985.9723 199572.794
                   201176.757 -220700.24 235306.926 224388.109 254482.869 -200832.06 213531.044 -231218.46 213597.694 267638.967
                   -215.67555 -219.07856  -2645.507 8.48557975 12.8213433 12.8471086 .021889143 2588.64178 3066.37307 .236285772
                   .224993321  917.51615 2663.00917
Times of maxima :      .02624     .02452      .0366     .02489     .03118     .02796      .0249     .02504      .0266     .02489
                       .03118     .02796     .02489     .03118     .02796     .02644     .03671     .02485      .0249     .02504
                        .0266     .02636     .02488     .02945     .02956     .02644     .02485     .02656     .02499     .02949
                       .02624     .02452      .0366        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03671
             Random switching times for simulation number  45  :
                                   7  2.0397781E-02    8  2.0216784E-02    9  2.1040439E-02

  15.039           67.3611457 74.9660163 13218.0541 82.5453796  1831.1422 1189.09414 18.9551371 .1932032E8 .7826066E7 112772.805
                    158255.28 -150452.45 -105861.66 158255.342 -150452.38 -186508.45   -367.725 212465.647 -50728.939 202501.606
                    -197297.2 -207333.13 213237.832 -280570.62 -378127.23 186508.275 212503.835 217353.164 242497.631 -391385.45
                   259.540258 -273.79923 3635.66419 8.56478681 13.3367761 13.0177849 .010706406 6473.25001 974.678081 .330574617
                   .349021918 953.970976   -3677.25
Times of maxima :      .02061     .02077     .02814     .02477     .02099     .02106      .0211     .02211     .02107     .01672
                       .02099     .02106     .02477     .02099     .02106     .02117     .02828     .02235      .0211     .02211
                       .02107     .02706     .02369     .02101     .02095     .02117     .02235     .02091      .0211     .02108
                       .02061     .02077     .02814        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .02828
             Random switching times for simulation number  46  :
                                   7  2.7558953E-02    8  2.8496482E-02    9  2.7174408E-02

  170.06            62.565409 66.8747895 11327.1882  89.323543 572.925232 1977.76231 28.1374335 .1555391E8 .3257311E8 112772.805
                   -142208.58 159945.771 110122.302 -142208.28 159945.597 219730.218 343.235624 -192202.62 -61806.557 -200824.92
                   208200.889 -217579.38 -197024.26 294410.337 287866.036 -219793.64 -192141.94 -230876.73 -230215.15 347999.078
                   -250.13078 258.601604 -3365.5888 8.32567216  12.770504 12.8704934 .047252171 3968.00265  10419.152 .194396294
                    .20276766 914.738622 3432.35624
Times of maxima :      .02788     .02895     .03632      .0334      .0291     .02821     .02791     .02935     .02842     .01672
                        .0291     .02821      .0334      .0291     .02821     .02827      .0366     .02915     .02791     .02935
                       .02842     .02815     .03204     .02912     .02923     .02827     .02915     .02805     .02935     .02938
                       .02788     .02895     .03632        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3      .0366
             Random switching times for simulation number  47  :
                                   7  2.4364720E-02    8  2.6285889E-02    9  2.6158434E-02

 108.524           20.6477108 9.14308091 9752.52765 91.7690292 112.912569 118.386771 4.51079268 5980.40786 .2029034E7 -113053.72
                   -123812.17 126778.008 111619.579  -123812.2 126778.001 195699.732 313.414191 -160924.37 24746.7828 -176251.99
                   190042.636 -227099.48 -195721.85 210163.992 213628.209 -195737.93 -160949.18 -198181.31 -170393.16 229183.401
                   -143.69311 95.6194588 -3122.9037 8.37457599 12.7764494 12.8420253 .004029617 21.9110487 405.535412 .171538555
                   .155089775 908.985716 3134.14191
Times of maxima :      .02629     .02716     .03686     .03313     .03052     .02678     .02693     .03176     .02685     .02505
                       .03052     .02678     .03313     .03052     .02678     .02671     .03671      .0319     .02693     .03176
                       .02685     .02675     .03193     .02928     .02935     .02671      .0319     .02684     .03025     .02951
                       .02629     .02716     .03686        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03671
             Random switching times for simulation number  48  :
                                   7  2.8364314E-02    8  2.9955475E-02    9  2.8870797E-02

 204.823           70.2955243  83.449942 13499.3374 85.9271115 3016.65892 516.357544  42.535821 .2796527E8 .1305112E8 112772.805
                   -171140.73 141405.886 108008.372 -171140.56 141405.771 205195.217 372.946852  -224371.4 75992.3233 -206252.97
                   199695.652   212620.6 -222084.64 262367.969 336057.445 -205188.85 -224417.33 214083.022 -248039.09 357569.231
                   265.133031 288.877036 -3674.1444 8.31086261 12.9093981 12.6244641 .035151758 9413.10193 4364.48947 .316075407
                      .245051 926.984737 3729.46852
Times of maxima :      .03091     .03029     .03633     .03266     .03061     .02903     .03031     .03082     .02923     .01672
                       .03061     .02903     .03266     .03061     .02903     .02909     .03613     .03067     .03031     .03082
                       .02923     .03538     .03153     .03057     .03048     .02909     .03067     .03517     .03088     .03058
                       .03091     .03029     .03633        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03613
             Random switching times for simulation number  49  :
                                   7  3.1863932E-02    8  3.4587575E-02    9  3.4449527E-02

 310.239           5.23700231 8.67262143 9619.56462 89.9989876 106.866098 108.644419  5.0248184 2325.16021 2847.39966 112772.805
                   120451.609 -121449.51 -110537.88 120451.521 -121449.58 -164569.74 -312.29852 150548.052 26118.7566 163832.965
                     -169400. 214963.785 194488.383 -200670.65 -202156.23 164608.976 150568.566 176997.561 162227.641 -206243.24
                   -72.367136  -93.12691  3101.5423 8.11992175 12.3864726 12.4523653 .002227847 19.3294417 20.2903316 .141342115
                   .135098359 880.956217 -3122.9852
Times of maxima :      .03975     .03546     .04516     .04143     .03841     .03544     .03477     .04006     .03514     .01672
                       .03841     .03544     .04143     .03841     .03544       .035     .04494      .0402     .03477     .04006
                       .03514     .03504     .04025     .03756     .03723       .035      .0402     .03514     .04007     .03694
                       .03975     .03546     .04516        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04494
             Random switching times for simulation number  50  :
                                   7  2.3922609E-02    8  2.5883817E-02    9  2.5475224E-02

  111.77           19.9766276  19.821709  8762.0913 107.181981 122.043503 129.895645 8.45618498 481119.702 215102.792 -120630.58
                   -128720.96 132797.358 -120629.41 -128721.07 132797.411 176850.237 295.760412 -176239.59  -33882.82 -185346.26
                   181377.835 -223016.23 -200856.18 214225.514 241752.936  -176994.2  -176182.3 -198693.61  -197657.4 256283.568
                    -141.3387 140.789591  -2960.083 8.41624423 12.7787278 12.8432483 .006374115 109.667471 45.1211458 .168173108
                   .184551507 908.763798 2957.60412
Times of maxima :      .02585     .02827     .03659     .02607      .0301     .02758      .0258     .03141     .02617     .02607
                        .0301     .02758     .02607      .0301     .02758     .02754     .03643     .03126      .0258     .03141
                       .02617     .02608      .0313     .02881     .02874     .02754     .03126     .02635      .0299     .02865
                       .02585     .02827     .03659        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03643

 MAIN20 dumps OVER12 dice seed  SEEDSV =   2.3257023840000000E+09

Comment card.   Card index = 336.                 |C TENSOES FASE-TERRA
Comment card.   Card index = 337.                 |C                         MODTAB   AINCR  XMAXMX
Comment card.   Card index = 338.                 |C                          25-32   33-40   41-48
MODTAB, AINCR, XMAXMX =      3    0.050   10.000  |STATISTICS DATA                3
Statistical output of  node  voltage   0.1127E+06 |0      112677.T_MANAT_MANBT_MANC

1 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_MANA".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        17            .8500000      9.57754500E+04             0             0          100.000000
        18            .9000000      1.01409300E+05             1             1           98.000000
        19            .9500000      1.07043150E+05             8             9           82.000000
        20           1.0000000      1.12677000E+05            15            24           52.000000
        21           1.0500000      1.18310850E+05            12            36           28.000000
        22           1.1000000      1.23944700E+05             6            42           16.000000
        23           1.1500000      1.29578550E+05             4            46            8.000000
        24           1.2000000      1.35212400E+05             2            48            4.000000
        25           1.2500000      1.40846250E+05             2            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.01900000E+00     1.01823716E+00
                             Variance = 6.49387755E-03     6.32849687E-03
                   Standard deviation = 8.05845987E-02     7.95518502E-02

2 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_MANB".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        21           1.0500000      1.18310850E+05             0             0          100.000000
        22           1.1000000      1.23944700E+05             6             6           88.000000
        23           1.1500000      1.29578550E+05            10            16           68.000000
        24           1.2000000      1.35212400E+05             8            24           52.000000
        25           1.2500000      1.40846250E+05             4            28           44.000000
        26           1.3000000      1.46480100E+05             5            33           34.000000
        27           1.3500000      1.52113950E+05             6            39           22.000000
        28           1.4000000      1.57747800E+05             1            40           20.000000
        29           1.4500000      1.63381650E+05             3            43           14.000000
        30           1.5000000      1.69015500E+05             3            46            8.000000
        31           1.5500000      1.74649350E+05             4            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.25000000E+00     1.25040863E+00
                             Variance = 2.01275510E-02     2.01746064E-02
                   Standard deviation = 1.41871600E-01     1.42037342E-01

3 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_MANC".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        21           1.0500000      1.18310850E+05             0             0          100.000000
        22           1.1000000      1.23944700E+05             6             6           88.000000
        23           1.1500000      1.29578550E+05             7            13           74.000000
        24           1.2000000      1.35212400E+05            10            23           54.000000
        25           1.2500000      1.40846250E+05             4            27           46.000000
        26           1.3000000      1.46480100E+05             6            33           34.000000
        27           1.3500000      1.52113950E+05             4            37           26.000000
        28           1.4000000      1.57747800E+05             5            42           16.000000
        29           1.4500000      1.63381650E+05             4            46            8.000000
        30           1.5000000      1.69015500E+05             3            49            2.000000
        31           1.5500000      1.74649350E+05             1            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.24900000E+00     1.24714542E+00
                             Variance = 1.64530612E-02     1.57320165E-02
                   Standard deviation = 1.28269487E-01     1.25427336E-01

4 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
4 ) -------------------------------------------------------------------------------------------------------------------------------
The following is a distribution of peak overvoltages among all output nodes of the last data card that have the same base voltage.
This distribution is for the maximum of the peaks at all output nodes with  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        21           1.0500000      1.18310850E+05             0             0          100.000000
        22           1.1000000      1.23944700E+05             3             3           94.000000
        23           1.1500000      1.29578550E+05             5             8           84.000000
        24           1.2000000      1.35212400E+05             5            13           74.000000
        25           1.2500000      1.40846250E+05             6            19           62.000000
        26           1.3000000      1.46480100E+05             4            23           54.000000
        27           1.3500000      1.52113950E+05             5            28           44.000000
        28           1.4000000      1.57747800E+05             6            34           32.000000
        29           1.4500000      1.63381650E+05             6            40           20.000000
        30           1.5000000      1.69015500E+05             5            45           10.000000
        31           1.5500000      1.74649350E+05             5            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.31200000E+00     1.31253497E+00
                             Variance = 1.93683673E-02     1.93393892E-02
                   Standard deviation = 1.39170282E-01     1.39066133E-01

Statistical output of  node  voltage   0.1127E+06 |0      112677.1_2LTC1_2LTA1_2LTB

5 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "1_2LTC".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        27           1.3500000      1.52113950E+05             0             0          100.000000
        28           1.4000000      1.57747800E+05             3             3           94.000000
        29           1.4500000      1.63381650E+05             1             4           92.000000
        30           1.5000000      1.69015500E+05             4             8           84.000000
        31           1.5500000      1.74649350E+05             4            12           76.000000
        32           1.6000000      1.80283200E+05             3            15           70.000000
        33           1.6500000      1.85917050E+05             3            18           64.000000
        34           1.7000000      1.91550900E+05             2            20           60.000000
        35           1.7500000      1.97184750E+05             6            26           48.000000
        36           1.8000000      2.02818600E+05             5            31           38.000000
        37           1.8500000      2.08452450E+05             3            34           32.000000
        38           1.9000000      2.14086300E+05             4            38           24.000000
        39           1.9500000      2.19720150E+05             4            42           16.000000
        40           2.0000000      2.25354000E+05             7            49            2.000000
        41           2.0500000      2.30987850E+05             1            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.72500000E+00     1.72491388E+00
                             Variance = 3.65306122E-02     3.67724217E-02
                   Standard deviation = 1.91129831E-01     1.91761367E-01

6 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "1_2LTA".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
         1            .0500000      5.63385000E+03            50            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 2.50000000E-02     2.93548063E-03
                             Variance = 7.25043608E-19     7.25598440E-08
                   Standard deviation = 8.51494925E-10     2.69369345E-04

7 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "1_2LTB".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        26           1.3000000      1.46480100E+05             0             0          100.000000
        27           1.3500000      1.52113950E+05             1             1           98.000000
        28           1.4000000      1.57747800E+05             3             4           92.000000
        29           1.4500000      1.63381650E+05             3             7           86.000000
        30           1.5000000      1.69015500E+05             4            11           78.000000
        31           1.5500000      1.74649350E+05             0            11           78.000000
        32           1.6000000      1.80283200E+05             3            14           72.000000
        33           1.6500000      1.85917050E+05             5            19           62.000000
        34           1.7000000      1.91550900E+05             1            20           60.000000
        35           1.7500000      1.97184750E+05             6            26           48.000000
        36           1.8000000      2.02818600E+05             5            31           38.000000
        37           1.8500000      2.08452450E+05             2            33           34.000000
        38           1.9000000      2.14086300E+05             4            37           26.000000
        39           1.9500000      2.19720150E+05             4            41           18.000000
        40           2.0000000      2.25354000E+05             5            46            8.000000
        41           2.0500000      2.30987850E+05             2            48            4.000000
        42           2.1000000      2.36621700E+05             1            49            2.000000
        43           2.1500000      2.42255550E+05             0            49            2.000000
        44           2.2000000      2.47889400E+05             1            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.72800000E+00     1.72594885E+00
                             Variance = 4.62663265E-02     4.76528978E-02
                   Standard deviation = 2.15096087E-01     2.18295437E-01

8 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
8 ) -------------------------------------------------------------------------------------------------------------------------------
The following is a distribution of peak overvoltages among all output nodes of the last data card that have the same base voltage.
This distribution is for the maximum of the peaks at all output nodes with  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        27           1.3500000      1.52113950E+05             0             0          100.000000
        28           1.4000000      1.57747800E+05             3             3           94.000000
        29           1.4500000      1.63381650E+05             0             3           94.000000
        30           1.5000000      1.69015500E+05             1             4           92.000000
        31           1.5500000      1.74649350E+05             0             4           92.000000
        32           1.6000000      1.80283200E+05             1             5           90.000000
        33           1.6500000      1.85917050E+05             2             7           86.000000
        34           1.7000000      1.91550900E+05             1             8           84.000000
        35           1.7500000      1.97184750E+05             2            10           80.000000
        36           1.8000000      2.02818600E+05             5            15           70.000000
        37           1.8500000      2.08452450E+05             3            18           64.000000
        38           1.9000000      2.14086300E+05             7            25           50.000000
        39           1.9500000      2.19720150E+05             8            33           34.000000
        40           2.0000000      2.25354000E+05            12            45           10.000000
        41           2.0500000      2.30987850E+05             3            48            4.000000
        42           2.1000000      2.36621700E+05             1            49            2.000000
        43           2.1500000      2.42255550E+05             0            49            2.000000
        44           2.2000000      2.47889400E+05             1            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.84900000E+00     1.84957458E+00
                             Variance = 3.20653061E-02     3.15747810E-02
                   Standard deviation = 1.79067881E-01     1.77692940E-01

Statistical output of  node  voltage   0.1127E+06 |0      112677.T_OPOAT_OPOBT_OPOC

9 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_OPOA".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
         2            .1000000      1.12677000E+04             0             0          100.000000
         3            .1500000      1.69015500E+04             1             1           98.000000
         4            .2000000      2.25354000E+04             0             1           98.000000
         5            .2500000      2.81692500E+04             4             5           90.000000
         6            .3000000      3.38031000E+04             2             7           86.000000
         7            .3500000      3.94369500E+04             2             9           82.000000
         8            .4000000      4.50708000E+04             9            18           64.000000
         9            .4500000      5.07046500E+04             8            26           48.000000
        10            .5000000      5.63385000E+04             9            35           30.000000
        11            .5500000      6.19723500E+04             6            41           18.000000
        12            .6000000      6.76062000E+04             5            46            8.000000
        13            .6500000      7.32400500E+04             2            48            4.000000
        14            .7000000      7.88739000E+04             1            49            2.000000
        15            .7500000      8.45077500E+04             1            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 4.39000000E-01     4.35191622E-01
                             Variance = 1.54122449E-02     1.52776249E-02
                   Standard deviation = 1.24146063E-01     1.23602690E-01

10 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_OPOB".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        28           1.4000000      1.57747800E+05             0             0          100.000000
        29           1.4500000      1.63381650E+05             2             2           96.000000
        30           1.5000000      1.69015500E+05             2             4           92.000000
        31           1.5500000      1.74649350E+05             1             5           90.000000
        32           1.6000000      1.80283200E+05             3             8           84.000000
        33           1.6500000      1.85917050E+05             4            12           76.000000
        34           1.7000000      1.91550900E+05             5            17           66.000000
        35           1.7500000      1.97184750E+05             8            25           50.000000
        36           1.8000000      2.02818600E+05            14            39           22.000000
        37           1.8500000      2.08452450E+05             7            46            8.000000
        38           1.9000000      2.14086300E+05             4            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.71700000E+00     1.71800675E+00
                             Variance = 1.34040816E-02     1.44309428E-02
                   Standard deviation = 1.15775998E-01     1.20128859E-01

11 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_OPOC".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        27           1.3500000      1.52113950E+05             0             0          100.000000
        28           1.4000000      1.57747800E+05             1             1           98.000000
        29           1.4500000      1.63381650E+05             1             2           96.000000
        30           1.5000000      1.69015500E+05             0             2           96.000000
        31           1.5500000      1.74649350E+05             3             5           90.000000
        32           1.6000000      1.80283200E+05             4             9           82.000000
        33           1.6500000      1.85917050E+05             2            11           78.000000
        34           1.7000000      1.91550900E+05             3            14           72.000000
        35           1.7500000      1.97184750E+05             7            21           58.000000
        36           1.8000000      2.02818600E+05            18            39           22.000000
        37           1.8500000      2.08452450E+05             8            47            6.000000
        38           1.9000000      2.14086300E+05             3            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.72400000E+00     1.72360746E+00
                             Variance = 1.31112245E-02     1.25582653E-02
                   Standard deviation = 1.14504255E-01     1.12063666E-01

12 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
12 ) -------------------------------------------------------------------------------------------------------------------------------
The following is a distribution of peak overvoltages among all output nodes of the last data card that have the same base voltage.
This distribution is for the maximum of the peaks at all output nodes with  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        28           1.4000000      1.57747800E+05             0             0          100.000000
        29           1.4500000      1.63381650E+05             2             2           96.000000
        30           1.5000000      1.69015500E+05             0             2           96.000000
        31           1.5500000      1.74649350E+05             2             4           92.000000
        32           1.6000000      1.80283200E+05             0             4           92.000000
        33           1.6500000      1.85917050E+05             1             5           90.000000
        34           1.7000000      1.91550900E+05             1             6           88.000000
        35           1.7500000      1.97184750E+05             3             9           82.000000
        36           1.8000000      2.02818600E+05            20            29           42.000000
        37           1.8500000      2.08452450E+05            14            43           14.000000
        38           1.9000000      2.14086300E+05             7            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.77100000E+00     1.77431699E+00
                             Variance = 1.04938776E-02     1.03699976E-02
                   Standard deviation = 1.02439629E-01     1.01833185E-01

Comment card.   Card index = 343.                 |C
MODTAB, AINCR, XMAXMX =      3    0.050   10.000  |STATISTICS DATA                3
Statistical output of branch voltage   0.1952E+06 |-1     195161.T_MANAT_MANBT_MANBT_MANCT_MANCT_MANA

13 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_MANA"  to  "T_MANB".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        19            .9500000      1.85402950E+05             0             0          100.000000
        20           1.0000000      1.95161000E+05             3             3           94.000000
        21           1.0500000      2.04919050E+05            13            16           68.000000
        22           1.1000000      2.14677100E+05            17            33           34.000000
        23           1.1500000      2.24435150E+05             2            35           30.000000
        24           1.2000000      2.34193200E+05             6            41           18.000000
        25           1.2500000      2.43951250E+05             7            48            4.000000
        26           1.3000000      2.53709300E+05             2            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.09900000E+00     1.09850745E+00
                             Variance = 6.86122449E-03     6.58047701E-03
                   Standard deviation = 8.28325087E-02     8.11201394E-02

14 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_MANB"  to  "T_MANC".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.95161000E+05             0             0          100.000000
        21           1.0500000      2.04919050E+05             1             1           98.000000
        22           1.1000000      2.14677100E+05            10            11           78.000000
        23           1.1500000      2.24435150E+05            12            23           54.000000
        24           1.2000000      2.34193200E+05             9            32           36.000000
        25           1.2500000      2.43951250E+05             4            36           28.000000
        26           1.3000000      2.53709300E+05             2            38           24.000000
        27           1.3500000      2.63467350E+05             3            41           18.000000
        28           1.4000000      2.73225400E+05             0            41           18.000000
        29           1.4500000      2.82983450E+05             5            46            8.000000
        30           1.5000000      2.92741500E+05             0            46            8.000000
        31           1.5500000      3.02499550E+05             2            48            4.000000
        32           1.6000000      3.12257600E+05             1            49            2.000000
        33           1.6500000      3.22015650E+05             0            49            2.000000
        34           1.7000000      3.31773700E+05             1            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.21400000E+00     1.21417710E+00
                             Variance = 2.32948980E-02     2.35429877E-02
                   Standard deviation = 1.52626662E-01     1.53437244E-01

15 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_MANC"  to  "T_MANA".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        19            .9500000      1.85402950E+05             0             0          100.000000
        20           1.0000000      1.95161000E+05             1             1           98.000000
        21           1.0500000      2.04919050E+05             6             7           86.000000
        22           1.1000000      2.14677100E+05            17            24           52.000000
        23           1.1500000      2.24435150E+05            16            40           20.000000
        24           1.2000000      2.34193200E+05             5            45           10.000000
        25           1.2500000      2.43951250E+05             2            47            6.000000
        26           1.3000000      2.53709300E+05             2            49            2.000000
        27           1.3500000      2.63467350E+05             1            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.11200000E+00     1.11031899E+00
                             Variance = 4.77653061E-03     4.91111608E-03
                   Standard deviation = 6.91124490E-02     7.00793556E-02

16 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
16 ) -------------------------------------------------------------------------------------------------------------------------------
A distribution of peak values among all output branches of the last data card that have the same base value follows.  This
statistical distribution is for the maximum of the peaks at all of these output branches having base  voltage  = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        21           1.0500000      2.04919050E+05             0             0          100.000000
        22           1.1000000      2.14677100E+05             2             2           96.000000
        23           1.1500000      2.24435150E+05            11            13           74.000000
        24           1.2000000      2.34193200E+05             9            22           56.000000
        25           1.2500000      2.43951250E+05             9            31           38.000000
        26           1.3000000      2.53709300E+05             6            37           26.000000
        27           1.3500000      2.63467350E+05             4            41           18.000000
        28           1.4000000      2.73225400E+05             0            41           18.000000
        29           1.4500000      2.82983450E+05             5            46            8.000000
        30           1.5000000      2.92741500E+05             0            46            8.000000
        31           1.5500000      3.02499550E+05             2            48            4.000000
        32           1.6000000      3.12257600E+05             1            49            2.000000
        33           1.6500000      3.22015650E+05             0            49            2.000000
        34           1.7000000      3.31773700E+05             1            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.25000000E+00     1.24863777E+00
                             Variance = 1.84948980E-02     1.93401722E-02
                   Standard deviation = 1.35995948E-01     1.39068948E-01

Statistical output of branch voltage   0.1952E+06 |-1     195161.1_2LTC1_2LTA1_2LTA1_2LTB1_2LTB1_2LTC

17 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "1_2LTC"  to  "1_2LTA".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        15            .7500000      1.46370750E+05             0             0          100.000000
        16            .8000000      1.56128800E+05             2             2           96.000000
        17            .8500000      1.65886850E+05             5             7           86.000000
        18            .9000000      1.75644900E+05             5            12           76.000000
        19            .9500000      1.85402950E+05             5            17           66.000000
        20           1.0000000      1.95161000E+05             4            21           58.000000
        21           1.0500000      2.04919050E+05            11            32           36.000000
        22           1.1000000      2.14677100E+05             6            38           24.000000
        23           1.1500000      2.24435150E+05            11            49            2.000000
        24           1.2000000      2.34193200E+05             1            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 9.97000000E-01     9.96549044E-01
                             Variance = 1.23632653E-02     1.21877482E-02
                   Standard deviation = 1.11190221E-01     1.10398135E-01

18 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "1_2LTA"  to  "1_2LTB".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        15            .7500000      1.46370750E+05             0             0          100.000000
        16            .8000000      1.56128800E+05             4             4           92.000000
        17            .8500000      1.65886850E+05             4             8           84.000000
        18            .9000000      1.75644900E+05             3            11           78.000000
        19            .9500000      1.85402950E+05             7            18           64.000000
        20           1.0000000      1.95161000E+05             5            23           54.000000
        21           1.0500000      2.04919050E+05             8            31           38.000000
        22           1.1000000      2.14677100E+05             6            37           26.000000
        23           1.1500000      2.24435150E+05             8            45           10.000000
        24           1.2000000      2.34193200E+05             4            49            2.000000
        25           1.2500000      2.43951250E+05             0            49            2.000000
        26           1.3000000      2.53709300E+05             1            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.00000000E+00     9.96578273E-01
                             Variance = 1.58418367E-02     1.59215828E-02
                   Standard deviation = 1.25864358E-01     1.26180754E-01

19 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "1_2LTB"  to  "1_2LTC".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.95161000E+05             0             0          100.000000
        21           1.0500000      2.04919050E+05             1             1           98.000000
        22           1.1000000      2.14677100E+05             1             2           96.000000
        23           1.1500000      2.24435150E+05             7             9           82.000000
        24           1.2000000      2.34193200E+05             5            14           72.000000
        25           1.2500000      2.43951250E+05             7            21           58.000000
        26           1.3000000      2.53709300E+05             3            24           52.000000
        27           1.3500000      2.63467350E+05             4            28           44.000000
        28           1.4000000      2.73225400E+05             6            34           32.000000
        29           1.4500000      2.82983450E+05             0            34           32.000000
        30           1.5000000      2.92741500E+05             3            37           26.000000
        31           1.5500000      3.02499550E+05             1            38           24.000000
        32           1.6000000      3.12257600E+05             2            40           20.000000
        33           1.6500000      3.22015650E+05             0            40           20.000000
        34           1.7000000      3.31773700E+05             1            41           18.000000
        35           1.7500000      3.41531750E+05             2            43           14.000000
        36           1.8000000      3.51289800E+05             1            44           12.000000
        37           1.8500000      3.61047850E+05             2            46            8.000000
        38           1.9000000      3.70805900E+05             0            46            8.000000
        39           1.9500000      3.80563950E+05             1            47            6.000000
        40           2.0000000      3.90322000E+05             2            49            2.000000
        41           2.0500000      4.00080050E+05             0            49            2.000000
        42           2.1000000      4.09838100E+05             1            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.38800000E+00     1.38638378E+00
                             Variance = 7.31438776E-02     7.26275878E-02
                   Standard deviation = 2.70451248E-01     2.69495061E-01

20 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
20 ) -------------------------------------------------------------------------------------------------------------------------------
A distribution of peak values among all output branches of the last data card that have the same base value follows.  This
statistical distribution is for the maximum of the peaks at all of these output branches having base  voltage  = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.95161000E+05             0             0          100.000000
        21           1.0500000      2.04919050E+05             1             1           98.000000
        22           1.1000000      2.14677100E+05             1             2           96.000000
        23           1.1500000      2.24435150E+05             6             8           84.000000
        24           1.2000000      2.34193200E+05             6            14           72.000000
        25           1.2500000      2.43951250E+05             6            20           60.000000
        26           1.3000000      2.53709300E+05             4            24           52.000000
        27           1.3500000      2.63467350E+05             4            28           44.000000
        28           1.4000000      2.73225400E+05             6            34           32.000000
        29           1.4500000      2.82983450E+05             0            34           32.000000
        30           1.5000000      2.92741500E+05             3            37           26.000000
        31           1.5500000      3.02499550E+05             1            38           24.000000
        32           1.6000000      3.12257600E+05             2            40           20.000000
        33           1.6500000      3.22015650E+05             0            40           20.000000
        34           1.7000000      3.31773700E+05             1            41           18.000000
        35           1.7500000      3.41531750E+05             2            43           14.000000
        36           1.8000000      3.51289800E+05             1            44           12.000000
        37           1.8500000      3.61047850E+05             2            46            8.000000
        38           1.9000000      3.70805900E+05             0            46            8.000000
        39           1.9500000      3.80563950E+05             1            47            6.000000
        40           2.0000000      3.90322000E+05             2            49            2.000000
        41           2.0500000      4.00080050E+05             0            49            2.000000
        42           2.1000000      4.09838100E+05             1            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.39000000E+00     1.38874904E+00
                             Variance = 7.23724490E-02     7.15458240E-02
                   Standard deviation = 2.69021280E-01     2.67480511E-01

Statistical output of branch voltage   0.1952E+06 |-1     195161.T_OPOAT_OPOBT_OPOBT_OPOCT_OPOCT_OPOA

21 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_OPOA"  to  "T_OPOB".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        16            .8000000      1.56128800E+05             0             0          100.000000
        17            .8500000      1.65886850E+05             2             2           96.000000
        18            .9000000      1.75644900E+05             4             6           88.000000
        19            .9500000      1.85402950E+05             3             9           82.000000
        20           1.0000000      1.95161000E+05             2            11           78.000000
        21           1.0500000      2.04919050E+05             2            13           74.000000
        22           1.1000000      2.14677100E+05            10            23           54.000000
        23           1.1500000      2.24435150E+05             9            32           36.000000
        24           1.2000000      2.34193200E+05            10            42           16.000000
        25           1.2500000      2.43951250E+05             6            48            4.000000
        26           1.3000000      2.53709300E+05             2            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.08900000E+00     1.08899903E+00
                             Variance = 1.43918367E-02     1.37810693E-02
                   Standard deviation = 1.19965982E-01     1.17392799E-01

22 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_OPOB"  to  "T_OPOC".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        21           1.0500000      2.04919050E+05             0             0          100.000000
        22           1.1000000      2.14677100E+05             1             1           98.000000
        23           1.1500000      2.24435150E+05             1             2           96.000000
        24           1.2000000      2.34193200E+05             3             5           90.000000
        25           1.2500000      2.43951250E+05             4             9           82.000000
        26           1.3000000      2.53709300E+05             6            15           70.000000
        27           1.3500000      2.63467350E+05             4            19           62.000000
        28           1.4000000      2.73225400E+05             8            27           46.000000
        29           1.4500000      2.82983450E+05             4            31           38.000000
        30           1.5000000      2.92741500E+05             1            32           36.000000
        31           1.5500000      3.02499550E+05             1            33           34.000000
        32           1.6000000      3.12257600E+05             4            37           26.000000
        33           1.6500000      3.22015650E+05             0            37           26.000000
        34           1.7000000      3.31773700E+05             2            39           22.000000
        35           1.7500000      3.41531750E+05             1            40           20.000000
        36           1.8000000      3.51289800E+05             3            43           14.000000
        37           1.8500000      3.61047850E+05             2            45           10.000000
        38           1.9000000      3.70805900E+05             1            46            8.000000
        39           1.9500000      3.80563950E+05             0            46            8.000000
        40           2.0000000      3.90322000E+05             0            46            8.000000
        41           2.0500000      4.00080050E+05             4            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.47200000E+00     1.46946090E+00
                             Variance = 6.71846939E-02     6.65567335E-02
                   Standard deviation = 2.59200104E-01     2.57985917E-01

23 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_OPOC"  to  "T_OPOA".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        16            .8000000      1.56128800E+05             0             0          100.000000
        17            .8500000      1.65886850E+05             1             1           98.000000
        18            .9000000      1.75644900E+05             2             3           94.000000
        19            .9500000      1.85402950E+05             4             7           86.000000
        20           1.0000000      1.95161000E+05             3            10           80.000000
        21           1.0500000      2.04919050E+05             7            17           66.000000
        22           1.1000000      2.14677100E+05             8            25           50.000000
        23           1.1500000      2.24435150E+05            13            38           24.000000
        24           1.2000000      2.34193200E+05            10            48            4.000000
        25           1.2500000      2.43951250E+05             2            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.07600000E+00     1.07150547E+00
                             Variance = 9.33571429E-03     9.38192889E-03
                   Standard deviation = 9.66215001E-02     9.68603577E-02

24 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
24 ) -------------------------------------------------------------------------------------------------------------------------------
A distribution of peak values among all output branches of the last data card that have the same base value follows.  This
statistical distribution is for the maximum of the peaks at all of these output branches having base  voltage  = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        21           1.0500000      2.04919050E+05             0             0          100.000000
        22           1.1000000      2.14677100E+05             1             1           98.000000
        23           1.1500000      2.24435150E+05             1             2           96.000000
        24           1.2000000      2.34193200E+05             2             4           92.000000
        25           1.2500000      2.43951250E+05             5             9           82.000000
        26           1.3000000      2.53709300E+05             6            15           70.000000
        27           1.3500000      2.63467350E+05             4            19           62.000000
        28           1.4000000      2.73225400E+05             8            27           46.000000
        29           1.4500000      2.82983450E+05             4            31           38.000000
        30           1.5000000      2.92741500E+05             1            32           36.000000
        31           1.5500000      3.02499550E+05             1            33           34.000000
        32           1.6000000      3.12257600E+05             4            37           26.000000
        33           1.6500000      3.22015650E+05             0            37           26.000000
        34           1.7000000      3.31773700E+05             2            39           22.000000
        35           1.7500000      3.41531750E+05             1            40           20.000000
        36           1.8000000      3.51289800E+05             3            43           14.000000
        37           1.8500000      3.61047850E+05             2            45           10.000000
        38           1.9000000      3.70805900E+05             1            46            8.000000
        39           1.9500000      3.80563950E+05             0            46            8.000000
        40           2.0000000      3.90322000E+05             0            46            8.000000
        41           2.0500000      4.00080050E+05             4            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.47300000E+00     1.47059118E+00
                             Variance = 6.66285714E-02     6.58992930E-02
                   Standard deviation = 2.58125108E-01     2.56708576E-01

Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of  node  voltage   0.1127E+06 |0      112677.T_MANAT_MANBT_MANC
      Peak extremum of subset has value 1.73930019E+05     This occurred during
      simulation 3  for the variable having names  "T_MANB"  and  "      ".
      This was variable 2  of 3  in the subset;  50  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 3    |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 353.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of  node  voltage   0.1127E+06 |0      112677.1_2LTC1_2LTA1_2LTB
      Peak extremum of subset has value 2.44885197E+05     This occurred during
      simulation 33  for the variable having names  "1_2LTB"  and  "      ".
      This was variable 3  of 3  in the subset;  50  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 33   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 359.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of  node  voltage   0.1127E+06 |0      112677.T_OPOAT_OPOBT_OPOC
      Peak extremum of subset has value 2.12336657E+05     This occurred during
      simulation 33  for the variable having names  "T_OPOB"  and  "      ".
      This was variable 2  of 3  in the subset;  50  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 33   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 365.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch voltage   0.1952E+06 |-1     195161.T_MANAT_MANBT_MANBT_MANCT_MANCT_MANA
      Peak extremum of subset has value 3.22797979E+05     This occurred during
      simulation 26  for the variable having names  "T_MANB"  and  "T_MANC".
      This was variable 2  of 3  in the subset;  50  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 26   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch voltage   0.1952E+06 |-1     195161.1_2LTC1_2LTA1_2LTA1_2LTB1_2LTB1_2LTC
      Peak extremum of subset has value 4.00181313E+05     This occurred during
      simulation 26  for the variable having names  "1_2LTB"  and  "1_2LTC".
      This was variable 3  of 3  in the subset;  50  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 26   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 376.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch voltage   0.1952E+06 |-1     195161.T_OPOAT_OPOBT_OPOBT_OPOCT_OPOCT_OPOA
      Peak extremum of subset has value 3.96155889E+05     This occurred during
      simulation 26  for the variable having names  "T_OPOB"  and  "T_OPOC".
      This was variable 2  of 3  in the subset;  50  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 26   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 382.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch energy    0.1000E+04 |-4        1.E3PRMANA      PRMANB      PRMANC
      Peak extremum of subset has value 1.34835874E+01     This occurred during
      simulation 3  for the variable having names  "PRMANB"  and  "      ".
      This was variable 2  of 3  in the subset;  50  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 3    |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 388.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch energy    0.1000E+04 |-4        1.E3PROPOA      PROPOB      PROPOC
      Peak extremum of subset has value 1.59791662E+04     This occurred during
      simulation 33  for the variable having names  "PROPOB"  and  "      ".
      This was variable 2  of 3  in the subset;  50  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 33   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 394.                 |C
Blank card ends statistical tabulation requests.  |BLANK STATISTICS

                                      Sample curve symbols : "A", "B", and "C"
                                      Theoretical curve symbol : "*"
                                      Common curve symbol : "X"

        Switch  "XX0012"  to  "XX0013"            Switch  "XX0014"  to  "XX0015"            Switch  "XX0016"  to  "XX0017"
2.20700000E-01   switchings per column          2.20700000E-01   switchings per column     2.20700000E-01   switchings per column
              Columns                                     Columns                                     Columns
          5   10   15   20   25   30                5   10   15   20   25   30                5   10   15   20   25   30
     +----+----+----+----+----+----+           +----+----+----+----+----+----+           +----+----+----+----+----+----+
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    *    A                                    X                                         X
    A*                                        B*                                        C*
    A *                                       B *                                       C *
    A   *                                     |   *    B                                |   *C
    |       *         A                       |    B  *                                 |       *C
    |        A  *                             |           * B                           |        C  *
    |                 *        A              |    B            *                       |                 X
    |                      A*                 |                      B*                 |             C         *
    |                           *       A     |                      B    *             |                           *   C
    |  2.0000E-02              A  *           |  2.0000E-02                 * B         |  2.0000E-02     C           *
    |                           *       A     |                           *            B|                           *   C
    |        A              *                 |                      B*                 |                       *  C
    |        A        *                       |                 *        B              |                 *        C
    |           * A                           |           *     B                       |           *              C
    |       *A                                |    B  *                                 |       *C
    |   *A                                    |   *B                                    C   *
    A *                                       B *                                       C *
    A*                                        B*                                        C*
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
   Time (scale = 2.77666667E-04  Sec/line)   Time (scale = 2.77666667E-04  Sec/line)   Time  (scale = 2.77666667E-04  Sec/line)
 .... Questionable Kolmogorov-Smirnov test result = 4.43674989E-01
 .... Questionable Kolmogorov-Smirnov test result = 2.58312367E-01
 .... Questionable Kolmogorov-Smirnov test result = 6.30757254E-01

Memory storage figures for the preceding, now-completed data case.  -------------------------------  Present   Program
A value of  "-9999"  indicates that no figure is available.         03-Sep-26  17.54.39              figure     limit  (name)
     Size List 1.   Number of electric network nodes.                                                   94      100K  (LBUS)
     Size List 2.   Number of electric network branches.                                               142      120K  (LBRNCH)
     Size List 3.   Number of data values in R, L, C tables.                                           131      500K  (LDATA)
     Size List 4.   Number of electric network sources.                                                  6     20000  (LEXCT)
     Size List 5.   Storage for [Y] & triangularized [Y].  No. times = 710   Factors = 594             987     2000K  (LYMAT)
     Size List 6.   Number of entries in switch table.                  No. flops = 12                  12      5000  (LSWTCH)
     Size List 7.   Number of distinct ALPHANUMERIC data names plus program SPY variables.             175      200K  (LSIZE7)
     Size List 8.   History points of distributed lines.                                               112     2000K  (LPAST)
     Size List 9.   Number of nonlinear elements.                                                       18     10000  (LNONL)
     Size List 10.  Points of nonlinear characteristics.                                                48     16000  (LCHAR)
     Size List 11.  Number of Type-59 S.M. outputs.                                                      0      3000  (LSMOUT)
     Size List 12.  Total number of EMTP output variables.                                              43     12000  (LSIZ12)
     Size List 13.  Working space for batch/SPY plotting.                                            -9999     1000K  (LSIZ13)
     Size List 14.  S.M./U.M. connections to TACS.                                                   -9999      2000  (LBSTAC)
     Size List 15.  Character storage in bytes for MODELS.                                           -9999     2000K  (LCTACS)
     Size List 16.  Total number of Type-59 S.M. masses.                                                 0      3200  (LIMASS)
     Size List 17.  Number of Type-59 Synchronous machines.                                              0       360  (LSYN)
     Size List 18.  Branch and switch power/energy outputs.                                              9      1016  (MAXPE)
     Size List 19.  Total floating-point TACS table space.                                              23     2000K  (LTACST)
     Size List 20.  Non-copied recursive convolution data plus SEEK of MODELS.                           0     2000K  (LFSEM)
     Size List 21.  Total modal/phase [T] matrix storage.                                               36     12000  (LFD)
     Size List 22.  Total recursive convolution history.                                                 0     1000K  (LHIST)
     Size List 23.  Giant vectors for renumbering, phasors;  also extrema accumulation.               4157     2000K  (LSIZ23)
     Size List 24.  Peak phases of compensation for data.                                                3        36  (LCOMP)
     Size List 25.  Total table space for all U.M usage.                                             -9999      240K  (LSPCUM)
     Size List 26.  Square of max number of coupled phases.                                              9     2000K  (LSIZ26)
     Size List 27.  Maximum number of MODELS top variables.                                          -9999      100K  (LSIZ27)
     Size List 28.  MODELS.  Total work space is divided into INTEGER and REAL.  1st, REAL:          -9999     2000K  (LRTACS)
                             Second  and last,  statistics for INTEGER work space.                       0         0  (LITACS)
     Size List 29.  RAM disk used by "TAPSAV" table saving (limit is "LABCOM" size LTLABL).          -9999  84700944  (LSIZ29)
     Size List 30.  ULM line or Noda line or User line circuits.                                           0        39  (LSIZ30)
Timing figures characterizing central processor (CP) solution speed.  ----------------------------   CP sec  Wait sec  Real sec
     Data input time (through blank card ending branches) ....                                       0.000     0.000     0.000
     Node renumbering and phasor solution  ....                                                      0.020     0.000     0.020
     After phasor solution, but before time-step loop  ....                                          0.000     0.000     0.000
     Integration of equations (time-step loop)  ....                                                11.920     0.000    11.920
     Plotting or STATISTICS termination overlays ....                                                0.010     0.000     0.010
                                                                                                    ---------------------------
                                                                                          Totals     11.950     0.000    11.950

