   ---   367   cards of disk file read into card cache cells  1   onward.
 <===> Done with  "/"-card sorting by data class.    Remember that the source file appears different from interpreted input data.
Alternative Transients Program (ATP),  Intel Visual Fortran.    All rights reserved by Can/Am user group of Portland, Oregon, USA.
 Date (dd-mth-yy) and time of day (hh.mm.ss) = 03-Sep-26  17.54.27    Name of disk plot file is  case.pl4
Consult the 860-page ATP Rule Book of the Can/Am EMTP User Group in Portland,  Oregon, USA.  Source code date is 19 June 2017.
Total size of LABCOM tables = 80605677 INTEGER words.  31 VARDIM  List Sizes follow:  100K  120K  500K  20K  2000K  5K  200K
 2000K  10K  16K  3K  12K 1000K  2K 2000K  3200  360  1016 2000K 2000K  12K 1000K 2000K  36  240K 2000K  100K 2000K84700K  39  100K
--------------------------------------------------+--------------------------------------------------------------------------------
Descriptive interpretation of input data cards.   |  Input data card images are shown below, all 80 columns, character by character
                                                  0         1         2         3         4         5         6         7         8
                                                  012345678901234567890123456789012345678901234567890123456789012345678901234567890
--------------------------------------------------+--------------------------------------------------------------------------------
Comment card.   Card index = 1.                   |C data:case.atp
Marker card preceding new EMTP data case.         |BEGIN NEW DATA CASE
Comment card.   Card index = 3.                   |C ------------------------------------------------------------------------------
Comment card.   Card index = 4.                   |C Generated by ATPDraw September, 3, 2026
Comment card.   Card index = 5.                   |C from project /tmp/tmpip4ji5wf/case.xml
Comment card.   Card index = 6.                   |C ATPDraw developed by H. K. Høidalen at NTNU - NORWAY 1999-2022
Comment card.   Card index = 7.                   |C ------------------------------------------------------------------------------
Use  SPY  DEPOSIT  on following variable.         |$DEPOSIT, SIGMAX=3.0
Comment card.   Card index = 9.                   |C $DUMMY, XYZ000
Comment card.   Card index = 10.                  |C  dT  >< Tmax >< Xopt >< Copt ><Epsiln>
Misc. data.     1.000E-05   3.000E-01   6.000E+01 |   1.E-5      .3     60.     60.  1.E-16
Misc. data.    500    1  1  1  1  0  0  1 50  0   |     500       1       1       1       1       0       0       1      50
Statistics data.      1    0    0    0    1    0  |       1       0       0       0       1      -1                               0
Comment card.   Card index = 14.                  |C        1         2         3         4         5         6         7         8
Comment card.   Card index = 15.                  |C 345678901234567890123456789012345678901234567890123456789012345678901234567890
Comment card.   Card index = 16.                  |C < n1 >< n2 ><ref1><ref2>< R  >< L  >< C  >
Comment card.   Card index = 17.                  |C < n1 >< n2 ><ref1><ref2>< R  >< A  >< B  ><Leng><><>0
Comment card.   Card index = 18.                  |C bar from: 390 - bar to: 391 - fictional: 1505 1505 - SGOTA3-MG000
Sat. Xformer.    2.456E-02  2.878E+01  0.000E+00  |  TRANSFORMER             .0245628.784X0001A                                   0
    Breakpoint.      2.45605E-02    2.87840E+01   |     0.024560452        28.78395
    Breakpoint.      9.03510E-01    1.08293E+03   |     0.903510298      1082.93048
    Breakpoint.      1.66111E+00    1.13708E+03   |      1.66111143        1137.077
    Breakpoint.      3.75350E+00    1.19122E+03   |      3.75349629      1191.22352
    Breakpoint.      7.42970E+00    1.23454E+03   |      7.42970164      1234.54074
    Breakpoint.      1.75927E+01    1.28869E+03   |      17.5926808      1288.68727
    Breakpoint.      2.79951E+01    1.30601E+03   |      27.9951131      1306.01415
    Breakpoint.      8.30078E+02    1.55942E+03   |       830.07831      1559.41988
Special termination-of-points card.               |            9999
  Winding 1.   1.7190E+00  1.8237E-01  2.8868E+02 | 1390A                     1.719 68.75288.68
  Winding 2.   1.8700E-01 -1.9892E-02  1.9919E+02 | 2391A                      .187-7.499199.19
  Winding 3.   3.2000E-02  1.1247E-03  1.3800E+01 | 3395A  395B                .032  .424  13.8
Transformer copy using reference name  "X0001A"   |  TRANSFORMER X0001A                  X0001B                                   0
  Winding 1.   (No values read, since copy)       | 1390B
  Winding 2.   (No values read, since copy)       | 2391B
  Winding 3.   (No values read, since copy)       | 3395B  395C
Transformer copy using reference name  "X0001A"   |  TRANSFORMER X0001A                  X0001C                                   0
  Winding 1.   (No values read, since copy)       | 1390C
  Winding 2.   (No values read, since copy)       | 2391C
  Winding 3.   (No values read, since copy)       | 3395C  395A
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  395A                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  395B                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  395C                      1.E6                                               0
Comment card.   Card index = 43.                  |C bar from: 390 - bar to: 391 - fictional: 393 393 - SGOTA4-MG000
Sat. Xformer.    2.456E-02  2.878E+01  0.000E+00  |  TRANSFORMER             .0245628.784X0002A                                   0
    Breakpoint.      2.45605E-02    2.87840E+01   |     0.024560452        28.78395
    Breakpoint.      9.03510E-01    1.08293E+03   |     0.903510298      1082.93048
    Breakpoint.      1.66111E+00    1.13708E+03   |      1.66111143        1137.077
    Breakpoint.      3.75350E+00    1.19122E+03   |      3.75349629      1191.22352
    Breakpoint.      7.42970E+00    1.23454E+03   |      7.42970164      1234.54074
    Breakpoint.      1.75927E+01    1.28869E+03   |      17.5926808      1288.68727
    Breakpoint.      2.79951E+01    1.30601E+03   |      27.9951131      1306.01415
    Breakpoint.      8.30078E+02    1.55942E+03   |       830.07831      1559.41988
Special termination-of-points card.               |            9999
  Winding 1.   1.5120E+00  1.6048E-01  2.8868E+02 | 1390A                     1.512  60.5288.68
  Winding 2.   5.4000E-02 -5.6818E-03  1.9919E+02 | 2391A                      .054-2.142199.19
  Winding 3.   3.2000E-02  1.1194E-03  1.3800E+01 | 3397A  397B                .032  .422  13.8
Transformer copy using reference name  "X0002A"   |  TRANSFORMER X0002A                  X0002B                                   0
  Winding 1.   (No values read, since copy)       | 1390B
  Winding 2.   (No values read, since copy)       | 2391B
  Winding 3.   (No values read, since copy)       | 3397B  397C
Transformer copy using reference name  "X0002A"   |  TRANSFORMER X0002A                  X0002C                                   0
  Winding 1.   (No values read, since copy)       | 1390C
  Winding 2.   (No values read, since copy)       | 2391C
  Winding 3.   (No values read, since copy)       | 3397C  397A
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  397A                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  397B                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  397C                      1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  42077A                    1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  42077B                    1.E6                                               0
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  42077C                    1.E6                                               0
Comment card.   Card index = 71.                  |C 42077 - SGOTA6-MG013
1st of coupled R-L.   1.13780E+01  1.41787E-01    |51X0003AX0008A            11.378     53.4525
2nd coil. 1.373E+00 5.617E-02 0.000E+00 0.000E+00 |52X0003BX0008B            1.3727     21.1765
Zca, Zcc= 3.335E+00 2.854E-02 4.708E+00 8.471E-02 |53X0003CX0008C
1st of coupled R-L.   3.17140E+01  3.38011E-01    |51X0004AX0007A            31.714 127.4272128
2nd coil. 1.489E+01 1.352E-01 0.000E+00 0.000E+00 |52X0004BX0007B             14.89  50.9674572
Zca, Zcc= 5.608E+00 6.761E-02 2.050E+01 2.028E-01 |53X0004CX0007C
1st of coupled R-L.   3.90950E+02  1.44245E+00    |51X0006AX0005A            390.95 543.7895175
2nd coil. 8.644E+00 2.480E-01 0.000E+00 0.000E+00 |52X0006BX0005B            8.6441  93.4941375
Zca, Zcc= 1.274E+02 3.981E-01 1.361E+02 6.461E-01 |53X0006CX0005C
Comment card.   Card index = 81.                  |C < n1 >< n2 ><ref1><ref2>< R  >< L  >< C  >
Comment card.   Card index = 82.                  |C < n1 >< n2 ><ref1><ref2>< R  >< A  >< B  ><Leng><><>0
Comment card.   Card index = 83.                  |C < n1 >< n2 ><ref1><ref2>< R  >< L  >< C  >
Comment card.   Card index = 84.                  |C < n1 >< n2 ><ref1><ref2>< R  >< A  >< B  ><Leng><><>0
1st of coupled R-L.   3.69000E+07  8.17724E+04    |51391A  E001A             3.69E7   30827475.
2nd coil. 2.160E+04 1.538E+02 0.000E+00 0.000E+00 |52391B  E001B             21598.   57981.719
Zca, Zcc= 1.229E+07 2.721E+04 1.231E+07 2.736E+04 |53391C  E001C
Sat. Xformer.    0.000E+00  0.000E+00  1.000E+06  |  TRANSFORMER                         ST001A  1.E6                             0
Special termination-of-points card.               |            9999
  Winding 1.   1.0000E-04  2.6526E-07  1.9919E+02 | 1E001A                    .0001 .0001199.19
  Winding 2.   1.0000E-04  2.6526E-07  7.9674E+01 | 29049A                    .0001 .000179.674
Transformer copy using reference name  "ST001A"   |  TRANSFORMER ST001A                  ST001B                                   0
  Winding 1.   (No values read, since copy)       | 1E001B
  Winding 2.   (No values read, since copy)       | 29049B
Transformer copy using reference name  "ST001A"   |  TRANSFORMER ST001A                  ST001C                                   0
  Winding 1.   (No values read, since copy)       | 1E001C
  Winding 2.   (No values read, since copy)       | 29049C
1st of coupled R-L.   1.58000E+05  4.43667E+02    |51390A  E002A             1.58E5    167258.5
2nd coil. 1.673E+02 3.619E+00 0.000E+00 0.000E+00 |52390B  E002B             167.31    1364.325
Zca, Zcc= 5.261E+04 1.467E+02 5.278E+04 1.503E+02 |53390C  E002C
Sat. Xformer.    0.000E+00  0.000E+00  1.000E+06  |  TRANSFORMER                         ST002A  1.E6                             0
Special termination-of-points card.               |            9999
  Winding 1.   1.0000E-04  2.6526E-07  2.8868E+02 | 1E002A                    .0001 .0001288.68
  Winding 2.   1.0000E-04  2.6526E-07  1.9919E+02 | 2391A                     .0001 .0001199.19
Transformer copy using reference name  "ST002A"   |  TRANSFORMER ST002A                  ST002B                                   0
  Winding 1.   (No values read, since copy)       | 1E002B
  Winding 2.   (No values read, since copy)       | 2391B
Transformer copy using reference name  "ST002A"   |  TRANSFORMER ST002A                  ST002C                                   0
  Winding 1.   (No values read, since copy)       | 1E002C
  Winding 2.   (No values read, since copy)       | 2391C
1st of coupled R-L.   6.29570E+04  3.30096E+02    |51390A  E003A             62957.   124443.25
2nd coil. 1.236E+03 1.123E+01 0.000E+00 0.000E+00 |52390B  E003B             1235.6     4232.25
Zca, Zcc= 2.057E+04 1.063E+02 2.181E+04 1.175E+02 |53390C  E003C
Sat. Xformer.    0.000E+00  0.000E+00  1.000E+06  |  TRANSFORMER                         ST003A  1.E6                             0
Special termination-of-points card.               |            9999
  Winding 1.   1.0000E-04  2.6526E-07  2.8868E+02 | 1E003A                    .0001 .0001288.68
  Winding 2.   1.0000E-04  2.6526E-07  7.9674E+01 | 29049A                    .0001 .000179.674
Transformer copy using reference name  "ST003A"   |  TRANSFORMER ST003A                  ST003B                                   0
  Winding 1.   (No values read, since copy)       | 1E003B
  Winding 2.   (No values read, since copy)       | 29049B
Transformer copy using reference name  "ST003A"   |  TRANSFORMER ST003A                  ST003C                                   0
  Winding 1.   (No values read, since copy)       | 1E003C
  Winding 2.   (No values read, since copy)       | 29049C
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANCXX0012              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  XX0013MEASUC              .001                                               4
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANBXX0014              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  XX0015MEASUB              .001                                               4
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANAXX0016              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  XX0017MEASUA              .001                                               4
Series R-L-C.   1.000E-01  0.000E+00  0.000E+00   |  T_OPOB                      .1                                               1
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANAPRMANA              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANBPRMANB              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_MANCPRMANC              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_OPOAPROPOA              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_OPOBPROPOB              .001                                               0
Series R-L-C.   1.000E-03  0.000E+00  0.000E+00   |  T_OPOCPROPOC              .001                                               0
Comment card.   Card index = 137.                 |C 145 kV, Ur=120, MCOV = 96.kV Classe 3: 8kJ/kVr
Type-92 R(i)   0.0000E+00  0.0000E+00  4.4440E+03 |92      PRMANA                         4444.                                   4
Piecewise-lin.   0.000E+00  1.000E+19  0.000E+00  |                                               -1.
    Breakpoint.      1.00000E-03    1.35764E+05   |                    0.001                  135764.
    Breakpoint.      2.00000E-02    1.76190E+05   |                     0.02                  176190.
    Breakpoint.      2.00000E+00    1.85000E+05   |                       2.                   1.85E5
    Breakpoint.      2.00000E+01    1.95461E+05   |                      20.                  195461.
    Breakpoint.      2.50000E+02    2.16935E+05   |                     250.                  216935.
    Breakpoint.      5.00000E+02    2.26000E+05   |                     500.                   2.26E5
    Breakpoint.      1.00000E+03    2.31000E+05   |                     1.E3                   2.31E5
    Breakpoint.      2.00000E+03    2.43000E+05   |                     2.E3                   2.43E5
Special termination-of-points card.               |            9999
Reference branch.   Copy  (      , PRMANA )       |92      PRMANB      PRMANA             4444.                                   4
Reference branch.   Copy  (      , PRMANA )       |92      PRMANC      PRMANA             4444.                                   4
Comment card.   Card index = 151.                 |C 145 kV, Ur=120, MCOV = 96.kV Classe 3: 8kJ/kVr
Type-92 R(i)   0.0000E+00  0.0000E+00  4.4440E+03 |92      PROPOA                         4444.                                   4
Piecewise-lin.   0.000E+00  1.000E+19  0.000E+00  |                                               -1.
    Breakpoint.      1.00000E-03    1.35764E+05   |                    0.001                  135764.
    Breakpoint.      2.00000E-02    1.76190E+05   |                     0.02                  176190.
    Breakpoint.      2.00000E+00    1.85000E+05   |                       2.                   1.85E5
    Breakpoint.      2.00000E+01    1.95461E+05   |                      20.                  195461.
    Breakpoint.      2.50000E+02    2.16935E+05   |                     250.                  216935.
    Breakpoint.      5.00000E+02    2.26000E+05   |                     500.                   2.26E5
    Breakpoint.      1.00000E+03    2.31000E+05   |                     1.E3                   2.31E5
    Breakpoint.      2.00000E+03    2.43000E+05   |                     2.E3                   2.43E5
Special termination-of-points card.               |            9999
Reference branch.   Copy  (      , PROPOA )       |92      PROPOB      PROPOA             4444.                                   4
Reference branch.   Copy  (      , PROPOA )       |92      PROPOC      PROPOA             4444.                                   4
Comment card.   Card index = 165.                 |C 1/6
Comment card.   Card index = 166.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.13.45  <++++++>
Comment card.   Card index = 167.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 168.                 |C LINE CONSTANTS
Comment card.   Card index = 169.                 |C $ERASE
Comment card.   Card index = 170.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 171.                 |C METRIC
Comment card.   Card index = 172.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 173.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 174.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 175.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 176.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 177.                 |C     1.E3       60.                              13.3                 1
Comment card.   Card index = 178.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 6.017E-05|-1T_MANAX0009A             5.28357E-01 8.59331E+02 2.21024E+05-1.33000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 4.533E-05|-2T_MANBX0009B             1.91185E-01 3.67062E+02 2.93377E+05-1.33000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 4.529E-05|-3T_MANCX0009C             1.90555E-01 4.13371E+02 2.93650E+05-1.33000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Comment card.   Card index = 190.                 |C 1/6
Comment card.   Card index = 191.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.13.46  <++++++>
Comment card.   Card index = 192.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 193.                 |C LINE CONSTANTS
Comment card.   Card index = 194.                 |C $ERASE
Comment card.   Card index = 195.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 196.                 |C METRIC
Comment card.   Card index = 197.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 198.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 199.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 200.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 201.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 202.                 |C     1.E3       60.                              13.3                 1
Comment card.   Card index = 203.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 6.017E-05|-1X0010AT_OPOA             5.28357E-01 8.59331E+02 2.21024E+05-1.33000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 4.533E-05|-2X0010BT_OPOB             1.91185E-01 3.67062E+02 2.93377E+05-1.33000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 4.529E-05|-3X0010CT_OPOC             1.90555E-01 4.13371E+02 2.93650E+05-1.33000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Comment card.   Card index = 215.                 |C 1/3
Comment card.   Card index = 216.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.13.46  <++++++>
Comment card.   Card index = 217.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 218.                 |C LINE CONSTANTS
Comment card.   Card index = 219.                 |C $ERASE
Comment card.   Card index = 220.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 221.                 |C METRIC
Comment card.   Card index = 222.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 223.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 224.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 225.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 226.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 227.                 |C     1.E3       60.                              26.7                 1
Comment card.   Card index = 228.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 1.208E-04|-1X0009B1_2LTB             5.28357E-01 8.59331E+02 2.21024E+05-2.67000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 9.101E-05|-2X0009C1_2LTC             1.91185E-01 3.67062E+02 2.93377E+05-2.67000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 9.092E-05|-3X0009A1_2LTA             1.90555E-01 4.13371E+02 2.93650E+05-2.67000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Comment card.   Card index = 240.                 |C 1/3
Comment card.   Card index = 241.                 |C  <++++++>  Cards punched by support routine on  03-Sep-26  16.13.47  <++++++>
Comment card.   Card index = 242.                 |C    **** UNTRANSPOSED K.C. Lee line calculated at   6.000E+01 HZ. ****
Comment card.   Card index = 243.                 |C LINE CONSTANTS
Comment card.   Card index = 244.                 |C $ERASE
Comment card.   Card index = 245.                 |C BRANCH  IN_001OUT001IN_002OUT002IN_003OUT003
Comment card.   Card index = 246.                 |C METRIC
Comment card.   Card index = 247.                 |C   1   .5   .1899 4           1.828    -3.2   22.04      7.     0.0   0.0
Comment card.   Card index = 248.                 |C   2   .5   .1899 4           1.828     3.2    23.9    8.86     0.0   0.0
Comment card.   Card index = 249.                 |C   3   .5   .1899 4           1.828    -3.2   25.76   10.72     0.0   0.0
Comment card.   Card index = 250.                 |C   0.2742    .667 4            1.24     0.0   29.44    18.6     0.0   0.0
Comment card.   Card index = 251.                 |C BLANK CARD ENDING CONDUCTOR CARDS
Comment card.   Card index = 252.                 |C     1.E3       60.                              26.7                 1
Comment card.   Card index = 253.                 |C    The transformation matrix was calculated at  6.00000000E+01 Hz.
New MOLDAT = 1     (data vintage).                |$VINTAGE, 1
 5.284E-01 8.593E+02 2.210E+05 8.593E+02 1.208E-04|-11_2LTCX0010C             5.28357E-01 8.59331E+02 2.21024E+05-2.67000E+01 1  3
 1.912E-01 3.671E+02 2.934E+05 3.671E+02 9.101E-05|-21_2LTAX0010A             1.91185E-01 3.67062E+02 2.93377E+05-2.67000E+01 1  3
 1.906E-01 4.134E+02 2.936E+05 4.134E+02 9.092E-05|-31_2LTBX0010B             1.90555E-01 4.13371E+02 2.93650E+05-2.67000E+01 1  3
New MOLDAT = 0     (data vintage).                |$VINTAGE, 0
TR(1,1 )...  0.594-0.699 0.402                    |  0.59364229 -0.69928374  0.40193149
TI(1,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(2,1 )...  0.611 0.022-0.814                    |  0.61125068  0.02235166 -0.81448972
TI(2,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
TR(3,1 )...  0.523 0.714 0.418                    |  0.52341326  0.71449469  0.41839881
TI(3,1 )...  0.000 0.000 0.000                    |  0.00000000  0.00000000  0.00000000
Blank card ending branches.  IBR, NTOT = 118  91  |BLANK BRANCH
Comment card.   Card index = 266.                 |C < n 1>< n 2>< Tclose ><Top/Tde ><   Ie   ><Vf/CLOP ><  type  >
Permanently-closed switch used for metering.      |  X0003A390A                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0003B390B                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0003C390C                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0004A9049A                                         MEASURING                0
Permanently-closed switch used for metering.      |  X0004B9049B                                         MEASURING                0
Permanently-closed switch used for metering.      |  X0004C9049C                                         MEASURING                0
Permanently-closed switch used for metering.      |  X0006A391A                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0006B391B                                          MEASURING                0
Permanently-closed switch used for metering.      |  X0006C391C                                          MEASURING                0
Switch.   2.00E-02  8.33E-04  0.00E+00  0.00E+00  |  XX0012XX0013       .02   .000833                    STATISTICS               1
Switch.   2.00E-02  8.33E-04  0.00E+00  0.00E+00  |  XX0014XX0015       .02   .000833                    STATISTICS               1
Switch.   2.00E-02  8.33E-04  0.00E+00  0.00E+00  |  XX0016XX0017       .02   .000833                    STATISTICS               1
Permanently-closed switch used for metering.      |  9049A MEASUA                                        MEASURING                0
Permanently-closed switch used for metering.      |  9049B MEASUB                                        MEASURING                0
Permanently-closed switch used for metering.      |  9049C MEASUC                                        MEASURING                0
Blank card ending switches.   KSWTCH = 15.        |BLANK SWITCH
Comment card.   Card index = 283.                 |C < n 1><>< Ampl.  >< Freq.  ><Phase/T0><   A1   ><   T1   >< TSTART >< TSTOP  >
Comment card.   Card index = 284.                 |C 1 - 390
Source.   4.08E+05  6.00E+01  0.00E+00 -1.00E+00  |14X0008A   408248.29       60.                                     -1.      100.
Source.   4.08E+05  6.00E+01 -1.20E+02 -1.00E+00  |14X0008B   408248.29       60.     -120.                           -1.      100.
Source.   4.08E+05  6.00E+01 -2.40E+02 -1.00E+00  |14X0008C   408248.29       60.     -240.                           -1.      100.
Comment card.   Card index = 288.                 |C 1 - 9049
Source.   1.13E+05  6.00E+01  0.00E+00 -1.00E+00  |14X0007A  112676.528       60.                                     -1.      100.
Source.   1.13E+05  6.00E+01 -1.20E+02 -1.00E+00  |14X0007B  112676.528       60.     -120.                           -1.      100.
Source.   1.13E+05  6.00E+01 -2.40E+02 -1.00E+00  |14X0007C  112676.528       60.     -240.                           -1.      100.
Comment card.   Card index = 292.                 |C 1 - 391
Source.   2.82E+05  6.00E+01  0.00E+00 -1.00E+00  |14X0005A   281691.32       60.                                     -1.      100.
Source.   2.82E+05  6.00E+01 -1.20E+02 -1.00E+00  |14X0005B   281691.32       60.     -120.                           -1.      100.
Source.   2.82E+05  6.00E+01 -2.40E+02 -1.00E+00  |14X0005C   281691.32       60.     -240.                           -1.      100.
Blank card ends electric sources.  KCONST = 9     |BLANK SOURCE

List of input elements that are connected to each node.   Only the physical connections of multi-phase lines are shown (capacitive
and inductive coupling are ignored).   Repeated entries indicate parallel connections.   Switches are included,  although sources
(including rotating machinery) are omitted -- except that U.M. usage produces extra,  internally-defined nodes  "UMXXXX".
--------------+------------------------------
From bus name |  Names of all adjacent busses.
--------------+------------------------------
       X0001A |TERRA *TERRA *TERRA *390A  *
       390A   |X0001A*X0002A*X0003A*E002A *E003A *
       391A   |TERRA *TERRA *TERRA *X0006A*E001A *
       395A   |TERRA *395B  *395C  *
       395B   |TERRA *395A  *395C  *
       X0001B |TERRA *TERRA *TERRA *390B  *
       390B   |X0001B*X0002B*X0003B*E002B *E003B *
       391B   |TERRA *TERRA *TERRA *X0006B*E001B *
       395C   |TERRA *395A  *395B  *
       X0001C |TERRA *TERRA *TERRA *390C  *
       390C   |X0001C*X0002C*X0003C*E002C *E003C *
       391C   |TERRA *TERRA *TERRA *X0006C*E001C *
       X0002A |TERRA *TERRA *TERRA *390A  *
       397A   |TERRA *397B  *397C  *
       397B   |TERRA *397A  *397C  *
       X0002B |TERRA *TERRA *TERRA *390B  *
       397C   |TERRA *397A  *397B  *
       X0002C |TERRA *TERRA *TERRA *390C  *
       42077A |TERRA *
       42077B |TERRA *
       42077C |TERRA *
       X0003A |390A  *X0008A*
       X0008A |X0003A*
       X0003B |390B  *X0008B*
       X0008B |X0003B*
       X0003C |390C  *X0008C*
       X0008C |X0003C*
       X0004A |X0007A*9049A *
       X0007A |X0004A*
       X0004B |X0007B*9049B *
       X0007B |X0004B*
       X0004C |X0007C*9049C *
       X0007C |X0004C*
       X0006A |391A  *X0005A*
       X0005A |X0006A*
       X0006B |391B  *X0005B*
       X0005B |X0006B*
       X0006C |391C  *X0005C*
       X0005C |X0006C*
       E001A  |391A  *ST001A*
       E001B  |391B  *ST001B*
       E001C  |391C  *ST001C*
       ST001A |TERRA *TERRA *E001A *
       9049A  |TERRA *TERRA *X0004A*MEASUA*
       ST001B |TERRA *TERRA *E001B *
       9049B  |TERRA *TERRA *X0004B*MEASUB*
       ST001C |TERRA *TERRA *E001C *
       9049C  |TERRA *TERRA *X0004C*MEASUC*
       E002A  |390A  *ST002A*
       E002B  |390B  *ST002B*
       E002C  |390C  *ST002C*
       ST002A |TERRA *TERRA *E002A *
       ST002B |TERRA *TERRA *E002B *
       ST002C |TERRA *TERRA *E002C *
       E003A  |390A  *ST003A*
       E003B  |390B  *ST003B*
       E003C  |390C  *ST003C*
       ST003A |TERRA *TERRA *E003A *
       ST003B |TERRA *TERRA *E003B *
       ST003C |TERRA *TERRA *E003C *
       T_MANC |XX0012*PRMANC*X0009C*
       XX0012 |T_MANC*XX0013*
       XX0013 |XX0012*MEASUC*
       MEASUC |9049C *XX0013*
       T_MANB |XX0014*PRMANB*X0009B*
       XX0014 |T_MANB*XX0015*
       XX0015 |XX0014*MEASUB*
       MEASUB |9049B *XX0015*
       T_MANA |XX0016*PRMANA*X0009A*
       XX0016 |T_MANA*XX0017*
       XX0017 |XX0016*MEASUA*
       MEASUA |9049A *XX0017*
       T_OPOB |TERRA *PROPOB*X0010B*
       PRMANA |TERRA *T_MANA*
       PRMANB |TERRA *T_MANB*
       PRMANC |TERRA *T_MANC*
       T_OPOA |PROPOA*X0010A*
       PROPOA |TERRA *T_OPOA*
       PROPOB |TERRA *T_OPOB*
       T_OPOC |PROPOC*X0010C*
       PROPOC |TERRA *T_OPOC*
       X0009A |T_MANA*1_2LTA*
       X0009B |T_MANB*1_2LTB*
       X0009C |T_MANC*1_2LTC*
       X0010A |T_OPOA*1_2LTA*
       X0010B |T_OPOB*1_2LTB*
       X0010C |T_OPOC*1_2LTC*
       1_2LTB |X0009B*X0010B*
       1_2LTC |X0009C*X0010C*
       1_2LTA |X0009A*X0010A*
       TERRA  |X0001A*X0001A*X0001A*391A  *391A  *391A  *395A  *395B  *X0001B*X0001B*X0001B*391B  *391B  *391B  *395C  *
              |X0001C*X0001C*X0001C*391C  *391C  *391C  *X0002A*X0002A*X0002A*397A  *397B  *X0002B*X0002B*X0002B*397C  *
              |X0002C*X0002C*X0002C*42077A*42077B*42077C*ST001A*ST001A*9049A *9049A *ST001B*ST001B*9049B *9049B *ST001C*
              |ST001C*9049C *9049C *ST002A*ST002A*ST002B*ST002B*ST002C*ST002C*ST003A*ST003A*ST003B*ST003B*ST003C*ST003C*
              |T_OPOB*PRMANA*PRMANB*PRMANC*PROPOA*PROPOB*PROPOC*
              |-------------------------------------------------

Sinusoidal steady-state phasor solution, branch by branch.   All flows are away from a bus,  and the real part,  magnitude,  or  "P"
is printed above the imaginary part,  the angle,  or  "Q".   The first solution frequency  =  6.00000000E+01  Hertz.
  Bus K                        Phasor  node  voltage              Phasor  branch  current               Power flow       Power loss
             Bus M         Rectangular            Polar          Rectangular            Polar            P  and  Q        P  and  Q

 390A                 408217.02432102  408217.02436795      .15148111160398  .65326686327154      30920.551032285   .3667981526014
                      -6.189904457864       -0.0008688      -.6354613028941      -76.5920760      129702.59224249       14.6697923

            X0001A    408173.07596042  408173.07625517       -.151481111604  .65326686327154      -30920.18423413
                      -15.51187290096       -0.0021774      .63546130289409      103.4079240      -129687.9224502

 391A                 281637.37860274  281637.37875099       -.219137253109  .47188709590115      -30856.71127212  -30856.71127212
                      -9.138075881763       -0.0018590      -.4179190060022     -117.6704226      58851.807905784    58851.8079058

            TERRA                 0.0              0.0      .21913725310901  .47188709590115                  0.0
                                  0.0              0.0      .41791900600219       62.3295774                  0.0

 X0001A               408173.07596042  408173.07625517      .15120531192588   .3256034038904      30856.732092444  30856.732092444
                      -15.51187290096       -0.0021774      .28836527230305       62.3295774      -58852.64283684   -58852.6428368

            TERRA                 0.0              0.0      -.1512053119259   .3256034038904                  0.0
                                  0.0              0.0      -.2883652723031     -117.6704226                  0.0

 395A                 9755.8963856497  11265.386914443      -.0065038353328  .00650383533285      -31.72527245789  -63.45214100969
                      -5633.065599171      -30.0021855      -.3527384251E-7     -179.9996893      18.318437601773        0.0027645

            395B      -9756.326103533  11265.386919024      .00650383533275  .00650383533285      -31.72686855181
                      -5632.321315127     -150.0021855      .35273842514E-7        0.0003107      -18.31567311581

 X0001A               408173.07596042  408173.07625517      .31090802139E-3  .31090802139E-3      63.452141702752  63.452141702752
                      -15.51187290096       -0.0021774      .16862031771E-8        0.0003107      -.0027555142246       -0.0027555

            TERRA                 0.0              0.0      -.3109080214E-3  .31090802139E-3                  0.0
                                  0.0              0.0      -.1686203177E-8     -179.9996893                  0.0

 390B                 -204113.8727749   408217.0243678      -.6260662279994  .65326690964111      30920.550675566  .36679820466816
                      -353523.2183669     -120.0008688      .18654418616142      163.4079229      129702.60205713       14.6697944

            X0001B    -204099.9716543  408173.07625171      .62606622799942  .65326690964111      -30920.18387736
                      -353480.4969832     -120.0021774      -.1865441861614      -16.5920771      -129687.9322627

 391B                 -140826.6031061   281637.3787488       -.252359832084   .4718870681233      -30856.70981392  -30856.70981392
                      -243900.5554854     -120.0018590      .39873790917409      122.3295770      58851.804253055    58851.8042531

            TERRA                 0.0              0.0      .25235983208404   .4718870681233                  0.0
                                  0.0              0.0      -.3987379091741      -57.6704230                  0.0

 X0001B               -204099.9716543  408173.07625171       .1741289834863  .32560338471874      30856.730635071  30856.730635071
                      -353480.4969832     -120.0021774       -.275130262331      -57.6704230      -58852.63918246   -58852.6391825

            TERRA                 0.0              0.0      -.1741289834863  .32560338471874                  0.0
                                  0.0              0.0        .275130262331      122.3295770                  0.0

 395B                 -9756.326103533  11265.386919024      .00325249076559  .00650394819908      -31.72760262681  -63.45324211288
                      -5632.321315127     -150.0021855      .00563228603642       59.9947442      18.315673106683       -0.0034002

            395C      .42970974536689  11265.386910585      -.0032524907656  .00650394819908      -31.72563948607
                       11265.38690239       89.9978145      -.0056322860364     -120.0052558      -18.31907331131

 X0001B               -204099.9716543  408173.07625171      -.1554814069E-3  .31091341668E-3       63.45324277518   63.45324277518
                      -353480.4969832     -120.0021774       -.269244656E-3     -120.0052558      .00340915508035        0.0034092

            TERRA                 0.0              0.0      .15548140686E-3  .31091341668E-3                  0.0
                                  0.0              0.0      .26924465601E-3       59.9947442                  0.0

 390C                  -204103.151551  408217.02436775      .47458515798498  .65326687544784      30920.530367136  .36679816626565
                      353529.40826839      119.9991312      .44891707294081       43.4079146      129702.59972384       14.6697929

            X0001C    -204073.1043141  408173.07625262       -.474585157985  .65326687544784      -30920.16356897
                      353496.00885034      119.9978226      -.4489170729408     -136.5920854       -129687.929931

 391C                 -140810.7755013  281637.37874955      .47149697526766  .47188697466319      -30856.68471767  -30856.68471767
                      243909.69355817      119.9981410      .01918121920608        2.3295955      58851.802551302    58851.8025513

            TERRA                 0.0              0.0      -.4714969752677  .47188697466319                  0.0
                                  0.0              0.0      -.0191812192061     -177.6704045                  0.0

 X0001C               -204073.1043141  408173.07625262       -.325334219564   .3256033202278      30856.705537432  30856.705537432
                      353496.00885034      119.9978226      -.0132350944114     -177.6704045      -58852.63748036   -58852.6374804

            TERRA                 0.0              0.0      .32533421956396   .3256033202278                  0.0
                                  0.0              0.0      .01323509441136        2.3295955                  0.0

 395C                 .42970974536689  11265.386910585      .00325206105481  .00650443898627      -31.72883166433  -63.45803037588
                       11265.38690239       89.9978145      -.0056331008709      -60.0016115      18.319073305479        0.0006357

            395A      9755.8963856497  11265.386914443      -.0032520610548  .00650443898627      -31.72919871155
                      -5633.065599171      -30.0021855      .00563310087091      119.9983885      -18.31843758613

 X0001C               -204073.1043141  408173.07625262       -.155460865E-3  .31093687805E-3      63.458031013659  63.458031013659
                      353496.00885034      119.9978226      .26928360808E-3      119.9983885      -.6267373353E-3       -0.0006267

            TERRA                 0.0              0.0      .15546086502E-3  .31093687805E-3                  0.0
                                  0.0              0.0      -.2692836081E-3      -60.0016115                  0.0

 395A                 9755.8963856497  11265.386914443      .00975589638565  .01126538691444       63.45447116605   63.45447116605
                      -5633.065599171      -30.0021855      -.0056330655992      -30.0021855                  0.0              0.0

            TERRA                 0.0              0.0      -.0097558963856  .01126538691444                  0.0
                                  0.0              0.0      .00563306559917      149.9978145                  0.0

 395B                 -9756.326103533  11265.386919024      -.0097563261035  .01126538691902      63.454471217655  63.454471217655
                      -5632.321315127     -150.0021855      -.0056323213151     -150.0021855                  0.0              0.0

            TERRA                 0.0              0.0      .00975632610353  .01126538691902                  0.0
                                  0.0              0.0      .00563232131513       29.9978145                  0.0

 395C                 .42970974536689  11265.386910585      .42970974537E-6  .01126538691059      63.454471122595  63.454471122595
                       11265.38690239       89.9978145      .01126538690239       89.9978145                  0.0              0.0

            TERRA                 0.0              0.0      -.4297097454E-6  .01126538691059                  0.0
                                  0.0              0.0      -.0112653869024      -90.0021855                  0.0

 390A                 408217.02432102  408217.02436795      .14694698327072  .80203825377726      29995.570373339  .48630861255515
                      -6.189904457864       -0.0008688      -.7884617585081      -79.4428070      160931.30163066       19.4587772

            X0002A    408169.10020079  408169.10043707      -.1469469832707  .80203825377726      -29995.08406473
                      -13.88804276688       -0.0019495      .78846175850812      100.5571930      -160911.8428535

 391A                 281637.37860274  281637.37875099      -.2125607544012  .28924659336442      -29931.63053693  -29931.63053693
                      -9.138075881763       -0.0018590      -.1961670651799     -137.2968488      27624.960200883    27624.9602009

            TERRA                 0.0              0.0      .21256075440124  .28924659336442                  0.0
                                  0.0              0.0      .19616706517991       42.7031512                  0.0

 X0002A               408169.10020079  408169.10043707      .14666750959168  .19958095098797      29931.632795665  29931.632795665
                      -13.88804276688       -0.0019495      .13535581859469       42.7031512      -27625.04980369   -27625.0498037

            TERRA                 0.0              0.0      -.1466675095917  .19958095098797                  0.0
                                  0.0              0.0      -.1353558185947     -137.2968488                  0.0

 397A                 9755.8237703182  11265.277181829      -.0065038092403  .00650380924032      -31.72493006902  -63.45126840698
                      -5632.971910629      -30.0019576         -.2780871E-7     -179.9997550      18.318023029667        0.0024392

            397B      -9756.208662458   11265.27718531      .00650380924026  .00650380924032      -31.72633833796
                      -5632.305264849     -150.0019576      .27808710001E-7        0.0002450      -18.31558385895

 X0002A               408169.10020079  408169.10043707      .31090677396E-3  .31090677396E-3      63.451269077873  63.451269077873
                      -13.88804276688       -0.0019495      .13287717593E-8        0.0002449      -.0024301250733       -0.0024301

            TERRA                 0.0              0.0       -.310906774E-3  .31090677396E-3                  0.0
                                  0.0              0.0      -.1328771759E-8     -179.9997551                  0.0

 390B                 -204113.8727749   408217.0243678      -.7563014489754  .80203830459677      29995.570247308  .48630867418251
                      -353523.2183669     -120.0008688      .26697108517239      160.5571923      160931.31220542       19.4587796

            X0002B    -204096.5774965  408169.10043378      .75630144897543  .80203830459677      -29995.08393863
                      -353477.8657896     -120.0019495      -.2669710851724      -19.4428077      -160911.8534258

 391B                 -140826.6031061   281637.3787488      -.0636052560149  .28924656323319       -29931.6295716   -29931.6295716
                      -243900.5554854     -120.0018590      .28216652131232      102.7031467      27624.954990243    27624.9549902

            TERRA                 0.0              0.0      .06360525601485  .28924656323319                  0.0
                                  0.0              0.0      -.2821665213123      -77.2968533                  0.0

 X0002B               -204096.5774965  408169.10043378      .04388780290901  .19958093020528      29931.631832194  29931.631832194
                      -353477.8657896     -120.0019495       -.194695681661      -77.2968533      -27625.04459341   -27625.0445934

            TERRA                 0.0              0.0       -.043887802909  .19958093020528                  0.0
                                  0.0              0.0      .19469568166096      102.7031467                  0.0

 397B                 -9756.208662458   11265.27718531      .00325239942322  .00650389510499      -31.72689674433  -63.45210608238
                      -5632.305264849     -150.0019576      .00563227747261       59.9954033       18.31558393645       -0.0029227

            397C      .38488592629824   11265.27718474      -.0032523994232  .00650389510499      -31.72520933805
                      11265.277178165       89.9980425      -.0056322774726     -120.0045967      -18.31850660616

 X0002B               -204096.5774965  408169.10043378      -.1554770413E-3  .31091087875E-3      63.452106779358  63.452106779358
                      -353477.8657896     -120.0019495      -.2692442463E-3     -120.0045968       .0029317786442        0.0029318

            TERRA                 0.0              0.0      .15547704129E-3  .31091087875E-3                  0.0
                                  0.0              0.0      .26924424628E-3       59.9954032                  0.0

 390C                  -204103.151551  408217.02436775      .60935449686901  .80203827217984      29995.552005649  .48630863488506
                      353529.40826839      119.9991312      .52149063959648       40.5571862      160931.30887489       19.4587780

            X0002C    -204072.5227113  408169.10043485       -.609354496869  .80203827217984      -29995.06569701
                      353491.75382749      119.9980505      -.5214906395965     -139.4428138      -160911.8500968

 391C                 -140810.7755013  281637.37874955      .27616592329287  .28924644560147      -29931.60710661  -29931.60710661
                      243909.69355817      119.9981410      -.0859993552585      -17.2968319      27624.954907502    27624.9549075

            TERRA                 0.0              0.0      -.2761659232929  .28924644560147                  0.0
                                  0.0              0.0      .08599935525854      162.7031681                  0.0

 X0002C               -204072.5227113  408169.10043485      -.1905552524113  .19958084905172      29931.609366917  29931.609366917
                      353491.75382749      119.9980505      .05933979344991      162.7031681      -27625.04451471   -27625.0445147

            TERRA                 0.0              0.0      .19055525241129  .19958084905172                  0.0
                                  0.0              0.0      -.0593397934499      -17.2968319                  0.0

 397C                 .38488592629824   11265.27718474      .00325201453234  .00650432811021      -31.72802566847  -63.45633055444
                      11265.277178165       89.9980425      -.0056329997024      -60.0015209      18.318506578247        0.0004836

            397A      9755.8237703182  11265.277181829      -.0032520145323  .00650432811021      -31.72830488597
                      -5632.971910629      -30.0019576      .00563299970236      119.9984791      -18.31802294042

 X0002C               -204072.5227113  408169.10043485      -.1554586408E-3  .31093157784E-3      63.456331210596  63.456331210596
                      353491.75382749      119.9980505      .26927877207E-3      119.9984791      -.4746363215E-3       -0.0004746

            TERRA                 0.0              0.0      .15545864085E-3  .31093157784E-3                  0.0
                                  0.0              0.0      -.2692787721E-3      -60.0015209                  0.0

 397A                 9755.8237703182  11265.277181829      .00975582377032  .01126527718183      63.453234991721  63.453234991721
                      -5632.971910629      -30.0019576      -.0056329719106      -30.0019576                  0.0              0.0

            TERRA                 0.0              0.0      -.0097558237703  .01126527718183                  0.0
                                  0.0              0.0      .00563297191063      149.9980424                  0.0

 397B                 -9756.208662458   11265.27718531      -.0097562086625  .01126527718531       63.45323503093   63.45323503093
                      -5632.305264849     -150.0019576      -.0056323052648     -150.0019576      .3552713679E-14        0.0000000

            TERRA                 0.0              0.0      .00975620866246  .01126527718531                  0.0
                                  0.0              0.0      .00563230526485       29.9980424                  0.0

 397C                 .38488592629824   11265.27718474       .3848859263E-6  .01126527718474      63.453235024511  63.453235024511
                      11265.277178165       89.9980425      .01126527717817       89.9980425                  0.0              0.0

            TERRA                 0.0              0.0      -.3848859263E-6  .01126527718474                  0.0
                                  0.0              0.0      -.0112652771782      -90.0019575                  0.0

 X0003A               408217.02432102  408217.02436795      -.3863821924012  1.5019369615774      -78868.38638891  1.5482782023319
                      -6.189904457864       -0.0008688      1.4513867292861      104.9073009      -296239.1900497       23.8851302

            X0008A          408248.29        408248.29      .38638219240117  1.5019369615774      78869.934667115
                                  0.0              0.0      -1.451386729286      -75.0926991      296263.07517987

 X0003B               -204113.8727749   408217.0243678      1.4501289647272   1.501937062321      -78868.38636203  1.5482779104059
                      -353523.2183669     -120.0008688      -.3910766227129      -15.0927001      -296239.2113356       23.8851319

            X0008B        -204124.145        408248.29      -1.450128964727   1.501937062321      78869.934639941
                      -353553.3901916     -120.0000000      .39107662271288      164.9072999      296263.09646752

 X0003C                -204103.151551  408217.02436775      -1.063746844858  1.5019369856631      -78868.34693599  1.5482792720286
                      353529.40826839      119.9991312      -1.060310029641     -135.0927070      -296239.2056405       23.8851298

            X0008C        -204124.145        408248.29      1.0637468448582  1.5019369856631      78869.895215266
                      353553.39019156      120.0000000      1.0603100296409       44.9072930      296263.09077027

 X0004A               112646.87345198  112646.91423144      -1.889350488546  1.8895865061823      -106416.1439675  26.582644728915
                      -95.85070654202       -0.0487527      .02986462420783      179.0944113      -1591.530482299       90.9906006

            X0007A         112676.528       112676.528      1.8893504885456  1.8895865061823      106442.72661221
                                  0.0              0.0      -.0298646242078       -0.9055887      1682.5210828815

 X0004B               -56406.44586017  112646.91421811      .97053888356595  1.8895865099863       -106416.144057   26.58265106623
                      -97507.12870496     -120.0487527      1.6212931425898       59.0944073      -1591.537981041       90.9905963

            X0007B         -56338.264       112676.528       -.970538883566  1.8895865099863      106442.72670808
                      -97580.73565823     -120.0000000       -1.62129314259     -120.9055927      1682.5285773326

 X0004C               -56240.42756821  112646.91421564      .91881161997986  1.8895865588393       -106416.146796  26.582653359117
                      97602.979407658      119.9512473      -1.651157948331      -60.9055931      -1591.538686179       90.9906087

            X0007C         -56338.264       112676.528      -.9188116199799  1.8895865588393      106442.72944938
                      97580.735658229      120.0000000      1.6511579483309      119.0944069      1682.5292948998

 X0006A               281637.37860274  281637.37875099       -.149801509757  .58268471163956      -21097.42508206  1.4674286619193
                      -9.138075881763       -0.0018590      .56309944135384      104.8973710        -79294.240829       15.8716341

            X0005A          281691.32        281691.32        .149801509757  .58268471163956      21098.892510721
                                  0.0              0.0      -.5630994413538      -75.1026290      79310.112463112

 X0006B               -140826.6031061   281637.3787488      .56255922427835  .58268476438527      -21097.42563717  1.4674287073431
                      -243900.5554854     -120.0018590      -.1518178310544      -15.1026300      -79294.24836663       15.8716362

            X0005B         -140845.66        281691.32      -.5625592242783  .58268476438527      21098.893065881
                      -243951.8391456     -120.0000000      .15181783105439      164.8973700      79310.120002816

 X0006C               -140810.7755013  281637.37874955      -.4127577223751  .58268473292332      -21097.41792501  1.4674293530661
                      243909.69355817      119.9981410      -.4112816074196     -135.1026347      -79294.24583423       15.8716347

            X0005C         -140845.66        281691.32      .41275772237511  .58268473292332      21098.885354367
                      243951.83914557      120.0000000      .41128160741958       44.8973653      79310.117468909

 391A                 281637.37860274  281637.37875099      .00356497475065  .00373128413962      502.01003870503  .15034883930372
                      -9.138075881763       -0.0018590       .0011015608734       17.1709095      -155.1366468834        0.4036247

            E001A     281624.25269229  281624.35464364      -.0035649747506  .00373128413962      -501.8596898657
                       -239.632954027       -0.0487527      -.0011015608734     -162.8290905      155.54027159906

 391B                 -140826.6031061   281637.3787488       -.828507706E-3  .00373128421105      502.01004895136  .15034888648222
                      -243900.5554854     -120.0018590      -.0036381392008     -102.8290907      -155.1366477802        0.4036247

            E001B     -141019.6545403  281624.35461032      .82850770601E-3  .00373128421105      -501.8597000649
                      -243773.9406561     -120.0487527      .00363813920084       77.1709093      155.54027245634

 391C                 -140810.7755013  281637.37874955      -.0027364670456  .00373128416333      502.01004479108  .15034890954729
                      243909.69355817      119.9981410      .00253657832839      137.1709084      -155.1366384877        0.4036247

            E001C      -140604.598093  281624.35460415      .00273646704556  .00373128416333      -501.8596958815
                      244013.57360055      119.9512473      -.0025365783284      -42.8290916      155.54026321688

 E001A                281624.25269229  281624.35464364      .00356492705578  .00373124387662      501.85297169639  .69610450737E-9
                       -239.632954027       -0.0487527      .00110157884592       17.1713894      -155.5427966324        0.0000000

            ST001A    281624.25269205  281624.35464339      -.0035649270558  .00373124387662      -501.8529716957
                      -239.6329544936       -0.0487527      -.0011015788459     -162.8286106      155.54279663312

 ST001A               281624.25269205  281624.35464339      .28162425269205  .28162435464339      39656.138564153  39656.138564153
                      -239.6329544936       -0.0487527      -.2396329545E-3       -0.0487527                  0.0              0.0

            TERRA                 0.0              0.0       -.281624252692  .28162435464339                  0.0
                                  0.0              0.0      .23963295449E-3      179.9512473                  0.0

 9049A                112646.87345198  112646.91423144      .69516563415527  .69517371866267      39154.278285982  39154.278285982
                      -95.85070654202       -0.0487527      -.0033526420593       -0.2763237      155.51626429459      155.5162643

            TERRA                 0.0              0.0      -.6951656341553  .69517371866267                  0.0
                                  0.0              0.0      .00335264205933      179.7236763                  0.0

 ST001A               281624.25269205  281624.35464339      -.2780592441559  .27806247798287      -39154.27409903  -39154.27409903
                      -239.6329544936       -0.0487527       .0013410449028      179.7236718      -155.5193051883     -155.5193052

            TERRA                 0.0              0.0      .27805924415588  .27806247798287                  0.0
                                  0.0              0.0      -.0013410449028       -0.2763282                  0.0

 E001B                -141019.6545403  281624.35461032      -.8282950148E-3  .00373136437506      501.86062711349  .69616135079E-9
                      -243773.9406561     -120.0487527      -.0036382698454     -102.8254609      -155.5754084694        0.0000000

            ST001B    -141019.6545405  281624.35461007       .8282950148E-3  .00373136437506      -501.8606271128
                      -243773.9406557     -120.0487527       .0036382698454       77.1745391      155.57540847008

 ST001B               -141019.6545405  281624.35461007      -.1410196545405  .28162435461007       39656.13855477   39656.13855477
                      -243773.9406557     -120.0487527      -.2437739406557     -120.0487527                  0.0              0.0

            TERRA                 0.0              0.0      .14101965454055  .28162435461007                  0.0
                                  0.0              0.0      .24377394065569       59.9512473                  0.0

 9049B                -56406.44586017  112646.91421811      -.3504863977432  .69517373234082      39154.279025681  39154.279025681
                      -97507.12870496     -120.0487527      -.6003547310829     -120.2763333      155.52282918193      155.5228292

            TERRA                 0.0              0.0      .35048639774323  .69517373234082                  0.0
                                  0.0              0.0      .60035473108292       59.7236667                  0.0

 ST001B               -141019.6545405  281624.35461007      .14019107818604  .27806254415445      -39154.28338372  -39154.28338372
                      -243773.9406557     -120.0487527      .24013587832451       59.7236613      -155.5264850332     -155.5264850

            TERRA                 0.0              0.0       -.140191078186  .27806254415445                  0.0
                                  0.0              0.0      -.2401358783245     -120.2763387                  0.0

 E001C                 -140604.598093  281624.35460415      -.0027364876587  .00373127617746      501.85699864015  .69616135079E-9
                      244013.57360055      119.9512473      .00253654434346      137.1715063      -155.5451673775        0.0000000

            ST001C    -140604.5980925  281624.35460391      .00273648765869  .00373127617746      -501.8569986395
                      244013.57360057      119.9512473      -.0025365443435      -42.8284937      155.54516737821

 ST001C               -140604.5980925  281624.35460391      -.1406045980925  .28162435460391      39656.138553034  39656.138553034
                      244013.57360057      119.9512473      .24401357360057      119.9512473                  0.0              0.0

            TERRA                 0.0              0.0      .14060459809248  .28162435460391                  0.0
                                  0.0              0.0      -.2440135736006      -60.0487527                  0.0

 9049C                -56240.42756821  112646.91421564      -.3446791768074  .69517375037723      39154.280019666  39154.280019666
                      97602.979407658      119.9512473      .60370755195618      119.7236589      155.52812599426      155.5281260

            TERRA                 0.0              0.0       .3446791768074  .69517375037723                  0.0
                                  0.0              0.0      -.6037075519562      -60.2763411                  0.0

 ST001C               -140604.5980925  281624.35460391      .13786822557449  .27806252258716      -39154.28034878  -39154.28034878
                      244013.57360057      119.9512473      -.2414769530296      -60.2763376      -155.5257604628     -155.5257605

            TERRA                 0.0              0.0      -.1378682255745  .27806252258716                  0.0
                                  0.0              0.0      .24147695302963      119.7236624                  0.0

 390A                 408217.02432102  408217.02436795      .00939275392007  .03569145686259      1917.2475973182  .10656643311108
                      -6.189904457864       -0.0008688       -.034433359795      -74.7420353      7028.1127663188        0.8689932

            E002A     408168.47452517  408168.47474002      -.0093927539201  .03569145686259      -1917.141030885
                      -13.24362853669       -0.0018590      .03443335979499      105.2579647      -7027.243773077

 390B                 -204113.8727749   408217.0243678      -.0345165442405  .03569146001319      1917.2476996175  .10656645009203
                      -353523.2183669     -120.0008688      .00908231752171      165.2579641      7028.1134049716        0.8689934

            E002B     -204095.7065797  408168.47473685      .03451654424052  .03569146001319      -1917.141133167
                      -353477.6461458     -120.0018590      -.0090823175217      -14.7420359      -7027.244411601

 390C                  -204103.151551  408217.02436775      .02512379033069  .03569145814999      1917.2470940551   .1065664608318
                      353529.40826839      119.9991312       .0253510422723       45.2579600      7028.1131759739        0.8689933

            E002C     -204072.7679522  408168.47473794      -.0251237903307  .03569145814999      -1917.140527594
                      353490.88976976      119.9981410      -.0253510422723     -134.7420400      -7027.244182683

 E002A                408168.47452517  408168.47474002       .0093923847011  .03569132840106      1917.0656788994  .63693505581E-7
                      -13.24362853669       -0.0018590      -.0344333273539      -74.7425934      7027.2371547997        0.0000001

            ST002A    408168.47452079  408168.47473564      -.0093923847011  .03569132840106      -1917.065678836
                       -13.2436260326       -0.0018590      .03443332735387      105.2574066      -7027.237154736

 ST002A               408168.47452079  408168.47473564      .40816847452079  .40816847473564       83300.75188401   83300.75188401
                       -13.2436260326       -0.0018590      -.1324362603E-4       -0.0018590                  0.0              0.0

            TERRA                 0.0              0.0      -.4081684745208  .40816847473564                  0.0
                                  0.0              0.0      .13243626033E-4      179.9981410                  0.0

 391A                 281637.37860274  281637.37875099      .57793426513672  .58008319033162      81383.717793377  81383.717793377
                      -9.138075881763       -0.0018590      .04988479614258        4.9332974      -7027.352212449    -7027.3522124

            TERRA                 0.0              0.0      -.5779342651367  .58008319033162                  0.0
                                  0.0              0.0      -.0498847961426     -175.0667026                  0.0

 ST002A               408168.47452079  408168.47473564      -.3987762928009  .40025905368474      -81383.72762696  -81383.72762696
                       -13.2436260326       -0.0018590      -.0344206094742     -175.0667086      7027.3444526226     7027.3444526

            TERRA                 0.0              0.0       .3987762928009  .40025905368474                  0.0
                                  0.0              0.0      .03442060947418        4.9332914                  0.0

 E002B                -204095.7065797  408168.47473685      -.0345167063642  .03569160899549       1917.163098164  .63694642449E-7
                      -353477.6461458     -120.0018590      .00908228685148      165.2580780      7027.2699353224        0.0000001

            ST002B    -204095.7065753  408168.47473247      .03451670636423  .03569160899549        -1917.1630981
                      -353477.6461432     -120.0018590      -.0090822868515      -14.7419220      -7027.269935259

 ST002B               -204095.7065753  408168.47473247      -.2040957065753  .40816847473247      83300.751882716  83300.751882716
                      -353477.6461432     -120.0018590      -.3534776461432     -120.0018590                  0.0              0.0

            TERRA                 0.0              0.0       .2040957065753  .40816847473247                  0.0
                                  0.0              0.0      .35347764614323       59.9981410                  0.0

 391B                 -140826.6031061   281637.3787488      -.2457656860352  .58008336628123       81383.74220564   81383.74220564
                      -243900.5554854     -120.0018590      -.5254483222961     -115.0667003      -7027.357496759    -7027.3574968

            TERRA                 0.0              0.0      .24576568603516  .58008336628123                  0.0
                                  0.0              0.0      .52544832229614       64.9332997                  0.0

 ST002B               -204095.7065753  408168.47473247      .16957902908325  .40025904192008      -81383.72542585  -81383.72542585
                      -353477.6461432     -120.0018590      .36256068944931       64.9332898      7027.3420269915     7027.3420270

            TERRA                 0.0              0.0      -.1695790290833  .40025904192008                  0.0
                                  0.0              0.0      -.3625606894493     -115.0667102                  0.0

 E002C                -204072.7679522  408168.47473794      .02512373612262  .03569141627459      1917.1451337384  .63693732955E-7
                      353490.88976976      119.9981410      .02535103703849       45.2580159      7027.2340676153        0.0000001

            ST002C    -204072.7679522  408168.47473356      -.0251237361226  .03569141627459      -1917.145133675
                      353490.88976471      119.9981410      -.0253510370385     -134.7419841      -7027.234067552

 ST002C               -204072.7679522  408168.47473356      -.2040727679522  .40816847473356      83300.751883159  83300.751883159
                      353490.88976471      119.9981410      .35349088976471      119.9981410                  0.0              0.0

            TERRA                 0.0              0.0       .2040727679522  .40816847473356                  0.0
                                  0.0              0.0      -.3534908897647      -60.0018590                  0.0

 391C                 -140810.7755013  281637.37874955      -.3321688175201  .58008304337211      81383.693209358  81383.693209358
                      243909.69355817      119.9981410      .47556304931641      124.9333298      -7027.396358454    -7027.3963585

            TERRA                 0.0              0.0      .33216881752014  .58008304337211                  0.0
                                  0.0              0.0      -.4755630493164      -55.0666702                  0.0

 ST002C               -204072.7679522  408168.47473356      .22919720411301  .40025895535511      -81383.70780921  -81383.70780921
                      353490.88976471      119.9981410      -.3281400203705      -55.0667100      7027.3406902966     7027.3406903

            TERRA                 0.0              0.0       -.229197204113  .40025895535511                  0.0
                                  0.0              0.0      .32814002037048      124.9332900                  0.0

 390A                 408217.02432102  408217.02436795      .07856134360736  .07886990119741      16035.017386165  3.8429998662505
                      -6.189904457864       -0.0008688      .00696969192259        5.0698112      -1422.816592142       13.1632739

            E003A      408149.4514327  408149.59918782      -.0785613436074  .07886990119741       -16031.1743863
                      -347.2929059852       -0.0487528      -.0069696919226     -174.9301888       1435.979866089

 390B                 -204113.8727749   408217.0243678      -.0332447435095  .07886990280889      16035.017739415  3.8430015102422
                      -353523.2183669     -120.0008688      -.0715209661433     -114.9301898      -1422.816332418       13.1632731

            E003B     -204375.4901496  408149.59913953      .03324474350954  .07886990280889       -16031.1747379
                      -353294.1469992     -120.0487528      .07152096614329       65.0698102      1435.9796055497

 390C                  -204103.151551  408217.02436775      -.0453166003207  .07886990140382      16035.017469208   3.843001801677
                      353529.40826839      119.9991312      .06455127483497      125.0698096      -1422.816132835       13.1632746

            E003C     -203773.9611975   408149.5991306      .04531660032073  .07886990140382      -16031.17446741
                      353641.43989121      119.9512472       -.064551274835      -54.9301904      1435.9794074623

 E003A                 408149.4514327  408149.59918782      .07856129684569  .07886987728905      16031.164798878  .31102172215E-6
                      -347.2929059852       -0.0487528      .00696994845839        5.0699999      -1436.032210443        0.0000003

            ST003A    408149.45142554  408149.59918067      -.0785612968457  .07886987728905      -16031.16479857
                      -347.2929145383       -0.0487528      -.0069699484584     -174.9300001       1436.032210754

 ST003A               408149.45142554  408149.59918067      .40814945142554  .40814959918067      83293.047655669  83293.047655669
                      -347.2929145383       -0.0487528      -.3472929145E-3       -0.0487528                  0.0              0.0

            TERRA                 0.0              0.0      -.4081494514255  .40814959918067                  0.0
                                  0.0              0.0      .34729291454E-3      179.9512472                  0.0

 9049A                112646.87345198  112646.91423144      1.1941845417023  1.1944788041342      67261.848077686  67261.848077686
                      -95.85070654202       -0.0487527      -.0265121459961       -1.2718173      1436.0234614493     1436.0234614

            TERRA                 0.0              0.0      -1.194184541702  1.1944788041342                  0.0
                                  0.0              0.0      .02651214599609      178.7281827                  0.0

 ST003A               408149.45142554  408149.59918067      -.3295880556107  .32966927069346      -67261.86265545  -67261.86265545
                      -347.2929145383       -0.0487528      .00731721520424      178.7281800      -1436.026887571    -1436.0268876

            TERRA                 0.0              0.0      .32958805561066  .32966927069346                  0.0
                                  0.0              0.0      -.0073172152042       -1.2718200                  0.0

 E003B                -204375.4901496  408149.59913953       -.033244577935  .07886992051957        16031.1748635  .31102354114E-6
                      -353294.1469992     -120.0487528      -.0715210626367     -114.9300512      -1436.018714263        0.0000003

            ST003B    -204375.4901534  408149.59913238      .03324457793497  .07886992051957      -16031.17486319
                      -353294.1469887     -120.0487528      .07152106263675       65.0699488      1436.0187145741

 ST003B               -204375.4901534  408149.59913238      -.2043754901534  .40814959913238      83293.047635961  83293.047635961
                      -353294.1469887     -120.0487528      -.3532941469887     -120.0487528                  0.0              0.0

            TERRA                 0.0              0.0      .20437549015345  .40814959913238                  0.0
                                  0.0              0.0      .35329414698868       59.9512472                  0.0

 9049B                -56406.44586017  112646.91421811      -.6200524568558  1.1944790232153      67261.860574542  67261.860574542
                      -97507.12870496     -120.0487527      -1.020938336849     -121.2718106      1436.0158452052     1436.0158452

            TERRA                 0.0              0.0      .62005245685577  1.1944790232153                  0.0
                                  0.0              0.0      1.0209383368492       58.7281894                  0.0

 ST003B               -204375.4901534  408149.59913238      .17113092541695  .32966934416778       -67261.8778155   -67261.8778155
                      -353294.1469887     -120.0487528      .28177310526371       58.7281870      -1436.018909117    -1436.0189091

            TERRA                 0.0              0.0      -.1711309254169  .32966934416778                  0.0
                                  0.0              0.0      -.2817731052637     -121.2718130                  0.0

 E003C                -203773.9611975   408149.5991306      -.0453168468084   .0788698068621      16031.148558913  .31102536013E-6
                      353641.43989121      119.9512472      .06455098628066      125.0700766       -1436.05239152        0.0000003

            ST003C    -203773.9611866  408149.59912345      .04531684680842   .0788698068621       -16031.1485586
                      353641.43988929      119.9512472      -.0645509862807      -54.9299234      1436.0523918306

 ST003C               -203773.9611866  408149.59912345      -.2037739611866  .40814959912345      83293.047632314  83293.047632314
                      353641.43988929      119.9512472      .35364143988929      119.9512472                  0.0              0.0

            TERRA                 0.0              0.0      .20377396118656  .40814959912345                  0.0
                                  0.0              0.0      -.3536414398893      -60.0487528                  0.0

 9049C                -56240.42756821  112646.91421564      -.5741321444511  1.1944790113012      67261.859687342  67261.859687342
                      97602.979407658      119.9512473      1.0474504232407      118.7281808      1436.0258937067     1436.0258937

            TERRA                 0.0              0.0      .57413214445114  1.1944790113012                  0.0
                                  0.0              0.0      -1.047450423241      -61.2718192                  0.0

 ST003C               -203773.9611866  408149.59912345      .15845718979836  .32966933211988      -67261.87531152  -67261.87531152
                      353641.43988929      119.9512472      -.2890902757645      -61.2718147      -1436.020935969    -1436.0209360

            TERRA                 0.0              0.0      -.1584571897984  .32966933211988                  0.0
                                  0.0              0.0      .28909027576447      118.7281853                  0.0

 XX0013               -56240.42756821  112646.91421564      .72759576142E-8  .16269535827E-7      -.9147566248E-3  .1084202172E-18
                      97602.979407658      119.9512473      -.1455191523E-7      -63.4349488       -.541253966E-4              0.0

            MEASUC    -56240.42756821  112646.91421564      -.7275957614E-8  .16269535827E-7      .91475662478E-3
                      97602.979407658      119.9512473      .14551915228E-7      116.5650512      .54125396596E-4

 XX0015               -56406.44586017  112646.91421811      .72759576142E-8  .16269535827E-7      -.9146631902E-3  .2168404345E-18
                      -97507.12870496     -120.0487527      .14551915228E-7       63.4349488      .55682041476E-4              0.0

            MEASUB    -56406.44586017  112646.91421811      -.7275957614E-8  .16269535827E-7      .91466319016E-3
                      -97507.12870496     -120.0487527      -.1455191523E-7     -116.5650512      -.5568204148E-4

 XX0017               112646.87345198  112646.91423144      -.1455191523E-7  .14551922167E-7      -.8196145577E-3  .1084202172E-18
                      -95.85070654202       -0.0487527      .1421085472E-10      179.9440471      -.1029984983E-6              0.0

            MEASUA    112646.87345198  112646.91423144      .14551915228E-7  .14551922167E-7      .81961455767E-3
                      -95.85070654202       -0.0487527      -.142108547E-10       -0.0559529      .10299849828E-6

 X0001A               408173.07596042  408173.07625517      -.3510834322E-4  .92382657754177                  0.0              0.0
                      -15.51187290096       -0.0021774      -.9238265768747      -90.0021774      188540.56804075   188540.5680408

            TERRA                 0.0              0.0      .35108343218E-4  .92382657754177                  0.0
                                  0.0              0.0      .92382657687466       89.9978226                  0.0

 X0001B               -204099.9716543  408173.07625171      -.8000397300865  .92382657753396                  0.0              0.0
                      -353480.4969832     -120.0021774      .46194369315012      149.9978226      188540.56803756   188540.5680376

            TERRA                 0.0              0.0      .80003973008653  .92382657753396                  0.0
                                  0.0              0.0      -.4619436931501      -30.0021774                  0.0

 X0001C               -204073.1043141  408173.07625262      .80007483841665  .92382657753601                  0.0              0.0
                      353496.00885034      119.9978226      .46188288374268       29.9978226       188540.5680384   188540.5680384

            TERRA                 0.0              0.0      -.8000748384167  .92382657753601                  0.0
                                  0.0              0.0      -.4618828837427     -150.0021774                  0.0

 X0002A               408169.10020079  408169.10043707      -.3143309484E-4  .92381757899031      .8881784197E-15  .8881784197E-15
                      -13.88804276688       -0.0019495      -.9238175784556      -90.0019495      188536.89509221   188536.8950922

            TERRA                 0.0              0.0      .31433094842E-4  .92381757899031                  0.0
                                  0.0              0.0      .92381757845556       89.9980505                  0.0

 X0002B               -204096.5774965  408169.10043378      -.8000337748514  .92381757898288                  0.0              0.0
                      -353477.8657896     -120.0019495      .46193601108248      149.9980505      188536.89508918   188536.8950892

            TERRA                 0.0              0.0      .80003377485141  .92381757898288                  0.0
                                  0.0              0.0      -.4619360110825      -30.0019495                  0.0

 X0002C               -204072.5227113  408169.10043485      .80006520793531  .92381757898531                  0.0              0.0
                      353491.75382749      119.9980505      .46188156738898       29.9980505      188536.89509017   188536.8950902

            TERRA                 0.0              0.0      -.8000652079353  .92381757898531                  0.0
                                  0.0              0.0       -.461881567389     -150.0019495                  0.0

     Total network loss  P-loss  by summing injections =   6.192346325549E+05

Output for steady-state phasor switch currents.
      Node-K    Node-M            I-real            I-imag            I-magn          Degrees        Power            Reactive
      X0003A    390A          3.86382192E-01   -1.45138673E+00    1.50193696E+00     -75.0927    7.88683864E+04    2.96239190E+05
      X0003B    390B         -1.45012896E+00    3.91076623E-01    1.50193706E+00     164.9073    7.88683864E+04    2.96239211E+05
      X0003C    390C          1.06374684E+00    1.06031003E+00    1.50193699E+00      44.9073    7.88683469E+04    2.96239206E+05
      X0004A    9049A         1.88935049E+00   -2.98646242E-02    1.88958651E+00      -0.9056    1.06416144E+05    1.59153048E+03
      X0004B    9049B        -9.70538884E-01   -1.62129314E+00    1.88958651E+00    -120.9056    1.06416144E+05    1.59153798E+03
      X0004C    9049C        -9.18811620E-01    1.65115795E+00    1.88958656E+00     119.0944    1.06416147E+05    1.59153869E+03
      X0006A    391A          1.49801510E-01   -5.63099441E-01    5.82684712E-01     -75.1026    2.10974251E+04    7.92942408E+04
      X0006B    391B         -5.62559224E-01    1.51817831E-01    5.82684764E-01     164.8974    2.10974256E+04    7.92942484E+04
      X0006C    391C          4.12757722E-01    4.11281607E-01    5.82684733E-01      44.8974    2.10974179E+04    7.92942458E+04
      XX0012    XX0013            Open              Open              Open             Open          Open              Open
      XX0014    XX0015            Open              Open              Open             Open          Open              Open
      XX0016    XX0017            Open              Open              Open             Open          Open              Open
      9049A     MEASUA        3.93131074E-07   -7.45709769E-08    4.00141065E-07     -10.7405    2.21460670E-02    4.18125276E-03
      9049B     MEASUB       -2.89669515E-08    4.45515980E-08    5.31406545E-08     123.0315   -1.35508781E-03    2.66874078E-03
      9049C     MEASUC       -2.98721034E-07   -1.46075308E-07    3.32524062E-07    -153.9413    1.27140668E-03   -1.86857003E-02

Solution at nodes with known voltage.   Nodes that are shorted together by switches are shown as a group of names, with the printed
result applying to the composite group.   The entry "MVA" is  SQRT( P**2 + Q**2 )  in units of power,  while  "P.F."  is the
associated power factor.
              Node                Source  node  voltage             Injected  source  current              Injected  source  power
              name         Rectangular            Polar          Rectangular            Polar            P  and  Q    MVA and P.F.

              X0008A        408248.29        408248.29      .38638219240102  1.5019369615782      78869.934667083  306581.59812605
                                  0.0              0.0      -1.451386729287      -75.0926991      296263.07518004        0.2572559

              X0008B      -204124.145        408248.29       -1.45012896473  1.5019370623243      78869.934639857  306581.61869076
                      -353553.3901916     -120.0000000      .39107662271499      164.9072999      296263.09646824        0.2572559

              X0008C      -204124.145        408248.29      1.0637468448585  1.5019369856642      78869.895215438  306581.60304259
                      353553.39019156      120.0000000      1.0603100296421       44.9072930      296263.09077046        0.2572558

              X0007A       112676.528       112676.528      1.8893504885456  1.8895865061824      106442.72661221  106456.02343614
                                  0.0              0.0       -.029864624208       -0.9055887      1682.5210828936        0.9998751

              X0007B       -56338.264       112676.528       -.970538883566  1.8895865099863      106442.72670808  106456.02365045
                      -97580.73565823     -120.0000000       -1.62129314259     -120.9055927      1682.5285773332        0.9998751

              X0007C       -56338.264       112676.528      -.9188116199798  1.8895865588392      106442.72944937  106456.02640274
                      97580.735658229      120.0000000      1.6511579483308      119.0944069       1682.529294901        0.9998751

              X0005A        281691.32        281691.32      .14980150975703  .58268471163911      21098.892510725   82068.61278272
                                  0.0              0.0      -.5630994413534      -75.1026290      79310.112463045        0.2570885

              X0005B       -140845.66        281691.32      -.5625592242781  .58268476438498      21098.893065865  82068.620211748
                      -243951.8391456     -120.0000000      .15181783105436      164.8973700      79310.120002779        0.2570884

              X0005C       -140845.66        281691.32      .41275772237532  .58268473292332      21098.885354327  82068.615780509
                      243951.83914557      120.0000000      .41128160741937       44.8973653      79310.117468919        0.2570884

  ---- Initial flux of coil  "X0001A"  to  "      "  =  -4.11465208E-02
  ---- Initial flux of coil  "X0001B"  to  "      "  =  -9.37636140E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0001C"  to  "      "  =  9.37677286E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002A"  to  "      "  =  -3.68391776E-02
  ---- Initial flux of coil  "X0002B"  to  "      "  =  -9.37629160E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002C"  to  "      "  =  9.37665999E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.

Card of names for time-step loop output.          |  9049A 9049B 9049C T_MANAT_MANBT_MANC1_2LTC1_2LTA1_2LTBT_OPOAT_OPOBT_OPOC
Output voltage differences for pairs of A6 names  |-5T_MANAT_MANCT_MANBT_MANAT_MANCT_MANB1_2LTC1_2LTB1_2LTA1_2LTC1_2LTB1_2LTA
Output voltage differences for pairs of A6 names  |-5T_OPOAT_OPOCT_OPOBT_OPOAT_OPOCT_OPOB
Blank card ending requests for output variables.  |BLANK OUTPUT

Column headings for the  43   EMTP output variables follow.  These are divided among the 5 possible classes as follows ....
  First  30     output variables are electric-network voltage differences (upper voltage minus lower voltage);
  Next   13     output variables are branch currents (flowing from the upper node to the lower node);
Branch power  consumption (power  flow, if a switch) is treated like a branch voltage for this grouping (9  variables);
Branch energy consumption (energy flow, if a switch) is treated like a branch current for this grouping (9  variables).
   Step      Time      XX0013     XX0015     XX0017     TERRA      TERRA      TERRA      TERRA      TERRA      TERRA      9049A
                       MEASUC     MEASUB     MEASUA     PRMANA     PRMANB     PRMANC     PROPOA     PROPOB     PROPOC

                       9049B      9049C      T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA     1_2LTB     T_OPOA     T_OPOB
 

                       T_OPOC     T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA     1_2LTB     T_OPOA     T_OPOB     T_OPOC
                                  T_MANC     T_MANA     T_MANB     1_2LTB     1_2LTC     1_2LTA     T_OPOC     T_OPOA     T_OPOB

                       XX0012     XX0014     XX0016     TERRA      TERRA      TERRA      TERRA      TERRA      TERRA      XX0013
                       XX0013     XX0015     XX0017     PRMANA     PRMANB     PRMANC     PROPOA     PROPOB     PROPOC     MEASUC

                       XX0015     XX0017     T_OPOB
                       MEASUB     MEASUA     TERRA
 ***      Phasor I(0) =  3.8638219E-01                     Switch  "X0003A"  to  "390A  "  closed in the steady-state.
 ***      Phasor I(0) = -1.4501290E+00                     Switch  "X0003B"  to  "390B  "  closed in the steady-state.
 ***      Phasor I(0) =  1.0637468E+00                     Switch  "X0003C"  to  "390C  "  closed in the steady-state.
 ***      Phasor I(0) =  1.8893505E+00                     Switch  "X0004A"  to  "9049A "  closed in the steady-state.
 ***      Phasor I(0) = -9.7053888E-01                     Switch  "X0004B"  to  "9049B "  closed in the steady-state.
 ***      Phasor I(0) = -9.1881162E-01                     Switch  "X0004C"  to  "9049C "  closed in the steady-state.
 ***      Phasor I(0) =  1.4980151E-01                     Switch  "X0006A"  to  "391A  "  closed in the steady-state.
 ***      Phasor I(0) = -5.6255922E-01                     Switch  "X0006B"  to  "391B  "  closed in the steady-state.
 ***      Phasor I(0) =  4.1275772E-01                     Switch  "X0006C"  to  "391C  "  closed in the steady-state.
 ***      Phasor I(0) =  3.9313107E-07                     Switch  "9049A "  to  "MEASUA"  closed in the steady-state.
 ***      Phasor I(0) = -2.8966952E-08                     Switch  "9049B "  to  "MEASUB"  closed in the steady-state.
 ***      Phasor I(0) = -2.9872103E-07                     Switch  "9049C "  to  "MEASUC"  closed in the steady-state.
      0       0.0   .5294E-19  .5294E-19 .21176E-18        0.0        0.0        0.0        0.0        0.0        0.0 112646.873
                   -56406.446 -56240.428        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0
    500      .005         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 -34718.646
                   110165.368 -75446.722        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0  .2647E-24
                    .2647E-24 .10588E-23        0.0
   1000       .01         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 -91189.599
                    -11679.48 102869.079        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0  .2647E-24
                    .2647E-24 .10588E-23        0.0
   1500      .015         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 91076.9171
                   -102947.05 11870.1352        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0  .2647E-24
                    .2647E-24 .10588E-23        0.0
   2000       .02         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 34900.9684
                   75304.2572 -110205.23        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0  .2647E-24
                    .2647E-24 .10588E-23        0.0
 ***                                                             Close switch  "XX0012"  to  "XX0013"  after  2.00100000E-02  sec.
 ***                                                             Close switch  "XX0014"  to  "XX0015"  after  2.00100000E-02  sec.
 ***                                                             Close switch  "XX0016"  to  "XX0017"  after  2.00100000E-02  sec.
   2500      .025  1.00733754 911.353779 .425026098 80.3559224 .319282448 9.25169092 40.2614008 .735537E-4 11.8842925 -104448.23
                   6585.75789 35440.8107 -104448.27 6583.84859 35440.7473   33166.82 -96845.037 -8112.1908 -73932.732 99.9296723
                   40167.8862 -139889.02  111032.12 28856.8987 41279.0108 -130011.86 88732.8464 -114100.62 74032.6614 40067.9566
                   -31.738581 -954.64851 -20.616161  1.4710142 .109472991 888.291028 616.926721 .154904E-6 9558.70915 .032119229
                   2.04333894 .022020685 999.296723
   3000       .03   .03813895 1.34561586 .002600129 24.0430599 33.1466383 97.0026439 45.0185185 .208904E-6 1589.31671 57133.0234
                   -67082.862 114758.286 57133.0201 -67082.935 114758.298 133925.999 68362.1138 -42595.791 78178.6042 5.32555956
                   155397.107 -57625.278 -124215.96 181841.233  176521.79 -65563.885  -110957.9 -77218.503 -78173.279 155391.782
                   6.17567402 -36.682637 -1.6124915 1.79431631 .152964801 889.059669 617.392974 .349274E-6 9563.29741 .036940358
                   4.63191313 .032290242 53.2555956
   3500      .035  2.43471859 403.569888 .071903033 67.3846683 .464825093 88.4277037  74.393196 .297965E-4 84.5812245 95647.3149
                   -7945.2314 -109568.79 95647.3319 -7943.9608 -109568.69 -108745.11 97811.0847 -6827.7978 100498.348  -63.60264
                   -107159.16 205216.026 -103591.29 -101624.73 -101917.31  206556.19 -104638.88 207657.507 -100561.95 -107095.56
                   49.3428677 635.271507 8.47956564  2.2221987 .219017137 889.211971 618.534571 .456576E-6 9563.78347 .046321128
                   6.04949435 .034269942  -636.0264
   4000       .04  1.52838732 307.272111 1.86726314 99.3136298 14.8895942 8.98194968 124.694714   .2377E-4 19.8654347 -116117.34
                   44961.8789 -34920.194 -116117.25 44960.7702 -34920.272 -44950.483 -124881.46 20106.2762 -130111.69 56.8076904
                   -51932.753 -81196.977  161078.02 -79881.043 -65056.759 -79930.977 144987.736 -78178.941 130168.502 -51989.561
                   -39.094595 -554.32131 43.2118403 2.36963936 .289320316 889.635066 618.738857 .511282E-6  9565.2465 .049205655
                   6.75633824 .040125249 568.076904
   4500      .045  .374688007 165.240165 1.40798544 4.82358964 10.9296263 115.440268 .993300875 .130143E-4 598.208144 -25590.349
                   -38519.958 125190.347 -25590.424 -38520.771 125190.385 132932.603 -19727.056 -21343.677 -11612.687 42.0341302
                   142564.209 -150780.81 -12930.346 163711.156  154276.28 -152659.66 -1616.6219  -154176.9 11654.7212 142522.175
                   19.3568594 -406.49744 -37.523132 2.75333919 .320632956 889.912851 620.264405 .693151E-6  9566.0713 .052310787
                   9.15274547 .042738462 420.341302
   5000       .05  .566621276 551.896982 .070580626 112.339121 7.77774734 20.3172652 135.619959 .414346E-4 13.1990745 123497.386
                   -32496.687 -52520.074 123497.403 -32495.201 -52520.027 -48543.039 129759.258 -17359.092 135691.961 -75.002164
                   -42331.539 176017.429  -155992.6 -20024.825 -31183.948 178302.298 -147118.35 178023.499 -135766.96 -42256.536
                    23.803808 742.897693 8.40122761 3.04645791 .404691121  890.14857 621.121004 .764649E-6 9566.50517 .056402291
                   10.1003124 .045844277 -750.02164
   5500      .055   .52608238 6.89513615 .642136538  27.800714 19.6079442  71.962351  51.397496 .522166E-6 105.571072 -61435.677
                   51595.2524 -98842.742 -61435.626 51595.0863 -98842.787 -109298.17 -73732.898 25019.4692 -83534.003 8.41970291
                   -119719.47 37407.1614 113030.712 -150437.87 -134317.64 35565.2686 98752.3672 36185.4652 83542.4227 -119727.89
                   -22.936486 -83.036957 25.3404131 3.24993574 .440161501 890.583322 621.348472 .880689E-6 9567.43636 .057781479
                   11.6181206  .04937965 84.1970291
   6000       .06  .304964805 496.188775 .608083008 56.6877495 .117602603 82.3466713 53.5919354 .381737E-4  85.177726 -87727.686
                   -3994.3639 105734.199 -87727.736 -3995.7727 105734.164 106217.953 -86569.948 -2327.1076 -85298.626 71.9903312
                    107536.36  -193461.9  83731.963 109729.937 108545.061  -192787.9 84242.8401 -192834.99 85370.6159  107464.37
                   -17.463242 -704.40668 -24.659339 3.67995369  .50166166  890.73291  622.36563 .102277E-5 9567.62217 .061579785
                   13.4950944 .050815808 719.903312
   6500      .065  .787925851 263.958276 .249451003 91.6280153 19.7660507 8.33797855 128.656773 .197015E-4 22.5046754  111533.82
                   -51803.712 33645.1117 111533.788 -51802.684 33645.1678 44396.8385 122327.511 -26014.701  132162.62 -51.717999
                    55274.992 77888.6202 -163336.47 85447.8521 70411.5391 77930.6728 -148342.21 76887.6279 -132214.34   55326.71
                   28.0700169 513.768699 -15.794018 3.83016856  .56919774 891.147664 622.573496 .108407E-5  9568.6092 .063378069
                   14.2993425 .054585096 -517.17999
   7000       .07  .004374574 148.279671 .827103629 3.05797982 8.80736778 119.838218 .389337848 .114221E-4 555.497596 20375.5056
                   34578.4647 -127552.79 20375.5631 34579.2348  -127552.8 -134616.54 13588.4442 17078.8317 7270.35512 -39.379109
                   -141961.95 147928.359 14203.6717 -162132.03 -151695.37 148204.984 3490.38746 149232.306 -7309.7342 -141922.57
                   -2.0915481 385.070994 28.7594094 4.20605246 .600592253 891.419836 623.417034 .125154E-5 9569.04543 .066183243
                   16.5014557 .056240543 -393.79109
   7500      .075  .929473913 567.273607 .001005052 112.445496 6.47249818 16.2585898  134.98966 .430577E-4 9.43537949 -123555.86
                   29644.9246 46982.3042 -123555.86 29643.4182 46982.2432 41484.9732 -129816.64 14716.9386 -135376.28 76.4570444
                   35790.8488  -170538.1 153199.278  17338.825 26768.0346 -171301.61 144533.574 -171167.13 135452.734 35714.3918
                   -30.487275 -753.17568 -1.0025227 4.49667274 .684495885 891.658716 624.180128 .132561E-5 9569.74813 .069485539
                   17.4816888 .059029591 764.570444
   8000       .08  .550626671 6.23053463 .888334256 24.0591506 20.9812394  72.767571 45.2468085 .424012E-6 108.623305 57152.1945
                    -53371.47  99394.201 57152.1349 -53371.312 99394.2479 110266.471 68307.7884  -26585.23 78376.5762 -7.5871947
                    121437.78 -42242.113 -110523.45  152765.56 136851.701 -41958.683 -94893.018 -43061.204 -78384.163 121445.367
                   23.4654357 78.9337357 -29.804937  4.7009063  .71955448 892.094088 624.408199 .144493E-5 9570.74644 .070854375
                   19.0445429  .06221107 -75.871947
   8500      .085   .24799016 494.157504 .487296953 58.0173908 .068533211 86.1290922  56.994816 .377175E-4  89.464886 88750.5786
                   3048.89616 -108135.27 88750.6228 3050.30209 -108135.24  -109180.7  88397.108 1451.00568 87965.0169 -71.558921
                    -110209.4 196885.863 -85700.321 -111185.54 -110631.71 197577.813 -86946.102 198174.412 -88036.576 -110137.84
                   15.7477034 702.963373 22.0748036 5.13089543 .781076306  892.24439 625.342152 .158506E-5 9570.93366 .074748115
                   20.8956106 .063602863 -715.58921
   9000       .09  .980204321 264.591342 .267532167 92.9944733 19.3718076 7.75245198 130.520964 .198738E-4 20.6588276  -112362.4
                   51284.4968 -32442.254 -112362.37  51283.468 -32442.316 -42561.909 -123372.25  25493.966 -133116.67 51.9436912
                   -52959.655 -79920.051 163645.836 -83725.784 -68055.875 -80810.346 148866.221 -80157.016 133168.615 -53011.599
                   -31.308215 -514.38443 16.3564106 5.28184848 .848671318 892.658718 625.551349 .164599E-5 9571.99275 .076488978
                   21.6942215 .067446097 519.436912
   9500      .095  .014480534 148.651202 .982964111 2.76917003 8.97136277 119.915238 .242179105 .115103E-4 569.731406  -19389.46
                   -34898.915 127593.771 -19389.523 -34899.686 127593.779 134710.581 -12238.188 -17346.816 -5734.0391 39.5308615
                   142163.196  -146983.3 -15510.163 162493.465 152057.397 -146948.77 -5108.6278 -147897.23 5773.56993 142123.665
                   3.80532971 -385.55311 -31.352258 5.65780604 .879998708 892.930845 626.345348 .181418E-5 9572.45744 .079189763
                   23.9060393 .069113215 395.308615
  10000       0.1  .838777285 566.389943 .009236778 112.935708 6.54798509 15.9654529 147.956938 .429257E-4 9.04986039 123824.884
                   -29817.284 -46556.838  123824.89 -29815.779  -46556.78 -40874.344 130248.291 -14873.095 135951.882 -76.339832
                   -35052.036  170381.67 -153640.67 -16741.001 -26001.249 171122.635 -145121.39 171003.919 -136028.22 -34975.696
                    28.961652 752.588828 3.03920677 5.94870962 .963897259 893.169465 627.125594 .188813E-5 9573.13617 .082466481
                   24.8851447 .071833157 -763.39832
  10500      .105  .475035819 6.30970527 .844071996  24.104308 20.8983491 72.3852853 45.2081906  .43232E-6 107.699638 -57205.803
                   53265.9402 -99132.776 -57205.745 53265.7814 -99132.819 -109861.18 -68336.918 26483.2418 -78343.122 7.66116882
                   -120920.36 41927.0743 110471.526  -152398.6 -136344.42 41524.2644 94820.1599 42577.2384 78350.7833 -120928.02
                   -21.795316 -79.433653 29.0529172 6.15248031 .998998961 893.604414 627.353078 .200728E-5 9574.16852 .083854028
                   26.4453252 .075009259 76.6116882
  11000       .11  .255815199 494.665307 .443161462 57.7776556 .072325224  85.658397  56.597293 .377685E-4 88.8534269 -88567.026
                   -3132.1475 107839.388 -88567.069 -3133.5542 107839.356 108800.673 -88139.143 -1522.1477 -87657.714 71.6072902
                   109832.129 -196406.42 85433.5144  110972.91 110322.821 -196939.82 86616.9952 -197489.84 87729.3217 109760.522
                   -15.994224 -703.32447   -21.0514 6.58223597 1.06049622 893.755071 628.268043  .21475E-5 9574.35632 .087727217
                   28.2976869 .076402596 716.072902
  11500      .115  1.00402044 264.431448 .269274225 92.4082576  19.414675 7.79248384 129.548714 .198527E-4 20.7759417 112007.687
                   -51341.207 32525.9074 112007.655 -51340.179 32525.9708 42677.9934 122899.161 -25551.557 132619.952 -51.916119
                    53109.556 79481.6838 -163347.83 83866.1494 68229.5504 80221.1677 -148450.72 79510.3957 -132671.87 53161.4722
                   31.6862816 514.228984 -16.409577 6.73340515 1.12807961 894.169408 628.477526 .220845E-5 9575.41596 .089468298
                   29.0965125 .080227612 -519.16119
  12000       .12  .014189795 148.642566 .978554223 2.78128178 8.95174083 120.444045 .250279278 .115029E-4  597.50216 19431.8169
                   34860.7283  -127874.8 19431.8795 34861.4994  -127874.8 -135084.91 12305.8251 17312.9438 5829.14367 -39.518164
                   -142554.29 147306.683   15429.62  -162736.3 -152397.85 147390.733 5007.11874 148383.437 -5868.6618 -142514.77
                   -3.7669344 385.541912 31.2818513 7.10934111  1.1594198 894.441486 629.283919 .237659E-5 9575.88876 .092173674
                   31.3078652 .081898362 -395.18164
  12500      .125  .854899973 566.307026 .008752103 113.230059 6.53876977 15.9850963  162.51947 .429304E-4 9.08265556 -123986.15
                   29796.2955 46585.4706 -123986.15 29794.7905 46585.4121 40919.9359 -130461.63  14851.823 -136175.61 76.3439378
                   35115.4902 -170571.56 153780.942 16790.6216 26068.1128 -171381.57 145313.453  -171291.1 136251.955 35039.1462
                   -29.238673 -752.53374 -2.9583954 7.40023803 1.24331733 894.680098 630.059751 .245056E-5 9576.57113  .09545413
                   32.2871266  .08462217 763.439378
  13000       .13  .479200614 6.32019137 .861632417 24.1332372 20.9068719 72.3133458 45.2721472 .432244E-6 107.580067 57240.1217
                   -53276.801 99083.5022  57240.063 -53276.642  99083.546 109796.115 68384.4587 -26492.209 78398.5191 -7.6604911
                   120853.218 -41843.483  -110516.7 152360.188 136288.325 -41411.657 -94876.668 -42454.699  -78406.18 120860.878
                   21.8906513 79.4996312 -29.353576 7.60398103 1.27841718 895.115081  630.28746 .256971E-5 9577.60382 .096841066
                    33.847396 .087800623 -76.604911
  13500      .135  .248760163 494.715989 .447764435 57.7996659 .072166434  85.616137 56.6329021 .377674E-4 88.7877241 88583.8944
                   3128.70569 -107812.78 88583.9367 3130.11241 -107812.75 -108764.36 88162.9398 1518.84093 87685.2856 -71.606223
                   -109791.51 196396.687 -85453.824 -110942.86  -110283.2 196927.297 -86644.099   197476.8 -87756.892 -109719.91
                   15.7721325 703.360497 21.1604451 8.03378128 1.33991491  895.26578 631.207019 .270993E-5 9577.79168 .100712126
                   35.6996998 .089191812 -716.06223
  14000       .14  .997863033  264.42143 .265251904 92.3904517 19.4142897 7.77241937 129.514868 .198536E-4 20.7257655  -111996.9
                   51340.6976 -32484.006 -111996.86 51339.6691 -32484.069  -42619.96 -122883.82 25551.0648 -132602.63 51.9173204
                   -53045.385 -79512.794 163336.532 -83823.738 -68171.025  -80263.86 148434.885 -79557.242 132654.544 -53097.302
                    -31.58897 -514.21924 16.2865559 8.18496735 1.40749892 895.680067 631.416536 .277088E-5 9578.85407 .102455252
                   36.4984835 .093017282 519.173204
  14500      .145  .013890416 148.651154 .973863265 2.76991546 8.95192561 120.436492   .2452059  .11504E-4 597.139313  -19392.07
                   -34861.088 127870.786 -19392.132 -34861.859 127870.794 135080.176 -12251.623 -17312.614 -5769.7603 39.5198975
                   142549.196 -147262.93 -15469.727 162732.653  152392.79  -147331.8 -5060.9908 -148318.96 5809.28019 142509.676
                   3.72698484 -385.55305 -31.206782 8.56087865   1.438838 895.952141 632.222617 .293903E-5 9579.32632 .105158507
                   38.7098675 .094689852 395.198975
  15000       .15   .85737471 566.284719 .008781819 113.202036  6.5389442 15.9677616 161.048241 .429287E-4 9.06311111 123970.802
                   -29796.693 -46560.204 123970.808 -29795.188 -46560.146   -40885.6 130440.918 -14852.567 136153.041 -76.342437
                   -35077.688 170530.954   -153766. -16764.958 -26033.033 171326.518 -145293.49 171230.729 -136229.38 -35001.346
                   29.2809615 752.518916 2.96341342  8.8517811 1.52273564 896.190751 632.999648 .301299E-5 9580.00957 .108437611
                   39.6891354 .097411753 -763.42437
  15500      .155  .478188322 6.32187657  .86226519 24.1234607 20.9060949 72.3397157 45.2515434  .43236E-6 107.627063 -57228.526
                   53275.8107 -99101.567 -57228.468 53275.6517  -99101.61 -109820.54 -68368.585 26491.5031 -78380.677 7.66152441
                   -120879.61 41873.1426 110504.119 -152377.26 -136312.05 41451.9568 94860.0886 42498.9349 78388.3386 -120887.27
                   -21.867518 -79.510229 29.3643524  9.0555147 1.55783638 896.625734 633.227306 .313214E-5 9581.04268 .109825148
                   41.2493964 .100589363 76.6152441
  16000       .16  .249087207 494.721417  .44678817 57.8196209 .072206249 85.6193508 56.6614233 .377679E-4 88.7937996 -88599.185
                    -3129.569 107814.806 -88599.227 -3130.9758 107814.774 108767.254 -88183.484  -1519.854 -87707.363  71.606726
                    109795.27   -196414. 85468.2511  110945.75 110287.108 -196950.74 86663.6295 -197502.63 87778.9694 109723.664
                   -15.782497 -703.36436 -21.137364 9.48531246 1.61933363  896.77644 634.147227 .327236E-5 9581.23055 .113697064
                   43.1017064 .101980676  716.06726
  16500      .165  .998894605 264.423334  .26592504 92.3881203 19.4148217 7.76818032 129.511537 .198536E-4 20.7158016 111995.482
                   -51341.401 32475.1463  111995.45 -51340.373 32475.2095 42608.0062 122881.984 -25551.678 132600.921  -51.91726
                   53032.6323 79520.2402 -163335.82 83815.5821 68159.6841 80273.9774 -148433.66  79568.289 -132652.84 53084.5496
                   31.6052939 514.221095 -16.307208 9.63649987 1.68691754 897.190729 634.356745 .333331E-5 9582.29317 .115440538
                   43.9004847 .105806678  -519.1726
  17000       .17  .014042654 148.653871 .974496079 2.76916757 8.95176116 120.440358 .244891658  .11504E-4 597.347129 19389.4519
                   34860.7679 -127872.84 19389.5143  34861.539 -127872.85 -135082.97  12248.116 17312.2831   5766.062  -39.51997
                   -142552.12  147262.36 15472.0247 -162734.38 -152395.26  147331.09 5064.16709 148318.177  -5805.582  -142512.6
                   -3.7473529 385.556573 31.2169197  10.012416 1.71825667 897.462807 635.163056 .350146E-5 9582.76589 .118143392
                   46.1118685 .107479413  -395.1997
  17500      .175  .857070018 566.279627 .008869626 113.204602 6.53892782 15.9688365 161.183101 .429285E-4 9.06433881 -123972.21
                   29796.6556 46561.7715 -123972.21 29795.1505  46561.713 40887.7416 -130442.82 14852.5077 -136155.11 76.3423152
                    35080.064 -170533.93 153767.364 16766.5624  26035.234 -171330.56  145295.33 -171235.17 136231.453 35003.7217
                   -29.275758 -752.51553 -2.9781918 10.3033219 1.80215433 897.701412 635.940357 .357542E-5 9583.44864 .121422537
                   47.0911376 .110201229 763.423152
  18000       .18  .477858768 6.32213136 .862093133 24.1262893 20.9060361 72.3386581 45.2572503 .432365E-6 107.625064 57231.8816
                   -53275.736 99100.8421 57231.8228 -53275.577 99100.8858  109819.57 68373.1329  -26491.38 78385.6194 -7.6615656
                    120878.49 -41869.063  -110507.4 152376.463 136310.951 -41446.438 -94864.513  -42492.87 -78393.281 120886.151
                    21.859981 79.5118316 -29.361423 10.5070519  1.8372551 898.136392 636.168012 .369458E-5 9584.48184 .122810013
                   48.6513993 .113378971 -76.615656
  18500      .185  .249130595 494.721711 .446713706 57.8188605 .072211993 85.6142953 56.6602199 .377679E-4  88.786238 88598.6021
                   3129.69356 -107811.62 88598.6443 3131.10029 -107811.59 -108762.94 88182.6836 1519.94566 87706.4313 -71.606712
                    -109790.6 196410.236 -85467.544 -110942.69 -110282.88  196945.62 -86662.738 197497.027 -87778.038 -109718.99
                   15.7838714 703.364565 21.1356028  10.936849 1.89875234   898.2871 637.087954  .38348E-5 9584.66971 .126681814
                   50.5037096 .114770152 -716.06712
  19000       .19  .998791239 264.423962 .265936841 92.3845746 19.4148658 7.76844472  129.50538 .198536E-4 20.7164799 -111993.33
                   51341.4593 -32475.699  -111993.3 51340.4308 -32475.762 -42608.758 -122879.08 25551.7639 -132597.77 51.9173104
                   -53033.501 -79517.538 163333.731 -83816.193 -68160.522  -80270.32 148430.843 -79564.269 132649.686 -53085.418
                   -31.603659 -514.22171   16.30757 11.0880365 1.96633626  898.70139 637.297472 .389574E-5 9585.73228 .128425328
                   51.3024868  .11859606 519.173104
  19500      .195  .014039703 148.654458 .974324026 2.76935221 8.95175066 120.442126 .244973813  .11504E-4  597.44606 -19390.098
                   -34860.747 127873.777 -19390.161 -34861.519 127873.785 135084.246 -12248.992 -17312.279 -5767.0291 39.5200235
                   142553.505 -147263.95 -15471.358 162735.303 152396.525 -147333.24 -5063.2868 -148320.53 5806.54914 142513.985
                   3.74695922 -385.55733 -31.214164 11.4639527 1.99767535 898.973468 638.103899 .406389E-5 9586.20502 .131128221
                   53.5138709 .120268813 395.200235
  20000       0.2   .85721379 566.278948 .008863643 113.204806 6.53893771  15.969209 161.194684 .429285E-4 9.06475015 123972.319
                   -29796.678 -46562.315 123972.325 -29795.173 -46562.256 -40888.478 130442.975 -14852.524 136155.288 -76.342285
                    -35080.86 170534.581  -153767.5 -16767.083 -26035.954 171331.453  -145295.5 171236.148 -136231.63 -35004.518
                   29.2782136 752.515082  2.9771871 11.7548587 2.08157302 899.212072 638.881196 .413785E-5 9586.88777 .134407397
                     54.49314 .122990668 -763.42285
  20500      .205  .477910056 6.32215415 .862188189 24.1265706 20.9060131 72.3391005 45.2578008 .432366E-6 107.625844 -57232.215
                   53275.7065 -99101.145 -57232.156 53275.5475 -99101.189 -109819.98 -68373.581 26491.3502 -78386.096  7.6615787
                   -120878.93 41869.0325 110507.704 -152376.74 -136311.33 41446.4029  94864.931  42492.831 78393.7577 -120886.59
                   -21.861154 -79.511975 29.3630412 11.9585886 2.11667381 899.647053 639.108851 .425701E-5 9587.92094 .135794842
                   56.0534018 .126168424  76.615787
  21000       .21  .249106909  494.72154 .446759236 57.8193475 .072212933 85.6141534  56.660922 .377679E-4 88.7860401 -88598.975
                   -3129.7139 107811.533 -88599.017 -3131.1207 107811.502 108762.814 -88183.188 -1519.9687 -87706.975 71.6067073
                   109790.473 -196410.52 85467.8968 110942.622 110282.783   -196946. 86663.2194 -197497.45 87778.5814 109718.866
                   -15.783121 -703.36444  -21.13668  12.388386 2.17817104 899.797761 640.028833 .439723E-5 9588.10882 .139666651
                   57.9057123 .127559583 716.067073
  21500      .215  .998744558 264.424146 .265930067  92.384755  19.414873 7.76831345 129.505706 .198536E-4 20.7161625 111993.443
                   -51341.469 32475.4246  111993.41  -51340.44 32475.4878 42608.3846 122879.228 -25551.769 132597.936 -51.917318
                   53033.0943 79517.9222 -163333.85 83815.9282  68160.154 80270.8434   -148431.  79564.842 -132649.85 53085.0116
                   31.6029201 514.221884 -16.307362 12.5395733 2.24575497  900.21205 640.238351 .445817E-5 9589.17139 .141410178
                   58.7044892 .131385506 -519.17318
  22000       .22  .014040344 148.654571 .974302483 2.76930874 8.95175231 120.441758 .244954482  .11504E-4 597.425542 19389.9461
                   34860.7507 -127873.58 19390.0085 34861.5218 -127873.59 -135083.98 12248.7856 17312.2793 5766.80157  -39.52003
                   -142553.22 147263.598 15471.5132 -162735.11 -152396.26 147332.768 5063.49375 148320.018 -5806.3216  -142513.7
                   -3.7470446 385.557481 31.2138188 12.9154895 2.27709405 900.484128 641.044777 .462632E-5 9589.64413 .144113059
                   60.9158734 .133058263  -395.2003
  22500      .225  .857215653  566.27885 .008864567  113.20445 6.53894002 15.9691737 161.176072 .429285E-4 9.06470758 -123972.12
                   29796.6834 46562.2632 -123972.13 29795.1784 46562.2046 40888.4069 -130442.71 14852.5323   -136155. 76.3422818
                   35080.7776 -170534.33 153767.308 16767.0263 26035.8746 -171331.12 145295.244 -171235.78 136231.345 35004.4354
                   -29.278245 -752.51502 -2.9773422 13.2063956 2.36099172 900.722732 641.822085 .470028E-5 9590.32687 .147392229
                   61.8951424 .135780111 763.422818
  23000       .23  .477903822 6.32215335 .862178723 24.1265612 20.9060083 72.3392965 45.2577779 .432366E-6  107.62619 57232.2041
                     -53275.7 99101.2794 57232.1454 -53275.541 99101.3231 109820.164 68373.5654 -26491.345 78386.0763 -7.6615779
                   120879.122 -41869.178 -110507.69 152376.865 136311.509 -41446.599  -94864.91 -42493.046 -78393.738 120886.783
                   21.8610114 79.5119699  -29.36288 13.4101254 2.39609251 901.157713  642.04974 .481944E-5 9591.36005 .148779673
                   63.4554043 .138957864 -76.615779
  23500      .235  .249113621 494.721494 .446754758 57.8194268 .072213048 85.6141456 56.6610364 .377679E-4 88.7860336  88599.036
                   3129.71643 -107811.53 88599.0782 3131.12316  -107811.5 -108762.81 88183.2703 1519.97232 87707.0633 -71.606705
                   -109790.47 196410.575 -85467.955 -110942.62 -110282.78 196946.079 -86663.298 197497.532  -87778.67 -109718.86
                   15.7833337  703.36441  21.136574 13.8399229 2.45758974 901.308421 642.969722 .495966E-5 9591.54792 .152651486
                   65.3077148 .140349022 -716.06705
  24000       .24  .998749177 264.424183 .265936116  92.384752  19.414873 7.76831138   129.5057 .198536E-4 20.7161589 -111993.44
                   51341.4688  -32475.42 -111993.41 51340.4403 -32475.483  -42608.38 -122879.23 25551.7698 -132597.93 51.9173204
                    -53033.09 -79517.925 163333.848 -83815.924  -68160.15 -80270.845 148430.995 -79564.844 132649.851 -53085.007
                   -31.602993 -514.22192 16.3075478 13.9911101 2.52517367  901.72271  643.17924  .50206E-5 9592.61049 .154395014
                   66.1064917 .144174947 519.173204
  24500      .245  .014041184 148.654585  .97430577 2.76931651 8.95175313  120.44176 .244957842  .11504E-4 597.425625 -19389.973
                   -34860.752 127873.583 -19390.036 -34861.523  127873.59 135083.983 -12248.822 -17312.281 -5766.8411 39.5200316
                   142553.218 -147263.63 -15471.488 162735.114 152396.263  -147332.8 -5063.4585 -148320.06 5806.36115 142513.698
                   3.74715684  -385.5575 -31.213871 14.3670264 2.55651276 901.994789 643.985668 .518875E-5 9593.08323 .157097895
                   68.3178759 .145847703 395.200316
  25000       .25  .857213421 566.278846 .008864857 113.204455 6.53894096 15.9691959 161.176391 .429285E-4 9.06473285 123972.126
                   -29796.686 -46562.296 123972.132  -29795.18 -46562.237 -40888.452 130442.715 -14852.533 136155.007 -76.342281
                   -35080.827 170534.369 -153767.31 -16767.057 -26035.919 171331.167 -145295.25 171235.834 -136231.35 -35004.484
                   29.2782073 752.515014 2.97739099 14.6579325 2.64041042 902.233393 644.762977 .526272E-5 9593.76597 .160377066
                   69.2971449 .148569552 -763.42281
  25500      .255  .477903869 6.32215207  .86217752 24.1265835 20.9060072 72.3392869 45.2578222 .432366E-6 107.626175  -57232.23
                    53275.699 -99101.273 -57232.172   53275.54 -99101.317 -109820.16 -68373.601 26491.3437 -78386.115 7.66157754
                   -120879.11 41869.1449 110507.712 -152376.86  -136311.5 41446.5559 94864.9445 42492.9983 78393.7763 -120886.77
                   -21.861013 -79.511962 29.3628595 14.8616623 2.67551121 902.668374 644.990632 .538187E-5 9594.79914 .161764509
                   70.8574068 .151747307 76.6157754
  26000       .26  .249113919 494.721479 .446755566 57.8194158 .072213093 85.6141247 56.6610196 .377679E-4 88.7859999 -88599.028
                   -3129.7174 107811.515  -88599.07 -3131.1241 107811.484 108762.789 -88183.259 -1519.9725  -87707.05 71.6067048
                   109790.448 -196410.55 85467.9457 110942.608 110282.762 -196946.05 86663.2861  -197497.5  87778.657 109718.841
                   -15.783343  -703.3644 -21.136593 15.2914598 2.73700844 902.819081 645.910613 .552209E-5 9594.98702 .165636322
                   72.7097173 .153138464 716.067048
  26500      .265  .998747538 264.424191 .265935929 92.3847438 19.4148733 7.76831581 129.505687 .198536E-4 20.7161685 111993.436
                   -51341.469 32475.4295 111993.403 -51340.441 32475.4927 42608.3914 122879.219  -25551.77 132597.926 -51.917321
                   53033.1019 79517.9105 -163333.84 83815.9334 68160.1611 80270.8273 -148430.99 79564.8244 -132649.84 53085.0192
                   31.6029672 514.221928 -16.307542  15.442647 2.80459237 903.233371 646.120132 .558304E-5 9596.04958  .16737985
                   73.5084942 .156964388 -519.17321
  27000       .27  .014041118 148.654588 .974304678 2.76931819 8.95175297 120.441756 .244958594  .11504E-4 597.425523 19389.9792
                   34860.7519 -127873.58 19390.0416 34861.5231 -127873.59 -135083.98 12248.8303  17312.281 5766.84997 -39.520032
                   -142553.22  147263.63 15471.4814 -162735.11 -152396.26 147332.811 5063.45063 148320.066   -5806.37  -142513.7
                    -3.747148 385.557503 31.2138539 15.8185632 2.83593146 903.505449  646.92656 .575119E-5 9596.52233 .170082731
                   75.7198784 .158637145 -395.20032
  27500      .275  .857214173 566.278845 .008864775  113.20445  6.5389408 15.9691985 161.176131 .429285E-4 9.06473493 -123972.12
                   29796.6851 46562.2993 -123972.13 29795.1801 46562.2408 40888.4559 -130442.71 14852.5337   -136155. 76.3422815
                   35080.8306 -170534.37  153767.31 16767.0606 26035.9222 -171331.17 145295.245 -171235.83 136231.346 35004.4883
                    -29.27822 -752.51501 -2.9773772 16.1094693 2.91982912 903.744053 647.703869 .582515E-5 9597.20506 .173361902
                   76.6991474 .161358994 763.422815
  28000       .28  .477904225 6.32215199 .862177756 24.1265832 20.9060076  72.339292 45.2578219 .432366E-6 107.626181 57232.2302
                   -53275.699 99101.2764 57232.1714  -53275.54 99101.3201  109820.16 68373.6006 -26491.344 78386.1145 -7.6615774
                   120879.117 -41869.149 -110507.71 152376.861 136311.504  -41446.56 -94864.944 -42493.002 -78393.776 120886.778
                   21.8610207 79.5119613 -29.362864 16.3131992 2.95492991 904.179034 647.931523  .59443E-5 9598.23824 .174749345
                   78.2594093 .164536748 -76.615774
  28500      .285  .249113811 494.721479 .446755867 57.8194176 .072213063  85.614126 56.6610227 .377679E-4  88.786004 88599.0289
                   3129.71676 -107811.52 88599.0712 3131.12348 -107811.48 -108762.79 88183.2607 1519.97245 87707.0526 -71.606705
                   -109790.45 196410.556 -85467.948 -110942.61 -110282.76 196946.052 -86663.288 197497.503 -87778.659 -109718.84
                   15.7833397   703.3644 21.1366002 16.7429966 3.01642715 904.329742 648.851505 .608452E-5 9598.42611 .178621157
                   80.1117198 .165927906 -716.06705
  29000       .29  .998747539  264.42419 .265935963  92.384748 19.4148727 7.76831504 129.505693 .198536E-4 20.7161677 -111993.44
                   51341.4685 -32475.428 -111993.41   51340.44 -32475.491  -42608.39 -122879.22 25551.7696 -132597.93 51.9173208
                   -53033.101 -79517.915 163333.846 -83815.931  -68160.16 -80270.831 148430.991 -79564.829 132649.847 -53085.018
                   -31.602967 -514.22193 16.3075431 16.8941839 3.08401107 904.744031 649.061024 .614547E-5 9599.48868 .180364685
                   80.9104967  .16975383 519.173208
  29500      .295  .014041105 148.654587 .974304664 2.76931817 8.95175334 120.441755 .244958553  .11504E-4 597.425337 -19389.979
                   -34860.753  127873.58 -19390.042 -34861.524 127873.587 135083.979  -12248.83 -17312.281 -5766.8495 39.5200318
                   142553.214 -147263.63 -15471.482 162735.111  152396.26 -147332.81 -5063.4511 -148320.06 5806.36952 142513.694
                   3.74714629  -385.5575 -31.213854 17.2701001 3.11535016 905.016109 649.867452 .631362E-5 9599.96142 .183067567
                   83.1218809 .171426586 395.200318
  % % % % % %   Final time step,  PLTFIL  dumps plot data to ".PL4" disk file.
  Done dumping plot points to C-like disk file.
  30000       0.3  .857213926 566.278848 .008864784 113.204448 6.53894109 15.9691978 161.176028 .429285E-4 9.06473483 123972.123
                   -29796.686 -46562.298 123972.129 -29795.181  -46562.24 -40888.456  130442.71 -14852.534 136155.002 -76.342282
                    -35080.83 170534.368 -153767.31 -16767.059 -26035.922 171331.166 -145295.24 171235.832 -136231.34 -35004.488
                   29.2782159 752.515015  2.9773787 17.5610062 3.19924783 905.254714 650.644761 .638758E-5 9600.64416 .186346738
                   84.1011498 .174148435 -763.42282

Extrema of output variables follow.   Order and column positioning are the same as for the preceding time-step loop output.
Variable maxima :  48.6829366 1020.40438 16.9312021 3515.01469 69.7655078 .4109122E7 .2690601E7 .809144E-4 .2576465E8 129464.293
                   112646.885 152197.529 129464.258 97322.3736 152197.461 155812.271 137038.454 67255.9428 148635.414 104.810614
                   177369.103 210729.426 210403.353 193501.382 185405.225 224791.288 199984.948 221314.554  192071.57 177301.985
                   220.642101 769.730628 130.119953 17.5610062 3.19924783 905.254714 650.644761 .638758E-5 9600.64416 .186346738
                   84.1011498 .174148435 1048.10614
Times of maxima :      .02059     .02535     .02134     .02404     .02261     .02092     .02416     .02578     .02107     .03279
                       .00556     .02768     .03279     .02261     .02768     .02776      .0327     .02161     .03314     .02578
                       .02795     .03519     .02387     .02811     .02807     .02085     .02372     .03532     .02416     .02795
                       .02059     .08389     .02134        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .02578
Variable minima :         0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0        0.0 -176104.52
                   -112646.91 -195555.73 -176104.51  -72428.88 -195555.56 -227451.71 -191684.96 -45226.062 -191982.62 -78.162176
                   -205310.34 -233488.47 -177581.45 -228334.98 -235316.34 -242653.61 -164070.45  -243727.2 -148702.61 -205338.71
                   -88.595933 -1010.1507 -85.773956        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0 -781.62176
Times of minima :       .1E-4      .1E-4      .1E-4        0.0        0.0        0.0        0.0        0.0        0.0     .02404
                       .01389     .02092     .02404     .03012     .02092     .02092       .024     .03109     .02416     .10057
                       .02107     .02615     .03212      .0208     .02087     .02609     .03304     .02595     .03314     .02107
                       .02177     .02535     .02676        0.0        0.0        0.0        0.0        0.0        0.0        0.0
                          0.0        0.0     .10057

Blank card terminating all plot cards.            |BLANK PLOT

  ---- Initial flux of coil  "X0001A"  to  "      "  =  -4.11465208E-02
  ---- Initial flux of coil  "X0001B"  to  "      "  =  -9.37636140E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0001C"  to  "      "  =  9.37677286E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002A"  to  "      "  =  -3.68391776E-02
  ---- Initial flux of coil  "X0002B"  to  "      "  =  -9.37629160E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.
  ---- Initial flux of coil  "X0002C"  to  "      "  =  9.37665999E+02
   Warning.  Preceding flux exceeds the 1st segment.  This means that the steady state solution is not really sinusoidal.

Card of names for time-step loop output.          |  9049A 9049B 9049C T_MANAT_MANBT_MANC1_2LTC1_2LTA1_2LTBT_OPOAT_OPOBT_OPOC
Output voltage differences for pairs of A6 names  |-5T_MANAT_MANCT_MANBT_MANAT_MANCT_MANB1_2LTC1_2LTB1_2LTA1_2LTC1_2LTB1_2LTA
Output voltage differences for pairs of A6 names  |-5T_OPOAT_OPOCT_OPOBT_OPOAT_OPOCT_OPOB
Blank card ending requests for output variables.  |BLANK OUTPUT

The data case now ready to be solved is a statistical overvoltage study that involves  NENERG = 50   simulations.
Closing or opening times for  "STATISTICS"  switches are to be varied randomly according to a Normal   distribution.   The following
is a listing of switches that are to have closing or opening times varied randomly.
          Entry    Switch      From        To         Columns 15-24        Columns 25-34       Reference switch number
         number    number       bus       bus          (in seconds)         (in seconds)       (0 implies independence)
              1        10    XX0012    XX0013             0.020000             0.000833               0
              2        11    XX0014    XX0015             0.020000             0.000833               0
              3        12    XX0016    XX0017             0.020000             0.000833               0
In addition to variation of the switching time that is caused by each switch`s own distribution, there is the added random delay
that is the same for all switches.  This added random delay is called "reference angle," and it has a uniform distribution over the
time interval  0.00000000E+00   to  3.60000000E+02   degrees at frequency  6.00000000E+01   (data fields  DEGMIN, DEGMAX, and STATFR
of the  STARTUP file).   However, if  "ITEST"  (columns 9-16 of the  STATISTICS  miscellaneous data card) is positive, the reference
angle is set to zero, and there is no such added random delay.
In the following output, for each simulation there will be a tabulation of switch times that were used, followed by a display of
peak values that occurred during the simulation.  Format for this latter output is identical to that for the extrema of a
conventional (non-statistical) simulation.
Well, almost identical!  Output of the reference angle in degrees has been added at the extreme left in otherwise blank space.

                       XX0013     XX0015     XX0017     TERRA      TERRA      TERRA      TERRA      TERRA      TERRA      9049A
  Reference angle      MEASUC     MEASUB     MEASUA     PRMANA     PRMANB     PRMANC     PROPOA     PROPOB     PROPOC

                       9049B      9049C      T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA     1_2LTB     T_OPOA     T_OPOB
 

                       T_OPOC     T_MANA     T_MANB     T_MANC     1_2LTC     1_2LTA     1_2LTB     T_OPOA     T_OPOB     T_OPOC
                                  T_MANC     T_MANA     T_MANB     1_2LTB     1_2LTC     1_2LTA     T_OPOC     T_OPOA     T_OPOB

                       XX0012     XX0014     XX0016     TERRA      TERRA      TERRA      TERRA      TERRA      TERRA      XX0013
                       XX0013     XX0015     XX0017     PRMANA     PRMANB     PRMANC     PROPOA     PROPOB     PROPOC     MEASUC

                       XX0015     XX0017     T_OPOB
                       MEASUB     MEASUA     TERRA
             Random switching times for simulation number  1  :
                                  10  2.6631773E-02   11  2.8287203E-02   12  2.5762842E-02
             ==== Table dumping for all subsequent restorations.  Time [sec] = 1.75000000E-02

 153.161           23.2672903 947.494034 29.9454067  2433.0625 41.7302773 74157.5875 .6647002E7 .747025E-4 .6295156E7 165009.061
                   -112646.91 177955.193 165009.068 -75269.312 177955.206 188107.249 188315.034 -45590.899 -196748.01 -100.70705
                   196583.544 -254040.72 209939.662 210004.195 207166.963 -264108.83 -213010.56 -269162.89 196747.457 196580.834
                   -152.53619 973.393052 -173.04741 17.8510875 3.09146801 22.6902428 3670.92097 .620525E-5 2301.98665 .176084011
                   81.7112021 .213483645 -1007.0705
Times of maxima :      .02728     .03446      .0278      .0328      .0298     .02795       .027     .03409      .0278      .0328
                       .01389     .02795      .0328      .0298     .02795     .02806      .0327     .02981       .027     .03409
                        .0278      .0275       .027     .02793      .0278     .02745     .03275     .02729       .027      .0278
                       .02728     .03446      .0278        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03409
             Random switching times for simulation number  2  :
                                  10  3.6287359E-02   11  3.4966930E-02   12  3.7022331E-02

 347.353           46.6577959 1205.91757 3.70590866 639.367062 50.7814982 .4969033E7 2071.30606 .943268E-4 .3105078E8 -143140.09
                   -112646.91 -195961.41 -143140.09 83031.9175  -195961.2 -230489.92 -143500.11 54392.1456 -161008.13 113.164428
                   -207561.13 -221264.56 198774.251 -234199.12 -243693.01 -221624.91  178008.92 -224602.02 161103.593 -207598.49
                   216.004157 -1098.1428 -60.876175 15.3644143 2.99488113 1151.40185 31.8647225 .611013E-5 11865.8075 .168494055
                   80.4969476 .138434037 1131.64428
Times of maxima :      .03691     .04168     .04549     .04078     .03893     .03723     .04053     .04209     .03736     .04078
                       .01389     .03723     .04078     .03893     .03723      .0372      .0406      .0379     .04053     .04209
                       .03736     .04282      .0408     .03722     .03718      .0429     .04084     .04306     .04053     .03736
                       .03691     .04168     .04549        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04209
             Random switching times for simulation number  3  :
                                  10  2.0510918E-02   11  2.0454304E-02   12  2.0835751E-02

  7.8473           40.0899011 908.959863 9.75253308 3016.05454 66.4527776 .2151689E7 .4726719E7  .70835E-4 .2356157E8 -171134.42
                   -112646.91 -190405.36  -171134.4 94983.6559  -190405.2 -225537.51  -183696.2 63455.0691 -195847.07 98.0654828
                   -204358.39 -228659.96  221444.62 -216994.49  -223187.4 -234814.81 207636.754 -238336.01 195939.297 -204388.53
                   200.224627 -953.39387 98.7549142 17.2579572 3.19106077  431.02985 904.107384 .634487E-5 7798.77085 .181064496
                   83.5270452 .165860128 980.654828
Times of maxima :       .0211     .02579     .02383      .0244     .02198     .02142     .02422     .02525     .02159      .0244
                       .01389     .02142      .0244     .02198     .02142     .02145     .02448     .02209     .02422     .02525
                       .02159     .02653       .024     .02134      .0214     .02661     .02414     .02676     .02422     .02159
                        .0211     .02579     .02383        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .02525
             Random switching times for simulation number  4  :
                                  10  2.4307124E-02   11  2.5684952E-02   12  2.6494674E-02

  114.33           18.9349314 1162.67131 46.2275206 1489.10408 39.2047661 2723.19824 .3471146E7 .871979E-4 .2511135E7 154185.281
                   -112646.91 -168103.77 154185.254 -72956.123 -168103.75 -186219.05 172669.956 -41253.513 194224.208  -108.8041
                   -191460.09 -271131.83 -202393.68 -202032.46 -201053.52 -304372.37 -204586.88 -334286.45 -194300.34 -191407.43
                   137.604256 1078.27237 -215.00586  16.952978 3.08595644 18.3941817 703.183346 .628341E-5 960.943553 .204307786
                   82.7750271 .233946348  -1088.041
Times of maxima :      .03205     .03329     .02804     .03279     .02972     .03682     .03081     .03298     .03697     .03279
                       .01389     .03682     .03279     .02972     .03682     .03679     .03293     .02956     .03081     .03298
                       .03697     .02771     .03064     .03683     .03692     .02757     .03073     .02751     .03081     .03697
                       .03205     .03329     .02804        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03298
             Random switching times for simulation number  5  :
                                  10  3.0472440E-02   11  3.0787178E-02   12  2.9668878E-02

 217.357           17.8980021 765.860553 11.5458169  1497.9077  58.301953  931.54414  37444.064 .600995E-4 2607.85906 154292.467
                   -126728.82 -147109.43 154292.387 -88968.007 -147109.49  -159370.3 169531.838  -63014.99  177042.07 90.3291068
                   166884.969 228357.863 -212827.73 -194267.39   -180608. 235416.739 -202136.18 239647.403 -177065.18 166863.448
                   133.783415 -875.13459 107.451463 16.6699588 3.04958496 16.7925749 40.4067087 .600403E-5 40.8352832 .170701961
                   79.0126177  .16676835 903.291068
Times of maxima :      .03225     .04168     .03713     .03402     .03141     .03537     .03204     .04206     .04588     .03402
                        .0305     .03537     .03402     .03141     .03537     .03522     .03186     .03125     .03204     .04206
                       .04588     .03458     .03217     .03772      .0377     .03464     .03227     .03477     .03204     .04588
                       .03225     .04168     .03713        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04206
             Random switching times for simulation number  6  :
                                  10  2.6760688E-02   11  2.5282682E-02   12  2.6629403E-02

 123.247           46.9729922 1143.74021 53.0548751 3149.53512 46.7124935 .1629687E7  .701517E7 .874085E-4 .1778078E8 172486.908
                   -112646.91 188852.859 172486.897  -79635.89 188852.797 216560.848 188307.839 -44765.388 196919.821  -108.9354
                   201819.486 -306266.88 -200496.74 -211210.94 220668.634 -350677.81 -197442.01 -372649.18 -196992.71 201829.781
                   -216.73254  1069.4579 -230.33644 17.5867648 3.09237548 347.033552 1759.40478 .627095E-5 6811.02983 .220071935
                   82.6000851 .247191204  -1089.354
Times of maxima :      .02734      .0331     .02816     .03293     .03139     .02779     .03097     .03362     .02786     .03293
                       .01389     .02779     .03293     .03139     .02779     .02773     .03084      .0284     .03097     .03362
                       .02786     .02758     .03074     .03694      .0277     .02766     .03077     .02772     .03097     .02786
                       .02734      .0331     .02816        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03362
             Random switching times for simulation number  7  :
                                  10  2.4071989E-02   11  2.4538479E-02   12  2.5552532E-02

 96.2967           17.4954615 1030.46947 43.1881769 .1844687E7 41.7851665 2196.08335 .1377195E8 .796033E-4 .2794884E7 -189495.28
                   -112646.91 162407.185 -189495.18 -75318.798 162407.059 177211.714 -213918.74 -45801.915 -200022.16 -103.95796
                   192285.005  -285046.3 193053.688  208854.55 204284.549 -317699.14 194027.558 -329664.67 200039.949 192286.184
                   132.270411 1015.12042 207.817653 264.218974 3.09578553 18.5622351 3424.61422 .623014E-5 789.339649 .193250312
                   82.0458064 .214204891 -1039.5796
Times of maxima :      .03106     .03419     .02613     .02651     .03051     .02812     .02663     .03382     .02835     .02651
                       .01389     .02812     .02651     .03051     .02812     .02825     .02655     .02862     .02663     .03382
                       .02835     .02644     .04092     .02851     .02856     .02657     .02647     .02654     .02663     .02835
                       .03106     .03419     .02613        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03382
             Random switching times for simulation number  8  :
                                  10  3.5843943E-02   11  3.6179610E-02   12  3.6813406E-02

 359.271           40.8333435 1053.40589 4.71951783 515.197992 67.8391374 .1780353E7 2193.72501 .833516E-4 .2571713E8 141389.246
                   -112646.91 -189303.53  141389.23 95969.3319 -189303.41 -213086.33 147142.254 66914.9014 -162380.81  106.37736
                    -205289.9 -219086.01 185982.986 -249562.88 -250685.72 -221869.03 174710.602 -233885.48 162473.704   -205312.
                   202.072619 -1026.3556 -68.698747 15.3628437 3.01729503 235.145508 31.9979072 .603835E-5  10537.968 .170577495
                   79.5100108 .140290725  1063.7736
Times of maxima :       .0365     .04145     .04509     .04983     .03763     .03696     .04065     .04188     .03694     .04983
                       .01389     .03696     .04983     .03763     .03696     .03683     .04986     .03864     .04065     .04188
                       .03694      .0429     .04049     .03681     .03677     .04274     .04063     .04266     .04065     .03694
                        .0365     .04145     .04509        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04188
             Random switching times for simulation number  9  :
                                  10  3.4936047E-02   11  3.3430356E-02   12  3.5983650E-02

 324.033           34.8341706 1155.14305 13.4757954 1154.01329 42.6573829 .2044085E7 38307.5068 .861496E-4 .1955111E8 -150004.94
                   -112646.91 -190087.28 -150004.95 76100.8339  -190087.2 -220860.39 160781.992 49395.7247 -177063.65 108.148111
                   -202603.48 -212063.44 207784.401 -196537.91 -211198.25 -216924.27 194328.231 -222516.03 177155.615 -202606.37
                   186.639145 -1074.7758 116.085294 15.7881895 2.99920022 454.529285 37.0797563 .607446E-5 7302.54776  .18247538
                   80.0122957 .156580806 1081.48111
Times of maxima :      .03558     .04229     .03756     .04059      .0396     .03607     .04034     .04192     .03606     .04059
                       .01389     .03607     .04059      .0396     .03607     .03596     .04916     .03946     .04034     .04192
                       .03606     .04209     .04056     .03611     .03596      .0421     .04055      .0439     .04034     .03606
                       .03558     .04229     .03756        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04192
             Random switching times for simulation number  10  :
                                  10  2.6812938E-02   11  2.7950039E-02   12  2.8177745E-02

 164.471           25.3096617 1001.04191 8.99019315 1004.22109 29.5967424 3202.25834 3272.84704 .751174E-4 .1126407E8 148066.734
                   -112646.91 173016.413 148066.737 -63389.054 173016.372 194458.738 163310.097 -34576.225 173721.157 -100.98636
                   198881.684 207336.147 -185549.04 216241.688 215039.585  204800.09 -180864.78 212130.269 -173818.15 198880.646
                   -159.09011 1000.52082 -94.816629 16.3220348 3.07547615 18.6799406  36.530565 .622164E-5 4010.70835  .17079734
                   81.9385292 .150862355 -1009.8636
Times of maxima :      .02746     .03404     .02971     .03276     .03005     .02802     .03273     .03396     .02797     .03276
                       .01389     .02802     .03276     .03005     .02802     .02794     .03265     .03101     .03273     .03396
                       .02797     .03444     .03278     .02802      .0279     .03428     .03266     .03418     .03273     .02797
                       .02746     .03404     .02971        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03396
             Random switching times for simulation number  11  :
                                  10  3.4947254E-02   11  3.5439276E-02   12  3.6063837E-02

 327.489           30.2105609 1126.72292  12.319757 1042.36284 47.1630878 144643.952 3361.99891 .874328E-4  .165392E8 -148564.63
                   -112646.91  -179682.9 -148564.63 80019.0568 -179682.84 -199769.37 162123.615 52277.9192 174604.698 108.950555
                   -201266.14 -211074.43 190079.558 -222126.94 -231347.71 -218538.86 186358.396 -219855.06 -174659.95 -201275.33
                   173.811855 -1061.4721 110.994401 15.8350412 2.99816233 25.6190519 35.5177025 .607485E-5 6215.56762 .180751013
                   80.0179059 .153726149 1089.50555
Times of maxima :      .03561     .04249     .03765     .04065     .03888     .03615     .04922     .04207     .03606     .04065
                       .01389     .03615     .04065     .03888     .03615     .03601     .04923     .03787     .04922     .04207
                       .03606     .04219     .04067     .03608     .03597     .04212     .04077     .04391     .04922     .03606
                       .03561     .04249     .03765        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04207
             Random switching times for simulation number  12  :
                                  10  3.4011027E-02   11  3.5095004E-02   12  3.5489282E-02

 317.798           17.3364371 1225.29371 30.0095237  2165.8856 39.0169948 2303.17473 .3706828E7 .885475E-4 .1246719E7 -162070.38
                   -112646.91 -163591.54 -162070.39 72781.2014 -163591.58 -176366.27   -185993. 40765.2229 -194891.45 109.642911
                   -187697.87 -213018.91 215161.253 -200618.65 194933.618  -219413.9 206860.028  -223285.4 194978.603 -187696.26
                   131.667905 -1106.9299 173.232571 16.2209039 2.99040734 18.4780651  1388.9722 .609326E-5 532.115921  .17978517
                   80.2777674 .186548164 1096.42911
Times of maxima :      .03467     .04192     .03706     .04002     .03921     .03538     .03991     .04179     .03522     .04002
                       .01389     .03538     .04002     .03921     .03538     .03525     .03991     .03914     .03991     .04179
                       .03522     .04376     .04002     .03728     .04587     .04368     .04011     .04355     .03991     .03522
                       .03467     .04192     .03706        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04179
             Random switching times for simulation number  13  :
                                  10  2.4787045E-02   11  2.3623581E-02   12  2.4010882E-02

 102.234           11.5657203 890.821759 47.5355055 .7184621E7 42.4176012 2282.00568 .3019013E8 .674466E-4  52121.264 -196999.07
                   -112646.91 163358.563  -196998.8 75886.6471 163358.583 158952.046 -229535.77 51845.7126  -207197.8  -95.69124
                    177408.24 -243159.78 244050.818 195128.506 -179081.75 -241342.06 244311.639 -265718.89 207228.298 177407.953
                   -107.54404 943.833544 218.026387 1700.47411 3.09700569 17.3532059 12286.2931 .619486E-5  43.546247 .158540677
                   81.5541009  .18697665  -956.9124
Times of maxima :       .0255     .03327     .02464     .02492     .02425      .0283      .0251     .03366     .02857     .02492
                       .01389      .0283     .02492     .02425      .0283     .02847     .02491     .02409      .0251     .03366
                       .02857     .02572       .025     .02832     .03717     .02585      .0249     .02596      .0251     .02857
                        .0255     .03327     .02464        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03366
             Random switching times for simulation number  14  :
                                  10  2.2947872E-02   11  2.2759117E-02   12  2.2156484E-02

 47.6644           16.9089241 832.063554 17.3866659 3272.48138 70.3056869 3348.50655 .3089871E7 .644528E-4  .117039E7 -173717.56
                   133679.523  174471.46 -173717.52   97698.42 174471.447 187940.364 -192974.98 73939.6349 -193135.46 -93.543403
                    187466.02 -218291.12 229607.739 213904.995 201824.486 -221930.97 218180.398 -232270.03 193164.058 187424.984
                   -130.03432 912.175177 131.858507 18.2086337 3.15657761 18.3235036 1197.71637 .618668E-5 307.475044 .178163261
                    81.412846 .167572213 -935.43403
Times of maxima :      .02446     .03361     .02295     .02353     .02338     .02735     .02365       .034     .02746     .02353
                       .02218     .02735     .02353     .02338     .02735     .02735     .02367     .02322     .02365       .034
                       .02746     .02709     .02339     .02967     .02968     .02713     .02333     .02533     .02365     .02746
                       .02446     .03361     .02295        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3       .034
             Random switching times for simulation number  15  :
                                  10  3.3773989E-02   11  3.4902520E-02   12  3.4909683E-02

 317.735           16.8255549 1228.14766 29.8284485 836.051106 49.4111447 164415.008 27353.4017 .905575E-4 .1090169E8  -145834.1
                   -112646.91 -180161.72  -145834.1 81903.9355 -180161.61 -201878.71 -166265.47 54134.7598 -176789.45 110.880351
                   -198715.83  240532.03 195282.796 -216215.03 -211482.96 249831.357 182876.499 265218.365 176868.968 -198749.68
                   -129.71336 -1108.2182 172.709144 16.0128823 3.00113782 36.2135022 37.9459867 .609934E-5 4005.11207 .193787549
                   80.3572825 .190086923 1108.80351
Times of maxima :      .04042     .04167     .03649      .0416     .03902     .03725      .0395     .04217     .03744      .0416
                       .01389     .03725      .0416     .03902     .03725     .03734     .03942     .03798      .0395     .04217
                       .03744     .03564     .03979      .0372     .03726     .03572     .03967     .03586      .0395     .03744
                       .04042     .04167     .03649        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04217
             Random switching times for simulation number  16  :
                                  10  2.0296431E-02   11  2.1781287E-02   12  1.9250479E-02

  13.147           20.8038463 647.714568 14.0593421 2400.17857 48.6839434 1457.84391 .6650857E7 .492933E-4 .2827801E7  -164652.3
                   127199.182 -153803.73 -164652.14 81298.9969 -153803.78  -173081.4 -188678.34 46535.6964 -196749.81 -81.806222
                   -192380.26 -224883.84 207246.536 -186153.23 -188313.49 -231913.46 209284.338 -233117.17 196806.187  -192377.9
                   144.235385 804.807162 118.572097 17.4194363 3.14493263 17.2190631  1576.5525 .623067E-5 492.691799 .172516276
                   81.9999834 .176096175 -818.06222
Times of maxima :       .0209      .0338     .02132     .02389     .02242     .02152     .02415       .034     .02139     .02389
                       .02032     .02152     .02389     .02242     .02152     .02145     .02399     .02228     .02415       .034
                       .02139     .02647     .02427     .02153     .02142     .02638     .02421     .02653     .02415     .02139
                        .0209      .0338     .02132        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3       .034
             Random switching times for simulation number  17  :
                                  10  3.3906177E-02   11  3.2324400E-02   12  3.1613981E-02

 272.868           29.0643797 1005.61576 20.6034944 2374.72018  37.340483 2855.24185 .1340988E8 .763685E-4 .4488969E7 164374.991
                   -138266.64 -169481.32 164374.915 -71200.375 -169481.29 -189140.45 186907.053 -52409.943 199858.287 101.823848
                   -195734.95 283718.002 -235557.05 -225361.93 -217529.44 301045.199 -238873.25 302213.126 -199867.93 -195753.92
                   170.482784 -1002.8039 -143.53917 17.4064308 3.01500137 18.1937507 5282.88039 .603021E-5 2566.59944 .185601208
                   79.3920674 .183052427 1018.23848
Times of maxima :      .03451     .04199     .03227     .03286     .03285      .0371      .0328     .04163     .03732     .03286
                       .03164      .0371     .03286     .03285      .0371     .03507     .03276     .03273      .0328     .04163
                       .03732     .03508     .03286     .03715     .03723     .03497     .03275     .03494      .0328     .03732
                       .03451     .04199     .03227        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04163
             Random switching times for simulation number  18  :
                                  10  3.5634091E-02   11  3.5263235E-02   12  3.6429263E-02

 347.774           43.7351181   1146.967 7.97280073 903.450629 43.7259157 .4077621E7 2229.73592 .897229E-4 .2911873E8 -146736.37
                   -112646.91 -195540.86 -146736.39 77048.0709 -195540.67 -227627.96 151208.662 46414.4227 -162780.86 110.368187
                   -206743.82 -222426.47 186778.283 -229485.95 -238279.74 -226001.87 -173146.69 -237238.35 162881.225 -206765.88
                   209.129429 -1070.9654 89.2905411 15.4484399 2.98997559 1073.41154 32.9707681 .610265E-5 11447.8475 .174553471
                   80.3958178 .143862284 1103.68187
Times of maxima :      .03627      .0419     .03793     .04075      .0383     .03662     .04047      .0415     .03673     .04075
                       .01389     .03662     .04075      .0383     .03662     .03657     .04963     .03729     .04047      .0415
                       .03673     .04268     .04019     .03665     .03655     .04252     .04966     .04244     .04047     .03673
                       .03627      .0419     .03793        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3      .0415
             Random switching times for simulation number  19  :
                                  10  3.6944012E-02   11  3.7046471E-02   12  3.7076380E-02

 357.809           43.3491513 930.741734 10.1283886  2956.1922 76.0584568 .2623689E7 .2581024E7 .709466E-4 .2300914E8 -170522.16
                   125647.015 -191788.26 -170522.11 101616.929 -191788.12 -220721.25 -189575.84 72445.0252 -191663.91 98.1427237
                   -204118.36 -226730.48 211679.197 -240076.99 -244428.07 -235063.58 213053.501 -240198.12 191749.939 -204152.29
                    208.20459 -964.74957 100.639895 16.3702711 3.01687555 460.490264 555.421521  .59734E-5 8648.05527 .173934471
                   78.6332092 .158602331 981.427237
Times of maxima :      .03756     .04234     .03832     .04085     .03963     .03791     .04066     .04196     .03799     .04085
                       .03697     .03791     .04085     .03963     .03791     .03793     .04097     .03863     .04066     .04196
                       .03799     .04307     .04081     .03773     .03782     .04314     .04068     .04314     .04066     .03799
                       .03756     .04234     .03832        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04196
             Random switching times for simulation number  20  :
                                  10  3.2785127E-02   11  3.3016222E-02   12  3.3544455E-02

 278.724           14.4395466 1052.25129 46.8039874 .1534307E7 36.7071344 2796.76558 .2012957E8 .813728E-4 .5166698E7  188566.55
                   -112646.91 -168873.64 188566.449 70593.9614 -168873.54 -188664.15 216187.458 42141.7736 202858.399 105.107048
                   -196054.21 289985.292 -207200.58 -194467.17 -195531.61 321878.882 -227508.37 325905.713 -202880.08 -196055.11
                   -120.16466  -1025.793 -216.34229   239.5025 2.99428526 17.9980772 5954.08057 .605081E-5  1277.8011  .18112651
                   79.6899987 .190767797 1051.07048
Times of maxima :      .03904     .04241     .03412     .03451     .03885     .03621     .03463     .04202     .03634     .03451
                       .01389     .03621     .03451     .03885     .03621     .03632     .03448     .03782     .03463     .04202
                       .03634     .03449     .03446     .03671     .03659     .03443     .03447      .0345     .03463     .03634
                       .03904     .04241     .03412        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04202
             Random switching times for simulation number  21  :
                                  10  3.8187621E-02   11  3.7570178E-02   12  3.5877020E-02

 355.528           38.7558311 686.124885 19.0613137 1797.72315 51.6562395 2379.62218 .1005092E7 .552532E-4   .90638E7 157865.672
                   -112646.91 164428.312 157865.692 83744.0009 164428.356 181713.527  -173509.6 55197.1675 186961.975 86.6106172
                    -197870.5 -269712.67 203326.742 -226344.22 -229847.76 -301200.01 -196682.95 -309799.83 -187032.19 -197917.85
                   -196.86501 -828.32656 138.062716 16.6685168 2.97693696 17.2880937 236.292256 .590961E-5 2417.71039 .232280469
                   77.7863994 .213349913 866.106172
Times of maxima :      .03975     .04272     .03784     .04964     .03898     .04458     .04953     .04229     .03921     .04964
                       .01389     .04458     .04964     .03898     .04458     .04449     .04042     .03803     .04953     .04229
                       .03921     .04248     .04024       .039     .03907     .04236     .04956     .04243     .04953     .03921
                       .03975     .04272     .03784        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04229
             Random switching times for simulation number  22  :
                                  10  2.1848780E-02   11  2.2237140E-02   12  2.1667005E-02

 41.5695            18.102739 730.441289 12.3800703 90786.1747  81.812959 1242.63977 .4741943E7  .59232E-4 93518.9957 -178365.84
                   137268.457 151130.749 -178365.75 105390.961 151130.738 167157.982 -202575.43 78925.2789 -195854.24 -89.674811
                   178433.047  -217326.2 219018.386 207677.196 199207.227 -218232.43 210360.204 -223616.58 195874.107 178429.622
                   -134.54642  854.65858 111.265764 24.7280008 3.17489614 17.9381415 1947.14492 .619911E-5 58.2325627 .179005964
                   81.5721084 .178850825 -896.74811
Times of maxima :      .02372     .03315     .02274     .02322     .02286     .02894     .02344     .03353     .02926     .02322
                       .02187     .02894     .02322     .02286     .02894     .02884     .02332      .0227     .02344     .03353
                       .02926     .02603     .02363     .02918      .0292     .02605      .0237     .02626     .02344     .02926
                       .02372     .03315     .02274        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03353
             Random switching times for simulation number  23  :
                                  10  3.0564187E-02   11  3.2100785E-02   12  3.1713235E-02

 257.951           21.2164467 928.121739   40.49692  64181.718 57.3803366 2988.96588 .2132259E8 .707548E-4 .5686457E7 177708.023
                   -133995.84 -170857.77 177708.007 -88262.019 -170857.77 -186382.96 206131.131 -60168.405 203382.215 98.0099679
                   -196298.37 252841.328 -248913.66 -220744.81 -212395.26 266941.702  -250967.9 283259.389 -203409.38   -196296.
                   145.658665 -963.39075 -201.23847 19.5888034  3.0267171 17.8526852 7073.21655 .601085E-5 1482.28479 .185244218
                   79.1233718 .174605424 980.099679
Times of maxima :      .03419     .04185     .03236     .03288     .03274     .03484     .03283      .0424      .0369     .03288
                       .03059     .03484     .03288     .03274     .03484     .03683     .03274     .03257     .03283      .0424
                        .0369     .03489     .03272     .03699      .0371     .03274     .03269     .03473     .03283      .0369
                       .03419     .04185     .03236        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3      .0424
             Random switching times for simulation number  24  :
                                  10  2.3446995E-02   11  2.3884675E-02   12  2.2739176E-02

 93.9398           5.09255935 939.498687 15.6941117 2122.39059 28.5304226 1276.65631 937845.846 .720493E-4  2927.1638 -161583.37
                   139163.724 151558.867 -161583.36  -62236.68 151558.866 162425.301 -176387.18 -33390.688 -186756.16 -98.902462
                   170223.895 -221076.94 208984.815 183317.529 179194.678 -224998.35 203687.549 -225579.11 186763.003 170216.141
                   71.3621703 969.277405 125.276142 16.8708961 3.09175677 17.0690429 228.889681 .620514E-5 39.5947166 .153682029
                    81.695507 .158057687 -989.02462
Times of maxima :      .03078     .03393      .0234     .02411     .03078     .02795     .02425     .03391     .02795     .02411
                       .02276     .02795     .02411     .03078     .02795     .02797     .02408     .03073     .02425     .03391
                       .02795     .02608      .0241     .02792     .02782     .02604     .02418     .02594     .02425     .02795
                       .03078     .03393      .0234        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03391
             Random switching times for simulation number  25  :
                                  10  2.4611113E-02   11  2.4784854E-02   12  2.5454302E-02

 95.9071           16.7030054 1056.18849 43.2006386 550010.103  43.015719 3395.07308  .141741E8 .832826E-4 .8187404E7 -185560.38
                   -112646.91 174930.735 -185560.28 -76419.802 174930.644 197126.509 -210081.46 -46502.837 -200203.87 -106.33331
                   197464.901 -295049.72 191476.047 199157.055  198102.09 -320416.35 214654.472 -325527.59 200223.052 197470.783
                   129.240108 1027.71032 207.847633 82.0674675 3.09467196 19.0283068 3943.90096  .62441E-5 2091.09899 .193881125
                   82.2364816 .201513776 -1063.3331
Times of maxima :      .03094      .0343     .02604      .0264      .0296     .02812     .02654     .03391     .02822      .0264
                       .01389     .02812      .0264      .0296     .02812     .02812     .02646     .02972     .02654     .03391
                       .02822     .02636     .02634     .02796     .02848     .02632     .02634     .02642     .02654     .02822
                       .03094      .0343     .02604        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03391
             Random switching times for simulation number  26  :
                                  10  2.0501821E-02   11  2.0540975E-02   12  2.1063359E-02

 18.1506           41.2906205 884.965134 10.6317015 3176.24719 73.5588318 .2122361E7 .3907886E7 .685328E-4 .2165957E8 -172755.52
                   130386.561 -190318.77 -172755.48 99933.1839 -190318.63 -222670.11 -188349.59 69143.2501 -195457.28 96.4587579
                    -203529.7 -230099.58 216895.288  -226178.8 -232263.78 -236457.88 215580.502 -239752.36 195546.121  -203559.6
                   203.200936 -940.72585 103.110143 17.3376048 3.19673904 384.319847 901.937768  .63348E-5  7675.5468 .183221139
                   83.3877804 .169056774 964.587579
Times of maxima :       .0211     .02583     .02182     .02439     .02202     .02144     .02421     .02525     .02161     .02439
                       .02053     .02144     .02439     .02202     .02144     .02147      .0245     .02215     .02421     .02525
                       .02161     .02658     .02405     .02131     .02136     .02665      .0242     .02675     .02421     .02161
                        .0211     .02583     .02182        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .02525
             Random switching times for simulation number  27  :
                                  10  2.2711189E-02   11  2.3087341E-02   12  2.2845576E-02

 65.6492           7.27097458 868.862071 35.5211612 .3426469E7  68.970728 2014.79663 .1838535E8 .659438E-4 3045.44165 -194097.34
                   136333.815 160367.719 -194097.23 96766.4297 160367.702  165264.64 -210626.95 69798.4123 -202087.88  -94.61919
                   171433.665 -211484.83 237317.343 192692.667 189357.524 -207740.47 232299.421 -213007.71 202119.417 171409.372
                    -85.27001 932.127712 188.470585  541.17051 3.16482501 17.4400154 8494.47949 .618756E-5  39.831896 .154345253
                   81.4230189 .170616402  -946.1919
Times of maxima :      .02463     .03389     .02351     .02402     .02371     .02766     .02398      .0334     .02804     .02402
                       .02287     .02766     .02402     .02371     .02766     .02772     .02397     .02355     .02398      .0334
                       .02804     .02677     .02372     .02812     .02804     .02665     .02383     .02704     .02398     .02804
                       .02463     .03389     .02351        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3      .0334
             Random switching times for simulation number  28  :
                                  10  2.5116882E-02   11  2.4621395E-02   12  2.4790678E-02

  80.481             15.16328 1075.44438 52.4071354 .1176873E8 37.4209628  1747.9414 .2489972E8 .796063E-4 94211.1798 -199112.43
                   -112646.91  157282.08  -199112.2 -71277.062 157282.148 -159179.57 -234793.84 -47977.583 -204937.61 -103.95992
                   178450.083 -284084.35   196865.7 203447.504 -186208.31 -283185.94 218033.153 -320411.17 204950.959 178455.415
                   -123.13927 1037.03634 228.926048  2444.4091 3.09374416  17.313726 8282.86307 .623792E-5 45.8336651 .173164755
                   82.1459613 .207496542 -1039.5992
Times of maxima :      .02573      .0335     .02542     .02575      .0297     .02848     .02587     .03395     .02823     .02575
                       .01389     .02848     .02575      .0297     .02848     .03745      .0257     .03072     .02587     .03395
                       .02823     .02594     .02575     .02852     .03737     .02593     .02568     .02619     .02587     .02823
                       .02573      .0335     .02542        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03395
             Random switching times for simulation number  29  :
                                  10  3.6246622E-02   11  3.6952294E-02   12  3.5738007E-02

 355.666           27.6874205 891.259073 55.5695327 .1205268E7 77.6486118 1741.00452 .1586732E8 .696558E-4 .1307015E8 -187572.14
                   -112646.91 -157200.78 -187572.03 102673.688 -157200.53 -173957.89 -209937.16 75191.4925 -200965.47 97.2457956
                   -199704.29 235731.085 237582.175  -253134.1 -247661.04 259432.419 233417.368 276320.631 201040.077 -199708.63
                   166.395374 -944.06518 235.731909 142.060684 3.02567484 17.1229336 8126.98635 .596375E-5 3512.28072 .166513708
                   78.5000777 .210985727 972.457956
Times of maxima :      .03682     .04231     .03755      .0402     .03948     .03702     .04034     .04169     .03736      .0402
                       .01389     .03702      .0402     .03948     .03702     .03736     .04012      .0374     .04034     .04169
                       .03736     .03702     .04024     .03748     .03737     .03708     .04033     .03721     .04034     .03736
                       .03682     .04231     .03755        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04169
             Random switching times for simulation number  30  :
                                  10  2.5274167E-02   11  2.4042417E-02   12  2.4775682E-02

 90.8165           18.6154184 1007.30223 48.6768214 .5257098E7 50.1229027   2734.283 .2592565E8 .779066E-4 231705.083 -196096.93
                   -112646.91 168220.072 -196096.72 -82491.731 168220.115 167445.389 -226730.28 -50262.777 -205379.59 -102.84412
                   181772.766 -259666.12 218719.634  206732.67 -192197.48 -273296.81 241014.731 -293897.93 205412.082 181778.641
                   -136.43833 1003.64447 220.628242 1088.06005 3.11542571 17.6220236 9677.34796 .621087E-5 79.2547497 .171860629
                   81.7704337 .210364861 -1028.4412
Times of maxima :      .02591     .03364     .02541     .02573     .03096     .02663     .02584     .03324     .02875     .02573
                       .01389     .02663     .02573     .03096     .02663     .02648     .02572     .02995     .02584     .03324
                       .02875     .02644     .02561     .02899     .03745     .02619     .02564     .02624     .02584     .02875
                       .02591     .03364     .02541        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03324
             Random switching times for simulation number  31  :
                                  10  3.4892673E-02   11  3.5324139E-02   12  3.5003334E-02

  333.07           48.5211307 1165.94545 45.3512144 2310.97065 39.0431612 107097.809 .1873482E7 .899589E-4 .2217241E8 -163677.26
                   -112646.91  -178766.9 -163677.24 72805.6023 -178766.67 -210190.31 -179975.48 43999.8323  -189580.9 110.513236
                   -203753.78  307013.71 200991.056  -212305.2 -230832.49 349932.402 193230.805 357591.039 189656.089 -203764.24
                   220.275125 -1079.7895 212.958246 16.4444208 2.98989307 33.0558612  430.35085 .609418E-5 7298.36627 .225484381
                   80.2812285 .232905201 1105.13236
Times of maxima :      .03554     .04152     .03651     .04122     .03879     .03581     .03911     .04193     .03598     .04122
                       .01389     .03581     .04122     .03879     .03581     .03588     .04127     .03865     .03911     .04193
                       .03598     .03585     .04127     .03584     .03586     .03588     .03941     .03598     .03911     .03598
                       .03554     .04152     .03651        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04193
             Random switching times for simulation number  32  :
                                  10  2.9717668E-02   11  2.9881528E-02   12  3.0327005E-02

 228.378           31.9010523 598.567413 28.6255169  3069.1758 82.5508948 1598.94318 .1696294E8 .475354E-4 .3287942E7 171674.773
                   -139542.27  155512.66 171674.741  -105865.2 155512.647  184900.04  196458.03  -67177.11 201455.322 80.3342741
                   193702.515 256817.181 -248619.53  215329.57 209003.867 259757.116 -247420.82 283877.971 -201502.32 193738.184
                   178.608657 -773.67139 -169.19077 18.2611249 3.06089213 17.2407125 6387.02452  .60542E-5 559.138962  .19833886
                    79.681558  .19727064 803.342741
Times of maxima :      .03134     .04258     .03098     .03357     .03052      .0451      .0315     .04214     .03079     .03357
                       .02974      .0451     .03357     .03052      .0451     .03085     .03135     .03035      .0315     .04214
                       .03079     .03404     .03133     .03052     .03064     .03393     .03138     .03379      .0315     .03079
                       .03134     .04258     .03098        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04214
             Random switching times for simulation number  33  :
                                  10  2.9195081E-02   11  2.9973861E-02   12  2.9951107E-02

 196.638           15.6842856 636.131576 18.3099929 3262.73366 62.6656418 992.080837 .6227024E7 .505927E-4 .1267897E7 173620.527
                   -135906.83  147907.59 173620.466 -92237.401 147907.621 157595.339 194155.857 -64945.514 196551.665 82.8774514
                   187762.104 237897.727 -222402.37 209969.689 212286.101 242869.464  -212918.1 247576.023 -196616.49 187767.552
                   -125.23692 -797.57857 -135.31442 17.4965746 3.07165522 16.5808079 2301.32784 .603989E-5 182.845901 .172694106
                   79.4787986 .178334247 828.774514
Times of maxima :       .0298     .04264     .03061      .0332     .03144     .04487      .0333     .04222     .03035      .0332
                       .02922     .04487      .0332     .03144     .04487     .04484     .03315     .03043      .0333     .04222
                       .03035     .03536     .03132      .0305     .03039     .03537     .03132     .03354      .0333     .03035
                        .0298     .04264     .03061        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04222
             Random switching times for simulation number  34  :
                                  10  3.0213620E-02   11  2.8256848E-02   12  3.1340422E-02

 214.683             54.59007 1006.00818 41.0538697 .3157152E7 47.5385323 3459.08776  .172944E8 .815643E-4 .4915603E7 193328.613
                   -112646.91 -175558.73 193328.432 -80336.924 -175558.73 -184667.53 211629.803 -48445.714 201603.067 -105.23067
                   -195936.05 294634.457 -221813.92 -206142.73 -210394.77 321243.709 -221739.67 337803.955  -201696.1 -195882.74
                    233.64518 1002.99959 -202.61755 515.613965 3.08956446 18.5117143  5202.0811 .620844E-5 1774.77242 .260534374
                   81.7723159 .228426685 -1052.3067
Times of maxima :      .03183     .03354     .03195     .03225     .03086     .03658     .03243     .03312     .03654     .03225
                       .01389     .03658     .03225     .03086     .03658     .03671     .03234     .03068     .03243     .03312
                       .03654     .03451     .03217     .03657     .03644     .03441     .03228     .03438     .03243     .03654
                       .03183     .03354     .03195        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03312
             Random switching times for simulation number  35  :
                                  10  3.1782212E-02   11  3.2309402E-02   12  3.0820178E-02

  241.01           3.48851219 950.194117 13.3289199 1229.71697 30.4906622 704.204217 2936.23269 .708646E-4 2050.76586 150967.516
                   -137661.88  -144038.6 150967.523 64339.2125 -144038.56 -155267.23 163014.887 36825.9877 170317.154 98.0859893
                   -160775.85 216364.003 -176407.45 -175660.99  -168010.5  220810.19 -178455.97 223887.028  -170315.8 -160760.43
                   -59.063628 -974.77901 -115.45094 15.9817014 2.99993716 16.3366118 34.3107147 .601516E-5 37.4743135 .146053758
                   79.1928749 .149602903 980.859893
Times of maxima :      .03881     .04212     .03149     .03222     .03842     .03587     .03206     .04177     .03611     .03222
                       .03085     .03587     .03222     .03842     .03587     .03597     .03218     .03941     .03206     .04177
                       .03611      .0342     .03219     .03633     .03621     .03411     .03218     .03398     .03206     .03611
                       .03881     .04212     .03149        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04177
             Random switching times for simulation number  36  :
                                  10  3.6378364E-02   11  3.7811086E-02   12  3.5425215E-02

 351.257            23.137965 702.750822 23.0334437 2062.42311 43.3648399 2267.33935 .8550382E7 .515769E-4  .705322E7 -160907.82
                   114948.095 -163196.76 -160907.75 76729.2911 -163196.83 -181404.65 -188516.34 46853.7461 -197633.09 83.6796478
                   -196937.56 -216168.02  217861.97 -198569.18 -202005.96 -218866.45 215993.666 -220418.01 197692.802 -196935.29
                   152.111686 -838.30235  151.76773 16.3644752 2.97217075 16.7072497 2655.04357 .590073E-5 1570.79725 .161808781
                   77.6664265 .177906382 836.796478
Times of maxima :      .03699     .04212     .03744     .04023      .0384     .03768     .04022      .0417      .0375     .04023
                        .0364     .03768     .04023      .0384     .03768     .03751      .0402     .03945     .04022      .0417
                        .0375     .04247     .04033     .03762     .03748     .04243     .04025     .04261     .04022      .0375
                       .03699     .04212     .03744        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3      .0417
             Random switching times for simulation number  37  :
                                  10  2.6057239E-02   11  2.5722847E-02   12  2.5588186E-02

 121.249           31.8421999 1176.34511 45.1032279 977980.549 41.2363325   40420.07 .1225164E8 .931289E-4  .595727E7  -186879.1
                   -112646.91 177116.397 -186879.05  -74822.52 177116.438 192622.285 -210623.97 -48885.053  -199332.3 -112.44355
                   196425.346   -294858. -221457.77 -192851.54 -196242.81 -322732.78 -211913.01 -349390.72 199337.329 196435.727
                   -178.44383 1084.59445 -212.37521 125.730175 3.09468084 19.9623988  6746.7548 .629493E-5 1608.54188 .189189519
                   82.9302573 .251202829 -1124.4355
Times of maxima :      .02667     .03354     .02735     .02669     .02973     .02728     .02664     .03395     .02714     .02669
                       .01389     .02728     .02669     .02973     .02728     .02719     .02661     .02872     .02664     .03395
                       .02714     .02678     .03207     .03626     .03616     .02689     .03214     .02701     .02664     .02714
                       .02667     .03354     .02735        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03395
             Random switching times for simulation number  38  :
                                  10  3.3661797E-02   11  3.5804979E-02   12  3.4040980E-02

 324.412           37.7236184  1099.0482 33.1901851 2381.95876 39.7480548 .6255001E7 .2063124E7 .838937E-4  .233872E8 164453.954
                   -112646.91 -196564.94 164453.819 73459.8865 -196564.76 -217506.73 172147.095 44028.9343  190143.54  106.72275
                   -204282.69  321803.94 203850.161 -231880.34 -223810.12 350587.239 185172.157 376657.566 -190138.44 -204302.69
                   194.225689  -1048.355 -182.18174 15.9639217 2.99362372 936.801999  310.52738 .606656E-5 11111.9329 .202544091
                    79.903291 .181221403  1067.2275
Times of maxima :      .03649      .0421     .03461     .03492     .03839     .03689     .03513     .04182     .03709     .03492
                       .01389     .03689     .03492     .03839     .03689     .03679     .03508     .03941     .03513     .04182
                       .03709     .03491     .04042     .03689      .0369     .03493      .0403     .03506     .03513     .03709
                       .03649      .0421     .03461        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04182
             Random switching times for simulation number  39  :
                                  10  2.3694835E-02   11  2.3605108E-02   12  2.3554327E-02

 76.2468           4.03568934 900.692522 48.2430649 .1017011E8 54.7285468 1018.54207 .2569057E8 .703692E-4 177830.369  -198380.4
                   135611.548 148254.074 -198380.19 -86198.413 148254.035 153939.945 -232295.57 55137.3119 -205278.47 -97.742555
                    180485.06 -213386.05 220504.317  198529.25 195992.838 -215366.62 233981.763 -217488.14 205301.006 180485.319
                   63.5270757 949.048219  219.64304 2361.08597 3.13554345 16.9513564 10207.0322 .619548E-5 56.9102173 .148691204
                    81.546555 .173574396 -977.42555
Times of maxima :      .03157     .03337     .02418     .02453     .02968     .02835     .02468     .03393     .02865     .02453
                       .02358     .02835     .02453     .02968     .02835     .02839      .0245     .02521     .02468     .03393
                       .02865      .0268     .02434      .0285     .02867     .02448      .0244      .0246     .02468     .02865
                       .03157     .03337     .02418        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03393
             Random switching times for simulation number  40  :
                                  10  2.8286299E-02   11  2.6197435E-02   12  2.8895150E-02

 160.149           46.2737236 1221.58813  3.8458799 1350.36758 51.6940529 .3451021E7 3408.78995 .926877E-4 .3014991E8 152479.267
                   -112646.91 194167.217 152479.246 -83774.647 194167.032 227272.014 159081.188 -54929.376 175065.536 -112.17686
                   207180.792 220022.795 -196171.92 238924.868 247554.412 219686.168 -175884.22 230088.402 -175165.96 207227.657
                   -215.11328 1105.25478 62.0151587 16.1368242 3.08903847 755.785516 33.8698134 .629876E-5 11265.4462 .172223518
                   82.9814922 .145419969 -1121.7686
Times of maxima :       .0289     .03367     .03744      .0323     .03094     .02922     .03248     .03409     .02935      .0323
                       .01389     .02922      .0323     .03094     .02922      .0292      .0323     .02993     .03248     .03409
                       .02935     .03479     .03277     .02919     .02918     .03463     .03202     .03456     .03248     .02935
                        .0289     .03367     .03744        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03409
             Random switching times for simulation number  41  :
                                  10  2.3395573E-02   11  2.3323902E-02   12  2.4924808E-02

 101.023            19.163954 887.002071 48.9304301 867322.201 46.1925624 221789.206 .1947407E8 .668216E-4 .9388115E7 -186539.96
                   -112646.91 181537.178 -186539.82 79191.4582  181537.09 200059.793 -211398.37 57227.1357 -202569.49 -95.246892
                   198020.179 -294245.49 220866.533 201961.335 197019.165 -330340.97 239924.007 -331254.64 202618.064 197998.931
                   -138.43393 941.807874 221.202238 123.340141 3.12231174 48.0877108 7060.18208 .618875E-5 3003.79354 .191700785
                   81.4651515  .18633132 -952.46892
Times of maxima :      .02728     .03398      .0255     .02587     .02395     .02767       .026     .03345      .0277     .02587
                       .01389     .02767     .02587     .02395     .02767     .02767      .0259     .02379       .026     .03345
                        .0277     .02583     .02591     .03018     .02755     .02579     .02581     .02585       .026      .0277
                       .02728     .03398      .0255        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03345
             Random switching times for simulation number  42  :
                                  10  3.4144450E-02   11  3.4389451E-02   12  3.5240267E-02

 316.438           21.9220221 1239.77246 24.4247596 887.878606 39.5800547 98202.1315  282485.55 .896399E-4 .9286122E7 -146528.77
                   -112646.91 -178548.34 -146528.83 73304.4783 -178548.25 -197199.52 -168440.28 41854.3798 -182970.52 110.317125
                   -197973.13 226637.167 200220.297  -212018.5 -209813.72 228530.713  196924.75 239677.929 183056.245 -198013.15
                   148.060873 -1113.4507 156.284227 15.7953102 2.98838352  24.992965 84.3177724 .609972E-5 3734.97791  .19265916
                   80.3672992 .179809405 1103.17125
Times of maxima :      .03481     .04181     .03684     .04007     .03819     .03757     .03983     .04136      .0378     .04007
                       .01389     .03757     .04007     .03819     .03757     .03767     .03987     .03917     .03983     .04136
                        .0378     .03595     .04011     .03757     .03765     .03606        .04      .0362     .03983      .0378
                       .03481     .04181     .03684        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .04136
             Random switching times for simulation number  43  :
                                  10  2.3602292E-02   11  2.3025882E-02   12  2.2874084E-02

  69.164           8.37550185 841.139935  38.677587 .3600542E7 67.8820075 1839.43096 .1911667E8 .653307E-4 491717.609 -194591.21
                    139497.86 158351.765 -194591.08 95999.6504 158351.728 169214.543 -221610.91 64788.6004 -202411.63 -94.178313
                   185379.212 -216717.16 231184.139 195664.514 201346.785 -213198.29 232795.211 -222363.43 202437.042 185356.135
                   -91.517768 917.136814 196.666182 784.742384 3.15677399 17.3525846 8552.51437 .618688E-5  114.05517 .155612465
                   81.4168234 .168818431 -941.78313
Times of maxima :      .02503     .03387     .02354     .02397     .02365     .02775      .0241     .03429     .02804     .02397
                        .0229     .02775     .02397     .02365     .02775     .02775     .02392     .02349      .0241     .03429
                       .02804     .02571     .02367     .02792     .02803     .02579      .0238     .02596      .0241     .02804
                       .02503     .03387     .02354        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03429
             Random switching times for simulation number  44  :
                                  10  2.4502719E-02   11  2.4199877E-02   12  2.4284886E-02

 75.2216           6.94984408 983.155305 53.7505133 .1324011E8 45.0799618  1107.6517 .2705946E8 .776925E-4 3009.53173 -199781.61
                   -112646.91 149409.966 -199781.36 -78231.937 149409.921 153475.182 -236470.69 51375.3473 -205865.96 -102.70268
                   171067.855 -256661.76 203726.069 193283.966  182036.42 -265386.21 220925.415 -273182.03 205883.978 171093.188
                   -83.365725 991.541883 231.841569 3280.84682 3.10738128 16.9101663 9387.05168 .621687E-5 40.2675018 .158315946
                   81.8515565 .186460884 -1027.0268
Times of maxima :      .02511     .03312      .0249     .02522     .03034     .02744     .02535     .03351     .02932     .02522
                       .01389     .02744     .02522     .03034     .02744     .02753     .02519     .02465     .02535     .03351
                       .02932     .02546     .02521     .02953     .02937     .02533     .02516      .0257     .02535     .02932
                       .02511     .03312      .0249        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03351
             Random switching times for simulation number  45  :
                                  10  2.0397781E-02   11  2.0216784E-02   12  2.1040439E-02

  15.039           42.6889013 949.439666 9.58893748  93967.416 53.8298567 .2726086E7 .1315829E7 .745193E-4  .261724E8 -178444.13
                   -112646.91 -192085.79 -178444.08 85487.7574 -192085.62 -229282.95 -181252.93 55930.2493 -187907.32 100.583509
                   -205485.62 -233596.37 203947.499 -220585.19 -229365.41 -238508.94 184912.015 -244323.97 187999.644 -205517.53
                   206.612926 -974.39195 97.9231203 20.9353094 3.18062397 629.438405 294.478281 .636755E-5 9176.71041 .180893246
                   83.8371717  .16302156 1005.83509
Times of maxima :      .02101     .02565     .02171      .0243     .02283     .02132      .0241     .02513     .02148      .0243
                       .01389     .02132      .0243     .02283     .02132     .02131     .02437     .02071      .0241     .02513
                       .02148     .02643     .02387     .02134     .02138     .02648     .02411     .02664      .0241     .02148
                       .02101     .02565     .02171        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .02513
             Random switching times for simulation number  46  :
                                  10  2.7558953E-02   11  2.8496482E-02   12  2.7174408E-02

  170.06           31.5237279 927.387942  62.675479 821296.993 72.4530501 3158.52919 .1525861E8 .725217E-4 .4789728E7 186398.465
                   -112646.91 172577.556 186398.372 -99179.211 172577.408 180543.249 212914.337 -68098.434 200692.317 -99.226175
                   195876.758 -266629.09 -222653.59 224426.115 225419.324 -295386.13 -220873.49 -311119.84 -200762.98 195869.883
                   -177.54923 963.009835 -250.35071  78.344486 3.11375392 17.9901222 6657.48781  .61609E-5 981.014674 .192952615
                    81.097939 .241484371 -992.26175
Times of maxima :      .02812     .03377     .02892     .03158     .02991     .02842     .03177     .03419     .02865     .03158
                       .01389     .02842     .03158     .02991     .02842     .02858     .03149     .02893     .03177     .03419
                       .02865     .02839     .03158      .0288      .0289     .02842      .0317     .02851     .03177     .02865
                       .02812     .03377     .02892        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03419
             Random switching times for simulation number  47  :
                                  10  2.4364720E-02   11  2.6285889E-02   12  2.6158434E-02

 108.524           20.3508101 1202.79626 43.4128706 1940.25097 27.6023569 2739.58871  .289925E7 .879047E-4 .4416296E7 -159516.17
                   -112646.91 -168275.83  -159516.1 -61216.063 -168275.76 -189893.54 -186506.41 -33053.818 -192586.72 -109.24421
                   -195700.65 -260425.75 -190941.07 -199903.35 -201906.55 -285609.04 -187397.65 -301906.25 192583.462 -195638.23
                   142.656265 1096.72068 -208.35755  17.605254 3.07808096 19.0112563 566.242446 .630777E-5 1667.14553 .197543711
                   83.1143029 .223649546 -1092.4421
Times of maxima :      .03384     .03291     .02777     .02712     .03033     .03647      .0272     .03272     .03663     .02712
                       .01389     .03647     .02712     .03033     .03647     .03653      .0272     .03019      .0272     .03272
                       .03663     .02734     .03073     .03662     .03651     .02721      .0306     .02715      .0272     .03663
                       .03384     .03291     .02777        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03272
             Random switching times for simulation number  48  :
                                  10  2.8364314E-02   11  2.9955475E-02   12  2.8870797E-02

 204.823           24.9018078 625.208177 10.7162839 400.881735 80.4520352 1638.42414  3252.8439 .503165E-4 .6680571E7 -139740.16
                   -119448.77 155984.948 -139740.14 -104510.72 155984.942 181940.072 -155733.81 -64939.676 -173521.91  -82.65088
                    196763.69 243807.522  -204562.5 -199993.98 206035.015 259923.703 -195619.56 271365.865 173573.089 196762.297
                   -157.80307 -790.70107 103.519486  15.874106 3.07749813 17.1353261 35.8239419 .606091E-5 1538.88255 .198595995
                   79.7612993 .167576032  -826.5088
Times of maxima :        .029     .04185     .03719     .04193     .03059     .02952     .03998     .03375     .02947     .04193
                       .02839     .02952     .04193     .03059     .02952     .02942     .03993     .03046     .03998     .03375
                       .02947     .03456     .03255     .03701     .02944     .03471     .03251     .03476     .03998     .02947
                         .029     .04185     .03719        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03375
             Random switching times for simulation number  49  :
                                  10  3.1863932E-02   11  3.4587575E-02   12  3.4449527E-02

 310.239           22.2529719 1184.56192 43.8082725 1989.40783 30.0511618 2733.77798 .2941384E7 .876995E-4 .3458571E7 160078.644
                   -112646.91 168214.869 160078.535 63873.8282 168214.817 188243.278 185348.789 35173.4496 192708.264 109.116637
                   194188.486 269031.653 190472.498  -200959.2 199121.316 303259.511 185353.663 323191.696 -192707.19 194124.598
                    -149.1743 -1088.3758 209.304258 16.9017123 2.98505883 18.3906571 500.484694 .611616E-5 1346.36056  .20017501
                    80.587988 .222770435 1091.16637
Times of maxima :      .03998     .04129     .03604     .03537     .03866     .04476     .03549      .0418     .04492     .03537
                       .01389     .04476     .03537     .03866     .04476     .04482     .03549     .03964     .03549      .0418
                       .04492     .03533     .04071     .03728     .04482      .0355      .0408     .03545     .03549     .04492
                       .03998     .04129     .03604        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3      .0418
             Random switching times for simulation number  50  :
                                  10  2.3922609E-02   11  2.5883817E-02   12  2.5475224E-02

  111.77           16.5981634 1176.07797  38.322375 3003.90936 43.3182219 3336.05762 .1201255E8 .922807E-4 .4790999E7 -171010.41
                   -112646.91 174348.433 -171010.46 -76688.037 174348.355 192402.036 -200172.89 -47176.615 -199223.39 -111.93035
                   195877.357 -272529.73 186553.088 208849.778 204981.165 -297714.98 207655.751 -305976.83 199228.082 195899.563
                    128.83386 1084.47129 195.761015 17.5513613 3.08959356  19.087765 3100.09166 .630811E-5 1547.89195 .188976434
                   83.1114988 .196565563 -1119.3035
Times of maxima :      .03101     .03363     .02608     .02663     .03082     .02813     .02655     .03399     .02826     .02663
                       .01389     .02813     .02663     .03082     .02813     .02818     .02651     .02979     .02655     .03399
                       .02826     .02634     .04107       .028     .02812     .02649     .02648     .02645     .02655     .02826
                       .03101     .03363     .02608        0.3        0.3        0.3        0.3        0.3        0.3        0.3
                          0.3        0.3     .03399

 MAIN20 dumps OVER12 dice seed  SEEDSV =   2.3257023840000000E+09

Comment card.   Card index = 302.                 |C TENSOES FASE-TERRA
Comment card.   Card index = 303.                 |C                         MODTAB   AINCR  XMAXMX
Comment card.   Card index = 304.                 |C                          25-32   33-40   41-48
MODTAB, AINCR, XMAXMX =      3    0.050   10.000  |STATISTICS DATA                3
Statistical output of  node  voltage   0.1127E+06 |0      112677.T_MANAT_MANBT_MANC

1 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_MANA".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        24           1.2000000      1.35212400E+05             0             0          100.000000
        25           1.2500000      1.40846250E+05             1             1           98.000000
        26           1.3000000      1.46480100E+05             3             4           92.000000
        27           1.3500000      1.52113950E+05             6            10           80.000000
        28           1.4000000      1.57747800E+05             3            13           74.000000
        29           1.4500000      1.63381650E+05             6            19           62.000000
        30           1.5000000      1.69015500E+05             5            24           52.000000
        31           1.5500000      1.74649350E+05             8            32           36.000000
        32           1.6000000      1.80283200E+05             3            35           30.000000
        33           1.6500000      1.85917050E+05             1            36           28.000000
        34           1.7000000      1.91550900E+05             6            42           16.000000
        35           1.7500000      1.97184750E+05             5            47            6.000000
        36           1.8000000      2.02818600E+05             3            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.51200000E+00     1.50890699E+00
                             Variance = 2.42663265E-02     2.47469799E-02
                   Standard deviation = 1.55776528E-01     1.57311728E-01

2 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_MANB".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        10            .5000000      5.63385000E+04             0             0          100.000000
        11            .5500000      6.19723500E+04             1             1           98.000000
        12            .6000000      6.76062000E+04             4             5           90.000000
        13            .6500000      7.32400500E+04             6            11           78.000000
        14            .7000000      7.88739000E+04            12            23           54.000000
        15            .7500000      8.45077500E+04            10            33           34.000000
        16            .8000000      9.01416000E+04             4            37           26.000000
        17            .8500000      9.57754500E+04             2            39           22.000000
        18            .9000000      1.01409300E+05             6            45           10.000000
        19            .9500000      1.07043150E+05             5            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 7.31000000E-01     7.30072385E-01
                             Variance = 1.19020408E-02     1.16283349E-02
                   Standard deviation = 1.09096475E-01     1.07834758E-01

3 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_MANC".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        25           1.2500000      1.40846250E+05             0             0          100.000000
        26           1.3000000      1.46480100E+05             1             1           98.000000
        27           1.3500000      1.52113950E+05             6             7           86.000000
        28           1.4000000      1.57747800E+05             5            12           76.000000
        29           1.4500000      1.63381650E+05             5            17           66.000000
        30           1.5000000      1.69015500E+05             7            24           52.000000
        31           1.5500000      1.74649350E+05             6            30           40.000000
        32           1.6000000      1.80283200E+05             8            38           24.000000
        33           1.6500000      1.85917050E+05             1            39           22.000000
        34           1.7000000      1.91550900E+05             5            44           12.000000
        35           1.7500000      1.97184750E+05             6            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.51300000E+00     1.51773083E+00
                             Variance = 1.75061224E-02     1.75673419E-02
                   Standard deviation = 1.32310704E-01     1.32541850E-01

4 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
4 ) -------------------------------------------------------------------------------------------------------------------------------
The following is a distribution of peak overvoltages among all output nodes of the last data card that have the same base voltage.
This distribution is for the maximum of the peaks at all output nodes with  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        26           1.3000000      1.46480100E+05             0             0          100.000000
        27           1.3500000      1.52113950E+05             1             1           98.000000
        28           1.4000000      1.57747800E+05             2             3           94.000000
        29           1.4500000      1.63381650E+05             2             5           90.000000
        30           1.5000000      1.69015500E+05             6            11           78.000000
        31           1.5500000      1.74649350E+05             6            17           66.000000
        32           1.6000000      1.80283200E+05             7            24           52.000000
        33           1.6500000      1.85917050E+05             1            25           50.000000
        34           1.7000000      1.91550900E+05            11            36           28.000000
        35           1.7500000      1.97184750E+05            11            47            6.000000
        36           1.8000000      2.02818600E+05             3            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.60600000E+00     1.60983418E+00
                             Variance = 1.41724490E-02     1.36158382E-02
                   Standard deviation = 1.19048095E-01     1.16686924E-01

Statistical output of  node  voltage   0.1127E+06 |0      112677.1_2LTC1_2LTA1_2LTB

5 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "1_2LTC".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        27           1.3500000      1.52113950E+05             0             0          100.000000
        28           1.4000000      1.57747800E+05             4             4           92.000000
        29           1.4500000      1.63381650E+05             4             8           84.000000
        30           1.5000000      1.69015500E+05             3            11           78.000000
        31           1.5500000      1.74649350E+05             3            14           72.000000
        32           1.6000000      1.80283200E+05             2            16           68.000000
        33           1.6500000      1.85917050E+05             6            22           56.000000
        34           1.7000000      1.91550900E+05             8            30           40.000000
        35           1.7500000      1.97184750E+05             4            34           32.000000
        36           1.8000000      2.02818600E+05             4            38           24.000000
        37           1.8500000      2.08452450E+05             0            38           24.000000
        38           1.9000000      2.14086300E+05             2            40           20.000000
        39           1.9500000      2.19720150E+05             2            42           16.000000
        40           2.0000000      2.25354000E+05             3            45           10.000000
        41           2.0500000      2.30987850E+05             5            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.68300000E+00     1.68037631E+00
                             Variance = 4.01387755E-02     4.00744278E-02
                   Standard deviation = 2.00346638E-01     2.00185983E-01

6 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "1_2LTA".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        25           1.2500000      1.40846250E+05             0             0          100.000000
        26           1.3000000      1.46480100E+05             1             1           98.000000
        27           1.3500000      1.52113950E+05             2             3           94.000000
        28           1.4000000      1.57747800E+05             1             4           92.000000
        29           1.4500000      1.63381650E+05             5             9           82.000000
        30           1.5000000      1.69015500E+05             2            11           78.000000
        31           1.5500000      1.74649350E+05             4            15           70.000000
        32           1.6000000      1.80283200E+05             2            17           66.000000
        33           1.6500000      1.85917050E+05             3            20           60.000000
        34           1.7000000      1.91550900E+05             9            29           42.000000
        35           1.7500000      1.97184750E+05             3            32           36.000000
        36           1.8000000      2.02818600E+05             2            34           32.000000
        37           1.8500000      2.08452450E+05             1            35           30.000000
        38           1.9000000      2.14086300E+05             8            43           14.000000
        39           1.9500000      2.19720150E+05             1            44           12.000000
        40           2.0000000      2.25354000E+05             1            45           10.000000
        41           2.0500000      2.30987850E+05             2            47            6.000000
        42           2.1000000      2.36621700E+05             3            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.68600000E+00     1.68756614E+00
                             Variance = 4.58459184E-02     4.55428170E-02
                   Standard deviation = 2.14116600E-01     2.13407631E-01

7 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "1_2LTB".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
         5            .2500000      2.81692500E+04             0             0          100.000000
         6            .3000000      3.38031000E+04             2             2           96.000000
         7            .3500000      3.94369500E+04             3             5           90.000000
         8            .4000000      4.50708000E+04             7            12           76.000000
         9            .4500000      5.07046500E+04            12            24           52.000000
        10            .5000000      5.63385000E+04            10            34           32.000000
        11            .5500000      6.19723500E+04             2            36           28.000000
        12            .6000000      6.76062000E+04             7            43           14.000000
        13            .6500000      7.32400500E+04             4            47            6.000000
        14            .7000000      7.88739000E+04             2            49            2.000000
        15            .7500000      8.45077500E+04             1            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 4.73000000E-01     4.72052869E-01
                             Variance = 1.13224490E-02     1.08132475E-02
                   Standard deviation = 1.06406997E-01     1.03986766E-01

8 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
8 ) -------------------------------------------------------------------------------------------------------------------------------
The following is a distribution of peak overvoltages among all output nodes of the last data card that have the same base voltage.
This distribution is for the maximum of the peaks at all output nodes with  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        28           1.4000000      1.57747800E+05             0             0          100.000000
        29           1.4500000      1.63381650E+05             1             1           98.000000
        30           1.5000000      1.69015500E+05             0             1           98.000000
        31           1.5500000      1.74649350E+05             1             2           96.000000
        32           1.6000000      1.80283200E+05             1             3           94.000000
        33           1.6500000      1.85917050E+05             2             5           90.000000
        34           1.7000000      1.91550900E+05             8            13           74.000000
        35           1.7500000      1.97184750E+05             4            17           66.000000
        36           1.8000000      2.02818600E+05             5            22           56.000000
        37           1.8500000      2.08452450E+05             1            23           54.000000
        38           1.9000000      2.14086300E+05            10            33           34.000000
        39           1.9500000      2.19720150E+05             3            36           28.000000
        40           2.0000000      2.25354000E+05             4            40           20.000000
        41           2.0500000      2.30987850E+05             7            47            6.000000
        42           2.1000000      2.36621700E+05             3            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.83200000E+00     1.83070597E+00
                             Variance = 2.52051020E-02     2.57173473E-02
                   Standard deviation = 1.58761148E-01     1.60366291E-01

Statistical output of  node  voltage   0.1127E+06 |0      112677.T_OPOAT_OPOBT_OPOC

9 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_OPOA".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        28           1.4000000      1.57747800E+05             0             0          100.000000
        29           1.4500000      1.63381650E+05             3             3           94.000000
        30           1.5000000      1.69015500E+05             0             3           94.000000
        31           1.5500000      1.74649350E+05             4             7           86.000000
        32           1.6000000      1.80283200E+05             4            11           78.000000
        33           1.6500000      1.85917050E+05             1            12           76.000000
        34           1.7000000      1.91550900E+05             5            17           66.000000
        35           1.7500000      1.97184750E+05            13            30           40.000000
        36           1.8000000      2.02818600E+05            13            43           14.000000
        37           1.8500000      2.08452450E+05             7            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.69900000E+00     1.70130764E+00
                             Variance = 1.24734694E-02     1.22034028E-02
                   Standard deviation = 1.11684687E-01     1.10469013E-01

10 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_OPOB".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
         1            .0500000      5.63385000E+03            50            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 2.50000000E-02     8.93721799E-04
                             Variance = 7.25043608E-19     6.39583529E-09
                   Standard deviation = 8.51494925E-10     7.99739663E-05

11 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage at node  "T_OPOC".   The base voltage for per unit printout is  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        28           1.4000000      1.57747800E+05             0             0          100.000000
        29           1.4500000      1.63381650E+05             1             1           98.000000
        30           1.5000000      1.69015500E+05             1             2           96.000000
        31           1.5500000      1.74649350E+05             3             5           90.000000
        32           1.6000000      1.80283200E+05             3             8           84.000000
        33           1.6500000      1.85917050E+05             3            11           78.000000
        34           1.7000000      1.91550900E+05             4            15           70.000000
        35           1.7500000      1.97184750E+05            15            30           40.000000
        36           1.8000000      2.02818600E+05            10            40           20.000000
        37           1.8500000      2.08452450E+05            10            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.71300000E+00     1.71358295E+00
                             Variance = 1.01591837E-02     1.02200230E-02
                   Standard deviation = 1.00792776E-01     1.01094130E-01

12 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
12 ) -------------------------------------------------------------------------------------------------------------------------------
The following is a distribution of peak overvoltages among all output nodes of the last data card that have the same base voltage.
This distribution is for the maximum of the peaks at all output nodes with  V-base = 1.12677000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        30           1.5000000      1.69015500E+05             0             0          100.000000
        31           1.5500000      1.74649350E+05             1             1           98.000000
        32           1.6000000      1.80283200E+05             1             2           96.000000
        33           1.6500000      1.85917050E+05             0             2           96.000000
        34           1.7000000      1.91550900E+05             1             3           94.000000
        35           1.7500000      1.97184750E+05            10            13           74.000000
        36           1.8000000      2.02818600E+05            20            33           34.000000
        37           1.8500000      2.08452450E+05            17            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.77100000E+00     1.77202371E+00
                             Variance = 3.65714286E-03     3.74607663E-03
                   Standard deviation = 6.04743157E-02     6.12052010E-02

Comment card.   Card index = 309.                 |C
MODTAB, AINCR, XMAXMX =      3    0.050   10.000  |STATISTICS DATA                3
Statistical output of branch voltage   0.1952E+06 |-1     195161.T_MANAT_MANBT_MANBT_MANCT_MANCT_MANA

13 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_MANA"  to  "T_MANB".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        18            .9000000      1.75644900E+05             0             0          100.000000
        19            .9500000      1.85402950E+05             1             1           98.000000
        20           1.0000000      1.95161000E+05             9            10           80.000000
        21           1.0500000      2.04919050E+05            13            23           54.000000
        22           1.1000000      2.14677100E+05             7            30           40.000000
        23           1.1500000      2.24435150E+05            12            42           16.000000
        24           1.2000000      2.34193200E+05             2            44           12.000000
        25           1.2500000      2.43951250E+05             3            47            6.000000
        26           1.3000000      2.53709300E+05             3            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.07800000E+00     1.07656736E+00
                             Variance = 7.79693878E-03     7.93592786E-03
                   Standard deviation = 8.83002762E-02     8.90838249E-02

14 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_MANB"  to  "T_MANC".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        18            .9000000      1.75644900E+05             0             0          100.000000
        19            .9500000      1.85402950E+05             2             2           96.000000
        20           1.0000000      1.95161000E+05             7             9           82.000000
        21           1.0500000      2.04919050E+05            12            21           58.000000
        22           1.1000000      2.14677100E+05            11            32           36.000000
        23           1.1500000      2.24435150E+05             8            40           20.000000
        24           1.2000000      2.34193200E+05             5            45           10.000000
        25           1.2500000      2.43951250E+05             3            48            4.000000
        26           1.3000000      2.53709300E+05             2            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.07800000E+00     1.07815402E+00
                             Variance = 7.38877551E-03     7.24258386E-03
                   Standard deviation = 8.59579869E-02     8.51033716E-02

15 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_MANC"  to  "T_MANA".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        21           1.0500000      2.04919050E+05             0             0          100.000000
        22           1.1000000      2.14677100E+05             6             6           88.000000
        23           1.1500000      2.24435150E+05            10            16           68.000000
        24           1.2000000      2.34193200E+05             7            23           54.000000
        25           1.2500000      2.43951250E+05             5            28           44.000000
        26           1.3000000      2.53709300E+05             1            29           42.000000
        27           1.3500000      2.63467350E+05             5            34           32.000000
        28           1.4000000      2.73225400E+05             5            39           22.000000
        29           1.4500000      2.82983450E+05             0            39           22.000000
        30           1.5000000      2.92741500E+05             4            43           14.000000
        31           1.5500000      3.02499550E+05             4            47            6.000000
        32           1.6000000      3.12257600E+05             2            49            2.000000
        33           1.6500000      3.22015650E+05             1            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.27200000E+00     1.27109355E+00
                             Variance = 2.69806122E-02     2.64338225E-02
                   Standard deviation = 1.64257762E-01     1.62584816E-01

16 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
16 ) -------------------------------------------------------------------------------------------------------------------------------
A distribution of peak values among all output branches of the last data card that have the same base value follows.  This
statistical distribution is for the maximum of the peaks at all of these output branches having base  voltage  = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        21           1.0500000      2.04919050E+05             0             0          100.000000
        22           1.1000000      2.14677100E+05             1             1           98.000000
        23           1.1500000      2.24435150E+05             8             9           82.000000
        24           1.2000000      2.34193200E+05             9            18           64.000000
        25           1.2500000      2.43951250E+05             7            25           50.000000
        26           1.3000000      2.53709300E+05             4            29           42.000000
        27           1.3500000      2.63467350E+05             5            34           32.000000
        28           1.4000000      2.73225400E+05             5            39           22.000000
        29           1.4500000      2.82983450E+05             0            39           22.000000
        30           1.5000000      2.92741500E+05             4            43           14.000000
        31           1.5500000      3.02499550E+05             4            47            6.000000
        32           1.6000000      3.12257600E+05             2            49            2.000000
        33           1.6500000      3.22015650E+05             1            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.29200000E+00     1.29007629E+00
                             Variance = 2.22051020E-02     2.20431662E-02
                   Standard deviation = 1.49013765E-01     1.48469412E-01

Statistical output of branch voltage   0.1952E+06 |-1     195161.1_2LTC1_2LTA1_2LTA1_2LTB1_2LTB1_2LTC

17 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "1_2LTC"  to  "1_2LTA".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        20           1.0000000      1.95161000E+05             0             0          100.000000
        21           1.0500000      2.04919050E+05             1             1           98.000000
        22           1.1000000      2.14677100E+05             2             3           94.000000
        23           1.1500000      2.24435150E+05            11            14           72.000000
        24           1.2000000      2.34193200E+05             4            18           64.000000
        25           1.2500000      2.43951250E+05             7            25           50.000000
        26           1.3000000      2.53709300E+05             1            26           48.000000
        27           1.3500000      2.63467350E+05             3            29           42.000000
        28           1.4000000      2.73225400E+05             3            32           36.000000
        29           1.4500000      2.82983450E+05             1            33           34.000000
        30           1.5000000      2.92741500E+05             2            35           30.000000
        31           1.5500000      3.02499550E+05             4            39           22.000000
        32           1.6000000      3.12257600E+05             2            41           18.000000
        33           1.6500000      3.22015650E+05             4            45           10.000000
        34           1.7000000      3.31773700E+05             2            47            6.000000
        35           1.7500000      3.41531750E+05             0            47            6.000000
        36           1.8000000      3.51289800E+05             3            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.34000000E+00     1.33949725E+00
                             Variance = 4.82908163E-02     4.99155088E-02
                   Standard deviation = 2.19751715E-01     2.23417790E-01

18 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "1_2LTA"  to  "1_2LTB".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        17            .8500000      1.65886850E+05             0             0          100.000000
        18            .9000000      1.75644900E+05             2             2           96.000000
        19            .9500000      1.85402950E+05             8            10           80.000000
        20           1.0000000      1.95161000E+05             5            15           70.000000
        21           1.0500000      2.04919050E+05             7            22           56.000000
        22           1.1000000      2.14677100E+05            10            32           36.000000
        23           1.1500000      2.24435150E+05             7            39           22.000000
        24           1.2000000      2.34193200E+05             5            44           12.000000
        25           1.2500000      2.43951250E+05             3            47            6.000000
        26           1.3000000      2.53709300E+05             3            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.06400000E+00     1.06711848E+00
                             Variance = 1.17642857E-02     1.16859128E-02
                   Standard deviation = 1.08463292E-01     1.08101401E-01

19 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "1_2LTB"  to  "1_2LTC".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        17            .8500000      1.65886850E+05             0             0          100.000000
        18            .9000000      1.75644900E+05             1             1           98.000000
        19            .9500000      1.85402950E+05             4             5           90.000000
        20           1.0000000      1.95161000E+05             5            10           80.000000
        21           1.0500000      2.04919050E+05            13            23           54.000000
        22           1.1000000      2.14677100E+05            10            33           34.000000
        23           1.1500000      2.24435150E+05             5            38           24.000000
        24           1.2000000      2.34193200E+05             6            44           12.000000
        25           1.2500000      2.43951250E+05             2            46            8.000000
        26           1.3000000      2.53709300E+05             4            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.07500000E+00     1.07398019E+00
                             Variance = 1.00000000E-02     1.04256213E-02
                   Standard deviation = 1.00000000E-01     1.02105932E-01

20 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
20 ) -------------------------------------------------------------------------------------------------------------------------------
A distribution of peak values among all output branches of the last data card that have the same base value follows.  This
statistical distribution is for the maximum of the peaks at all of these output branches having base  voltage  = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        22           1.1000000      2.14677100E+05             0             0          100.000000
        23           1.1500000      2.24435150E+05             7             7           86.000000
        24           1.2000000      2.34193200E+05             7            14           72.000000
        25           1.2500000      2.43951250E+05             7            21           58.000000
        26           1.3000000      2.53709300E+05             5            26           48.000000
        27           1.3500000      2.63467350E+05             3            29           42.000000
        28           1.4000000      2.73225400E+05             3            32           36.000000
        29           1.4500000      2.82983450E+05             1            33           34.000000
        30           1.5000000      2.92741500E+05             2            35           30.000000
        31           1.5500000      3.02499550E+05             4            39           22.000000
        32           1.6000000      3.12257600E+05             2            41           18.000000
        33           1.6500000      3.22015650E+05             4            45           10.000000
        34           1.7000000      3.31773700E+05             2            47            6.000000
        35           1.7500000      3.41531750E+05             0            47            6.000000
        36           1.8000000      3.51289800E+05             3            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.35900000E+00     1.35888476E+00
                             Variance = 4.12693878E-02     4.28883642E-02
                   Standard deviation = 2.03148684E-01     2.07095061E-01

Statistical output of branch voltage   0.1952E+06 |-1     195161.T_OPOAT_OPOBT_OPOBT_OPOCT_OPOCT_OPOA

21 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_OPOA"  to  "T_OPOB".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        16            .8000000      1.56128800E+05             0             0          100.000000
        17            .8500000      1.65886850E+05             3             3           94.000000
        18            .9000000      1.75644900E+05             5             8           84.000000
        19            .9500000      1.85402950E+05             4            12           76.000000
        20           1.0000000      1.95161000E+05            11            23           54.000000
        21           1.0500000      2.04919050E+05            22            45           10.000000
        22           1.1000000      2.14677100E+05             5            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 9.84000000E-01     9.82508158E-01
                             Variance = 4.66224490E-03     4.05807889E-03
                   Standard deviation = 6.82806334E-02     6.37030524E-02

22 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_OPOB"  to  "T_OPOC".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        16            .8000000      1.56128800E+05             0             0          100.000000
        17            .8500000      1.65886850E+05             1             1           98.000000
        18            .9000000      1.75644900E+05             4             5           90.000000
        19            .9500000      1.85402950E+05             6            11           78.000000
        20           1.0000000      1.95161000E+05             8            19           62.000000
        21           1.0500000      2.04919050E+05            26            45           10.000000
        22           1.1000000      2.14677100E+05             5            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 9.94000000E-01     9.89360416E-01
                             Variance = 3.56020408E-03     3.41274357E-03
                   Standard deviation = 5.96674457E-02     5.84186920E-02

23 ) -------------------------------------------------------------------------------------------------------------------------------
Statistical distribution of peak voltage  for branch  "T_OPOC"  to  "T_OPOA".   Base voltage  for per unit output = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        21           1.0500000      2.04919050E+05             0             0          100.000000
        22           1.1000000      2.14677100E+05             2             2           96.000000
        23           1.1500000      2.24435150E+05             8            10           80.000000
        24           1.2000000      2.34193200E+05             6            16           68.000000
        25           1.2500000      2.43951250E+05             6            22           56.000000
        26           1.3000000      2.53709300E+05             2            24           52.000000
        27           1.3500000      2.63467350E+05             0            24           52.000000
        28           1.4000000      2.73225400E+05             5            29           42.000000
        29           1.4500000      2.82983450E+05             1            30           40.000000
        30           1.5000000      2.92741500E+05             2            32           36.000000
        31           1.5500000      3.02499550E+05             3            35           30.000000
        32           1.6000000      3.12257600E+05             3            38           24.000000
        33           1.6500000      3.22015650E+05             1            39           22.000000
        34           1.7000000      3.31773700E+05             5            44           12.000000
        35           1.7500000      3.41531750E+05             2            46            8.000000
        36           1.8000000      3.51289800E+05             1            47            6.000000
        37           1.8500000      3.61047850E+05             1            48            4.000000
        38           1.9000000      3.70805900E+05             0            48            4.000000
        39           1.9500000      3.80563950E+05             2            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.39100000E+00     1.39394800E+00
                             Variance = 6.11673469E-02     6.04763236E-02
                   Standard deviation = 2.47320333E-01     2.45919344E-01

24 ) -------------------------------------------------------------------------------------------------------------------------------
  SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY   SUMMARY
24 ) -------------------------------------------------------------------------------------------------------------------------------
A distribution of peak values among all output branches of the last data card that have the same base value follows.  This
statistical distribution is for the maximum of the peaks at all of these output branches having base  voltage  = 1.95161000E+05
  Interval             voltage         voltage  in     Frequency    Cumulative               Per cent
    number         in per unit      physical units     (density)     frequency     .GE. current value
        21           1.0500000      2.04919050E+05             0             0          100.000000
        22           1.1000000      2.14677100E+05             2             2           96.000000
        23           1.1500000      2.24435150E+05             8            10           80.000000
        24           1.2000000      2.34193200E+05             6            16           68.000000
        25           1.2500000      2.43951250E+05             6            22           56.000000
        26           1.3000000      2.53709300E+05             2            24           52.000000
        27           1.3500000      2.63467350E+05             0            24           52.000000
        28           1.4000000      2.73225400E+05             5            29           42.000000
        29           1.4500000      2.82983450E+05             1            30           40.000000
        30           1.5000000      2.92741500E+05             2            32           36.000000
        31           1.5500000      3.02499550E+05             3            35           30.000000
        32           1.6000000      3.12257600E+05             3            38           24.000000
        33           1.6500000      3.22015650E+05             1            39           22.000000
        34           1.7000000      3.31773700E+05             5            44           12.000000
        35           1.7500000      3.41531750E+05             2            46            8.000000
        36           1.8000000      3.51289800E+05             1            47            6.000000
        37           1.8500000      3.61047850E+05             1            48            4.000000
        38           1.9000000      3.70805900E+05             0            48            4.000000
        39           1.9500000      3.80563950E+05             2            50             .000000
Summary of preceding table follows:       Grouped data     Ungrouped data
                                 Mean = 1.39100000E+00     1.39394800E+00
                             Variance = 6.11673469E-02     6.04763236E-02
                   Standard deviation = 2.47320333E-01     2.45919344E-01

Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of  node  voltage   0.1127E+06 |0      112677.T_MANAT_MANBT_MANC
      Peak extremum of subset has value 1.99781357E+05     This occurred during
      simulation 44  for the variable having names  "T_MANA"  and  "      ".
      This was variable 1  of 3  in the subset;  50  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 44   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 319.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of  node  voltage   0.1127E+06 |0      112677.1_2LTC1_2LTA1_2LTB
      Peak extremum of subset has value 2.36470688E+05     This occurred during
      simulation 44  for the variable having names  "1_2LTA"  and  "      ".
      This was variable 2  of 3  in the subset;  50  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 44   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 325.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of  node  voltage   0.1127E+06 |0      112677.T_OPOAT_OPOBT_OPOC
      Peak extremum of subset has value 2.07561130E+05     This occurred during
      simulation 2  for the variable having names  "T_OPOC"  and  "      ".
      This was variable 3  of 3  in the subset;  50  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 2    |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 331.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch voltage   0.1952E+06 |-1     195161.T_MANAT_MANBT_MANBT_MANCT_MANCT_MANA
      Peak extremum of subset has value 3.21803940E+05     This occurred during
      simulation 38  for the variable having names  "T_MANC"  and  "T_MANA".
      This was variable 3  of 3  in the subset;  50  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 38   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch voltage   0.1952E+06 |-1     195161.1_2LTC1_2LTA1_2LTA1_2LTB1_2LTB1_2LTC
      Peak extremum of subset has value 3.50677808E+05     This occurred during
      simulation 6  for the variable having names  "1_2LTC"  and  "1_2LTA".
      This was variable 1  of 3  in the subset;  50  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 6    |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 342.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch voltage   0.1952E+06 |-1     195161.T_OPOAT_OPOBT_OPOBT_OPOCT_OPOCT_OPOA
      Peak extremum of subset has value 3.76657566E+05     This occurred during
      simulation 38  for the variable having names  "T_OPOC"  and  "T_OPOA".
      This was variable 3  of 3  in the subset;  50  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 38   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 348.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch energy    0.1000E+04 |-4        1.E3PRMANA      PRMANB      PRMANC
      Peak extremum of subset has value 3.28084682E+03     This occurred during
      simulation 44  for the variable having names  "PRMANA"  and  "      ".
      This was variable 1  of 3  in the subset;  50  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 44   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 354.                 |C
Initialize variables as  "FIND"  begins.          |FIND
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Statistical output of branch energy    0.1000E+04 |-4        1.E3PROPOA      PROPOB      PROPOC
      Peak extremum of subset has value 1.22862931E+04     This occurred during
      simulation 13  for the variable having names  "PROPOA"  and  "      ".
      This was variable 1  of 3  in the subset;  50  shots were searched.
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Create deterministic data file for shot JP = 13   |DISK
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Initialize variables as  "FIND"  begins.          |RESET
Send (request, ALL, SPY, RESET, EXCLUDE, DISK, HELP, QUIT) :
Exit  FIND  by resuming statistical tabulations.  |QUIT
Comment card.   Card index = 360.                 |C
Blank card ends statistical tabulation requests.  |BLANK STATISTICS

                                      Sample curve symbols : "A", "B", and "C"
                                      Theoretical curve symbol : "*"
                                      Common curve symbol : "X"

        Switch  "XX0012"  to  "XX0013"            Switch  "XX0014"  to  "XX0015"            Switch  "XX0016"  to  "XX0017"
2.20700000E-01   switchings per column          2.20700000E-01   switchings per column     2.20700000E-01   switchings per column
              Columns                                     Columns                                     Columns
          5   10   15   20   25   30                5   10   15   20   25   30                5   10   15   20   25   30
     +----+----+----+----+----+----+           +----+----+----+----+----+----+           +----+----+----+----+----+----+
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    *    A                                    X                                         X
    A*                                        B*                                        C*
    A *                                       B *                                       C *
    A   *                                     |   *    B                                |   *C
    |       *         A                       |    B  *                                 |       *C
    |        A  *                             |           * B                           |        C  *
    |                 *        A              |    B            *                       |                 X
    |                      A*                 |                      B*                 |             C         *
    |                           *       A     |                      B    *             |                           *   C
    |  2.0000E-02              A  *           |  2.0000E-02                 * B         |  2.0000E-02     C           *
    |                           *       A     |                           *            B|                           *   C
    |        A              *                 |                      B*                 |                       *  C
    |        A        *                       |                 *        B              |                 *        C
    |           * A                           |           *     B                       |           *              C
    |       *A                                |    B  *                                 |       *C
    |   *A                                    |   *B                                    C   *
    A *                                       B *                                       C *
    A*                                        B*                                        C*
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
    X                                         X                                         X
   Time (scale = 2.77666667E-04  Sec/line)   Time (scale = 2.77666667E-04  Sec/line)   Time  (scale = 2.77666667E-04  Sec/line)
 .... Questionable Kolmogorov-Smirnov test result = 4.43674989E-01
 .... Questionable Kolmogorov-Smirnov test result = 2.58312367E-01
 .... Questionable Kolmogorov-Smirnov test result = 6.30757254E-01

Memory storage figures for the preceding, now-completed data case.  -------------------------------  Present   Program
A value of  "-9999"  indicates that no figure is available.         03-Sep-26  17.54.42              figure     limit  (name)
     Size List 1.   Number of electric network nodes.                                                   91      100K  (LBUS)
     Size List 2.   Number of electric network branches.                                               118      120K  (LBRNCH)
     Size List 3.   Number of data values in R, L, C tables.                                           117      500K  (LDATA)
     Size List 4.   Number of electric network sources.                                                  9     20000  (LEXCT)
     Size List 5.   Storage for [Y] & triangularized [Y].  No. times = 222   Factors = 528             888     2000K  (LYMAT)
     Size List 6.   Number of entries in switch table.                  No. flops = 15                  15      5000  (LSWTCH)
     Size List 7.   Number of distinct ALPHANUMERIC data names plus program SPY variables.             148      200K  (LSIZE7)
     Size List 8.   History points of distributed lines.                                               112     2000K  (LPAST)
     Size List 9.   Number of nonlinear elements.                                                       12     10000  (LNONL)
     Size List 10.  Points of nonlinear characteristics.                                                32     16000  (LCHAR)
     Size List 11.  Number of Type-59 S.M. outputs.                                                      0      3000  (LSMOUT)
     Size List 12.  Total number of EMTP output variables.                                              43     12000  (LSIZ12)
     Size List 13.  Working space for batch/SPY plotting.                                            -9999     1000K  (LSIZ13)
     Size List 14.  S.M./U.M. connections to TACS.                                                   -9999      2000  (LBSTAC)
     Size List 15.  Character storage in bytes for MODELS.                                           -9999     2000K  (LCTACS)
     Size List 16.  Total number of Type-59 S.M. masses.                                                 0      3200  (LIMASS)
     Size List 17.  Number of Type-59 Synchronous machines.                                              0       360  (LSYN)
     Size List 18.  Branch and switch power/energy outputs.                                              9      1016  (MAXPE)
     Size List 19.  Total floating-point TACS table space.                                              23     2000K  (LTACST)
     Size List 20.  Non-copied recursive convolution data plus SEEK of MODELS.                           0     2000K  (LFSEM)
     Size List 21.  Total modal/phase [T] matrix storage.                                               36     12000  (LFD)
     Size List 22.  Total recursive convolution history.                                                 0     1000K  (LHIST)
     Size List 23.  Giant vectors for renumbering, phasors;  also extrema accumulation.               4608     2000K  (LSIZ23)
     Size List 24.  Peak phases of compensation for data.                                                3        36  (LCOMP)
     Size List 25.  Total table space for all U.M usage.                                             -9999      240K  (LSPCUM)
     Size List 26.  Square of max number of coupled phases.                                              9     2000K  (LSIZ26)
     Size List 27.  Maximum number of MODELS top variables.                                          -9999      100K  (LSIZ27)
     Size List 28.  MODELS.  Total work space is divided into INTEGER and REAL.  1st, REAL:          -9999     2000K  (LRTACS)
                             Second  and last,  statistics for INTEGER work space.                       0         0  (LITACS)
     Size List 29.  RAM disk used by "TAPSAV" table saving (limit is "LABCOM" size LTLABL).          -9999  84700944  (LSIZ29)
     Size List 30.  ULM line or Noda line or User line circuits.                                           0        39  (LSIZ30)
Timing figures characterizing central processor (CP) solution speed.  ----------------------------   CP sec  Wait sec  Real sec
     Data input time (through blank card ending branches) ....                                       0.000     0.000     0.000
     Node renumbering and phasor solution  ....                                                      0.010     0.000     0.010
     After phasor solution, but before time-step loop  ....                                          0.000     0.000     0.000
     Integration of equations (time-step loop)  ....                                                14.680     0.000    14.680
     Plotting or STATISTICS termination overlays ....                                                0.010     0.000     0.010
                                                                                                    ---------------------------
                                                                                          Totals     14.700     0.000    14.700

